"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
;"kW";"kW";"kW";"kW";"kW";"ac/h";"kW";"kW";"kW";"kW";"kW";"kW";"kW";"kW";"°C";"°C";"°C";"kW";"kW";"kW";"kW";"°C";
"1/01/2002 01:00:00";"-0.472118";"0.326134";"0.914855";"-0.087839";"0";"1.059262";"-0.848751";"0";"0";"0";"0.3543931";"0";"0";"-0.3926102";"20.76683";"21.52509";"21.14596";"0";"0";"0";"0.689664";"10.525";
"1/01/2002 02:00:00";"-0.505776";"0.52189";"1.024069";"-0.081816";"0";"1.061224";"-0.872335";"0";"0";"0";"0.3619304";"0";"0";"-0.4027004";"20.406";"21.16907";"20.78753";"0";"0";"0";"0.689664";"9.9";
"1/01/2002 03:00:00";"-0.559554";"0.623573";"0.918786";"-0.144876";"0";"1.058914";"-0.809984";"0";"0";"0";"0.3652346";"0";"0";"-0.3745018";"20.14629";"20.85328";"20.49978";"0";"0";"0";"0.689664";"10.375";
"1/01/2002 04:00:00";"-0.57355";"0.715987";"0.831144";"-0.207463";"0";"1.056814";"-0.749054";"0";"0";"0";"0.368435";"0";"0";"-0.3469583";"19.92698";"20.5701";"20.24854";"0";"0";"0";"0.689664";"10.875";
"1/01/2002 05:00:00";"-0.567755";"0.789829";"0.743582";"-0.266546";"0";"1.055034";"-0.696677";"0";"0";"0";"0.3711389";"0";"0";"-0.3232376";"19.73132";"20.31937";"20.02534";"0";"0";"0";"0.689664";"11.3";
"1/01/2002 06:00:00";"-0.57382";"0.775852";"0.590968";"-0.362842";"0";"1.053743";"-0.656422";"0";"0";"0";"0.3733092";"0.2154724";"0";"-0.3049937";"19.57802";"20.1229";"19.85046";"0";"0";"0";"0.689664";"11.625";
"1/01/2002 07:00:00";"-0.537043";"0.62113";"0.244265";"-0.492062";"0";"1.051277";"-0.571623";"0";"0";"0";"0.374079";"0.7411561";"0";"-0.266638";"19.62551";"20.0846";"19.85506";"0";"0";"0";"0.689664";"12.675";
"1/01/2002 08:00:00";"-0.484775";"0.325806";"-0.461539";"-0.591214";"0";"0.8818772";"-0.542153";"0";"0";"1.014776";"0.1851311";"0.9868295";"0";"-0.1268761";"20.13686";"20.28133";"20.20909";"1.014776";"0";"0";"0.344834";"13.525";
"1/01/2002 09:00:00";"-0.354363";"-0.004509";"-0.915329";"-0.444306";"0";"0.7992918";"-0.522471";"0";"0";"1.014776";"9.105526E-02";"1.333744";"0";"-6.128145E-02";"20.53563";"20.68721";"20.61142";"1.014776";"0";"0";"0.172422";"14.15";
"1/01/2002 10:00:00";"-0.214748";"-0.271054";"-1.209505";"-0.171984";"0";"0.7133752";"-0.502384";"0";"0";"1.014776";"0";"1.497607";"0";"0";"20.97928";"21.17787";"21.07858";"1.014776";"0";"0";"0";"14.825";
"1/01/2002 11:00:00";"-0.002847";"-0.442729";"-1.153181";"0.297582";"0";"0.7131657";"-0.437709";"0";"0";"0";"0";"1.703201";"0";"0";"21.12978";"21.66323";"21.39651";"0";"0";"0";"0";"15.75";
"1/01/2002 12:00:00";"0.099435";"-0.699807";"-1.273246";"0.637718";"0";"0.7097325";"-0.398586";"0";"0";"0";"0";"1.792784";"0";"0";"21.66648";"22.14285";"21.90466";"0";"0";"0";"0";"16.75";
"1/01/2002 13:00:00";"0.159914";"-0.964969";"-1.390159";"0.863229";"0";"0.7088203";"-0.361258";"0";"0";"0";"0";"1.797155";"0";"0";"22.22198";"22.66066";"22.44132";"0";"0";"0";"0";"17.75";
"1/01/2002 14:00:00";"0.204661";"-1.155799";"-1.300724";"1.057785";"0";"0.7116193";"-0.378597";"0";"0";"0";"0";"1.645181";"0";"0";"22.69075";"23.12001";"22.90538";"0";"0";"0";"0";"18";
"1/01/2002 15:00:00";"0.203476";"-1.2736";"-1.105188";"1.13547";"0";"0.7123072";"-0.407189";"0";"0";"0";"0";"1.519086";"0";"0";"23.04491";"23.48566";"23.26529";"0";"0";"0";"0";"18";
"1/01/2002 16:00:00";"0.182501";"-1.300141";"-0.818816";"1.110789";"0";"0.7128128";"-0.42667";"0";"0";"0";"0";"1.298071";"0";"0";"23.28621";"23.73411";"23.51016";"0";"0";"0";"0";"18";
"1/01/2002 17:00:00";"0.146801";"-1.132521";"-0.387189";"1.049006";"0";"0.7146466";"-0.49032";"0";"0";"0";"0";"0.809359";"0";"0";"23.30865";"23.79934";"23.554";"0";"0";"0";"0";"17.25";
"1/01/2002 18:00:00";"0.029948";"-0.875349";"0.147294";"0.921767";"0";"0.7166458";"-0.55776";"0";"0";"0";"0";"0.3080542";"0";"0";"23.11806";"23.6527";"23.38538";"0";"0";"0";"0";"16.25";
"1/01/2002 19:00:00";"-0.132863";"-0.606934";"0.596031";"0.699776";"0";"0.7182399";"-0.61397";"0";"0";"0";"0";"0";"0";"0";"22.78381";"23.34978";"23.06679";"0";"0";"0";"0";"15.25";
"1/01/2002 20:00:00";"-0.290665";"-0.441882";"0.755482";"0.421367";"0";"0.718884";"-0.631317";"0";"0";"0.202959";"0";"0";"0";"0";"22.5092";"23.02036";"22.76478";"0.202959";"0";"0";"0";"14.775";
"1/01/2002 21:00:00";"-0.366172";"-0.279519";"0.818321";"0.235064";"0";"0.7190974";"-0.637033";"0";"0";"0.202959";"0";"0";"0";"0";"22.19418";"22.70478";"22.44948";"0.202959";"0";"0";"0";"14.4";
"1/01/2002 22:00:00";"-0.405006";"-0.126731";"0.845472";"0.11441";"0";"0.7191412";"-0.63963";"0";"0";"0.202959";"0";"0";"0";"0";"21.89214";"22.39693";"22.14454";"0.202959";"0";"0";"0";"14.075";
"1/01/2002 23:00:00";"-0.436233";"0.0078";"0.830609";"0.015454";"0";"0.8032713";"-0.640312";"0";"0";"0.202959";"8.597665E-02";"0";"0";"-7.492048E-02";"21.59234";"22.10217";"21.84725";"0.202959";"0";"0";"0.172422";"13.775";
"1/01/2002";"-0.44779";"0.160878";"0.86573";"-0.040575";"0";"0.9712903";"-0.641677";"0";"0";"0";"0.261671";"0";"0";"-0.2249462";"21.22389";"21.80294";"21.51341";"0";"0";"0";"0.517256";"13.4";
"2/01/2002 01:00:00";"-0.471384";"0.296741";"0.864877";"-0.109744";"0";"1.055112";"-0.644519";"0";"0";"0";"0.3539858";"0";"0";"-0.3009122";"20.92486";"21.50026";"21.21256";"0";"0";"0";"0.689664";"13.075";
"2/01/2002 02:00:00";"-0.496797";"0.425654";"0.855661";"-0.18126";"0";"1.055828";"-0.6871";"0";"0";"0";"0.3583287";"0";"0";"-0.3198068";"20.59393";"21.20162";"20.89778";"0";"0";"0";"0.689664";"12.25";
"2/01/2002 03:00:00";"-0.521681";"0.563892";"0.875403";"-0.230767";"0";"1.057119";"-0.74343";"0";"0";"0";"0.3631941";"0";"0";"-0.3448049";"20.24623";"20.89717";"20.5717";"0";"0";"0";"0.689664";"11.25";
"2/01/2002 04:00:00";"-0.553366";"0.698369";"0.888874";"-0.268938";"0";"1.058376";"-0.799991";"0";"0";"0";"0.3679079";"0";"0";"-0.3697326";"19.89645";"20.5889";"20.24268";"0";"0";"0";"0.689664";"10.25";
"2/01/2002 05:00:00";"-0.584838";"0.818958";"0.876192";"-0.305882";"0";"1.057276";"-0.77972";"0";"0";"0";"0.3721333";"0";"0";"-0.3603306";"19.62565";"20.28644";"19.95605";"0";"0";"0";"0.689664";"10.225";
"2/01/2002 06:00:00";"-0.613662";"0.822423";"0.714684";"-0.39736";"0";"1.055619";"-0.732164";"0";"0";"0";"0.3745497";"0.2141685";"0";"-0.3388928";"19.4381";"20.04664";"19.74237";"0";"0";"0";"0.689664";"10.6";
"2/01/2002 07:00:00";"-0.643612";"0.719084";"0.448049";"-0.486534";"0";"1.054641";"-0.69583";"0";"0";"0";"0.3759474";"0.7488235";"0";"-0.3226331";"19.33356";"19.91642";"19.62499";"0";"0";"0";"0.689664";"10.925";
"2/01/2002 08:00:00";"-0.808139";"0.521185";"-0.092817";"-0.702224";"0";"0.8863463";"-0.698799";"0";"0";"1.014776";"0.1873987";"1.076181";"0";"-0.1622612";"19.67828";"19.9424";"19.81034";"1.014776";"0";"0";"0.344834";"11.225";
"2/01/2002 09:00:00";"-0.637743";"0.254406";"-0.568774";"-0.62095";"0";"0.804172";"-0.688921";"0";"0";"1.014776";"9.284367E-02";"1.38129";"0";"-0.0800973";"19.94484";"20.23113";"20.08799";"1.014776";"0";"0";"0.172422";"11.6";
"2/01/2002 10:00:00";"-0.382837";"-0.016023";"-0.96727";"-0.277262";"0";"0.7206778";"-0.693659";"0";"0";"1.014776";"0";"1.516246";"0";"0";"20.33693";"20.67657";"20.50675";"1.014776";"0";"0";"0";"11.925";
"2/01/2002 11:00:00";"-0.137238";"-0.111007";"-0.860832";"0.305891";"0";"0.720075";"-0.673865";"0";"0";"0";"0";"1.462938";"0";"0";"20.40549";"21.07234";"20.73892";"0";"0";"0";"0";"12.225";
"2/01/2002 12:00:00";"-0.076813";"-0.238123";"-0.840355";"0.731731";"0";"0.719981";"-0.670047";"0";"0";"0";"0";"1.328601";"0";"0";"20.74488";"21.39685";"21.07087";"0";"0";"0";"0";"12.6";
"2/01/2002 13:00:00";"-0.103687";"-0.461523";"-0.952652";"0.934092";"0";"0.720044";"-0.669772";"0";"0";"0";"0";"1.451499";"0";"0";"21.07594";"21.7464";"21.41117";"0";"0";"0";"0";"12.925";
"2/01/2002 14:00:00";"-0.084037";"-0.642512";"-0.971981";"1.015869";"0";"0.7196869";"-0.666892";"0";"0";"0";"0";"1.53663";"0";"0";"21.42601";"22.09291";"21.75946";"0";"0";"0";"0";"13.3";
"2/01/2002 15:00:00";"-0.04118";"-0.739586";"-0.834612";"1.035333";"0";"0.7192641";"-0.657121";"0";"0";"0";"0";"1.391184";"0";"0";"21.71763";"22.37218";"22.0449";"0";"0";"0";"0";"13.7";
"2/01/2002 16:00:00";"-0.032585";"-0.754059";"-0.586413";"0.992626";"0";"0.7186034";"-0.63953";"0";"0";"0";"0";"1.136708";"0";"0";"21.91321";"22.54379";"22.2285";"0";"0";"0";"0";"14.1";
"2/01/2002 17:00:00";"-0.058281";"-0.660806";"-0.264925";"0.892945";"0";"0.7197616";"-0.665503";"0";"0";"0";"0";"0.805535";"0";"0";"21.94796";"22.58453";"22.26624";"0";"0";"0";"0";"13.825";
"2/01/2002 18:00:00";"-0.121751";"-0.442277";"0.159886";"0.768387";"0";"0.7207803";"-0.690574";"0";"0";"0";"0";"0.3486288";"0";"0";"21.81698";"22.45405";"22.13552";"0";"0";"0";"0";"13.4";
"2/01/2002 19:00:00";"-0.245986";"-0.183744";"0.553372";"0.571326";"0";"0.7214525";"-0.70822";"0";"0";"0";"0";"0";"0";"0";"21.54331";"22.17396";"21.85864";"0";"0";"0";"0";"12.925";
"2/01/2002 20:00:00";"-0.409462";"-0.033975";"0.713635";"0.278541";"0";"0.7215358";"-0.717124";"0";"0";"0.202959";"0";"0";"0";"0";"21.29101";"21.85386";"21.57243";"0.202959";"0";"0";"0";"12.575";
"2/01/2002 21:00:00";"-0.489323";"0.125798";"0.810174";"0.054926";"0";"0.7211639";"-0.711169";"0";"0";"0.202959";"0";"0";"0";"0";"20.98655";"21.53099";"21.25877";"0.202959";"0";"0";"0";"12.35";
"2/01/2002 22:00:00";"-0.522847";"0.275088";"0.855045";"-0.099818";"0";"0.7210645";"-0.709603";"0";"0";"0.202959";"0";"0";"0";"0";"20.68407";"21.21255";"20.94831";"0.202959";"0";"0";"0";"12.075";
"2/01/2002 23:00:00";"-0.544335";"0.405221";"0.849643";"-0.213851";"0";"0.805096";"-0.709774";"0";"0";"0.202959";"9.041872E-02";"0";"0";"-8.262964E-02";"20.37715";"20.9089";"20.64302";"0.202959";"0";"0";"0.172422";"11.775";
"2/01/2002";"-0.541284";"0.547728";"0.876057";"-0.261644";"0";"0.9727964";"-0.710841";"0";"0";"0";"0.2746896";"0";"0";"-0.2479502";"20.00394";"20.60949";"20.30671";"0";"0";"0";"0.517256";"11.4";
"3/01/2002 01:00:00";"-0.545343";"0.664688";"0.851429";"-0.297993";"0";"1.056375";"-0.714372";"0";"0";"0";"0.3708192";"0";"0";"-0.3318404";"19.71197";"20.31997";"20.01597";"0";"0";"0";"0.689664";"11.075";
"3/01/2002 02:00:00";"-0.550988";"0.765297";"0.807164";"-0.323339";"0";"1.056846";"-0.741334";"0";"0";"0";"0.3740781";"0";"0";"-0.3435933";"19.41924";"20.04836";"19.7338";"0";"0";"0";"0.689664";"10.475";
"3/01/2002 03:00:00";"-0.563091";"0.867828";"0.786856";"-0.337979";"0";"1.057371";"-0.77092";"0";"0";"0";"0.3766531";"0";"0";"-0.3564447";"19.13118";"19.78228";"19.45673";"0";"0";"0";"0.689664";"9.85";
"3/01/2002 04:00:00";"-0.583045";"0.965928";"0.771858";"-0.353792";"0";"1.057983";"-0.804868";"0";"0";"0";"0.3770979";"0";"0";"-0.3711317";"18.84233";"19.51911";"19.18072";"0";"0";"0";"0.689664";"9.175";
"3/01/2002 05:00:00";"-0.604781";"1.054516";"0.748624";"-0.37716";"0";"1.056446";"-0.769737";"0";"0";"0";"0.3770979";"0";"0";"-0.3550351";"18.62722";"19.26244";"18.94483";"0";"0";"0";"0.689664";"9.375";
"3/01/2002 06:00:00";"-0.634438";"1.013626";"0.576886";"-0.474076";"0";"1.054547";"-0.715586";"0";"0";"0";"0.3770979";"0.265056";"0";"-0.3305538";"18.49177";"19.06866";"18.78021";"0";"0";"0";"0.689664";"9.875";
"3/01/2002 07:00:00";"-0.600578";"0.77913";"0.165095";"-0.623724";"0";"1.0533";"-0.675801";"0";"0";"0";"0.3770979";"0.9761392";"0";"-0.3126849";"18.52713";"19.06892";"18.79802";"0";"0";"0";"0.689664";"10.375";
"3/01/2002 08:00:00";"-0.520704";"0.387716";"-0.639637";"-0.737373";"0";"0.8811849";"-0.579602";"0";"0";"1.014776";"0.188416";"1.411716";"0";"-0.1349153";"19.18476";"19.35067";"19.26771";"1.014776";"0";"0";"0.344834";"12.15";
"3/01/2002 09:00:00";"-0.344949";"0.003296";"-1.18831";"-0.556441";"0";"0.7944123";"-0.452533";"0";"0";"1.014776";"9.346934E-02";"1.682408";"0";"-0.0530691";"19.80867";"19.86791";"19.83829";"1.014776";"0";"0";"0.172422";"14.275";
"3/01/2002 10:00:00";"-0.154267";"-0.305459";"-1.511607";"-0.223387";"0";"0.7073262";"-0.327789";"0";"0";"1.014776";"0";"1.685327";"0";"0";"20.48878";"20.47881";"20.48379";"1.014776";"0";"0";"0";"16.45";
"3/01/2002 11:00:00";"0.085476";"-0.436949";"-1.369497";"0.357464";"0";"0.7081237";"-0.280072";"0";"0";"0";"0";"1.51709";"0";"0";"20.6857";"21.0337";"20.8597";"0";"0";"0";"0";"17.225";
"3/01/2002 12:00:00";"0.162145";"-0.600281";"-1.285515";"0.808725";"0";"0.7056531";"-0.285";"0";"0";"0";"0";"1.342311";"0";"0";"21.12589";"21.49718";"21.31153";"0";"0";"0";"0";"17.6";
"3/01/2002 13:00:00";"-0.052002";"-0.705249";"-0.999496";"0.77882";"0";"0.7080685";"-0.280749";"0";"0";"0";"0";"1.456815";"0";"0";"21.40204";"21.76109";"21.58156";"0";"0";"0";"0";"17.925";
"3/01/2002 14:00:00";"-0.473535";"-0.649755";"-0.448859";"0.180076";"0";"0.7082914";"-0.282185";"0";"0";"0";"0";"1.676575";"0";"0";"21.41984";"21.75416";"21.587";"0";"0";"0";"0";"17.925";
"3/01/2002 15:00:00";"-0.295592";"-0.828831";"-0.543485";"0.212424";"0";"0.709362";"-0.312725";"0";"0";"0";"0";"1.754643";"0";"0";"21.62065";"21.9938";"21.80722";"0";"0";"0";"0";"17.75";
"3/01/2002 16:00:00";"0.014602";"-1.039009";"-0.766301";"0.509124";"0";"0.7091885";"-0.34874";"0";"0";"0";"0";"1.680764";"0";"0";"21.93948";"22.36171";"22.15059";"0";"0";"0";"0";"17.625";
"3/01/2002 17:00:00";"0.12456";"-0.918598";"-0.542618";"0.692499";"0";"0.7126128";"-0.437021";"0";"0";"0";"0";"1.101438";"0";"0";"22.08801";"22.54533";"22.31667";"0";"0";"0";"0";"16.7";
"3/01/2002 18:00:00";"0.033251";"-0.618501";"0.017854";"0.694013";"0";"0.7147043";"-0.52371";"0";"0";"0";"0";"0.3737336";"0";"0";"21.92857";"22.44652";"22.18754";"0";"0";"0";"0";"15.5";
"3/01/2002 19:00:00";"-0.141886";"-0.350993";"0.505892";"0.533125";"0";"0.7166865";"-0.598064";"0";"0";"0";"0";"0";"0";"0";"21.60916";"22.16655";"21.88786";"0";"0";"0";"0";"14.3";
"3/01/2002 20:00:00";"-0.303754";"-0.211353";"0.672932";"0.304758";"0";"0.7185824";"-0.639644";"0";"0";"0.202959";"0";"0";"0";"0";"21.34707";"21.86536";"21.60622";"0.202959";"0";"0";"0";"13.55";
"3/01/2002 21:00:00";"-0.381885";"-0.069236";"0.741558";"0.159475";"0";"0.719959";"-0.665633";"0";"0";"0.202959";"0";"0";"0";"0";"21.04761";"21.57796";"21.31278";"0.202959";"0";"0";"0";"12.95";
"3/01/2002 22:00:00";"-0.423369";"0.067679";"0.774399";"0.070315";"0";"0.7209569";"-0.692321";"0";"0";"0.202959";"0";"0";"0";"0";"20.7552";"21.29571";"21.02545";"0.202959";"0";"0";"0";"12.35";
"3/01/2002 23:00:00";"-0.459251";"0.192178";"0.773543";"-0.002187";"0";"0.8060057";"-0.718402";"0";"0";"0.202959";"0.0901539";"0";"0";"-8.381976E-02";"20.45428";"21.02088";"20.73758";"0.202959";"0";"0";"0.172422";"11.75";
"3/01/2002";"-0.477485";"0.340518";"0.826669";"-0.035758";"0";"0.9743719";"-0.738342";"0";"0";"0";"0.2739148";"0";"0";"-0.2577673";"20.07759";"20.73484";"20.40622";"0";"0";"0";"0.517256";"11.15";
"4/01/2002 01:00:00";"-0.508427";"0.47549";"0.844972";"-0.087066";"0";"1.058541";"-0.763302";"0";"0";"0";"0.3699718";"0";"0";"-0.3543639";"19.76067";"20.43826";"20.09946";"0";"0";"0";"0.689664";"10.55";
"4/01/2002 02:00:00";"-0.540405";"0.602548";"0.846208";"-0.151515";"0";"1.05854";"-0.783";"0";"0";"0";"0.3737306";"0";"0";"-0.3626174";"19.45662";"20.14116";"19.79889";"0";"0";"0";"0.689664";"10.025";
"4/01/2002 03:00:00";"-0.56164";"0.719131";"0.832456";"-0.21062";"0";"1.058326";"-0.795332";"0";"0";"0";"0.376443";"0";"0";"-0.3675601";"19.16638";"19.85186";"19.50912";"0";"0";"0";"0.689664";"9.6";
"4/01/2002 04:00:00";"-0.593542";"0.836233";"0.830256";"-0.214483";"0";"1.058296";"-0.810018";"0";"0";"0";"0.3770979";"0";"0";"-0.3735364";"18.85243";"19.56054";"19.20649";"0";"0";"0";"0.689664";"9.125";
"4/01/2002 05:00:00";"-0.656095";"0.937508";"0.803684";"-0.189919";"0";"1.058615";"-0.841919";"0";"0";"0";"0.3770979";"0";"0";"-0.3871341";"18.56255";"19.29145";"18.927";"0";"0";"0";"0.689664";"8.475";
"4/01/2002 06:00:00";"-0.672456";"0.943143";"0.676321";"-0.254858";"0";"1.059205";"-0.877316";"0";"0.025524";"0";"0.3770979";"0.2132762";"0";"-0.3768199";"18.33843";"19.07198";"18.70521";"0";"0.030028";"0";"0.689664";"7.85";
"4/01/2002 07:00:00";"-0.69612";"0.869172";"0.472833";"-0.36749";"0";"1.060288";"-0.922961";"0";"0.073601";"0";"0.3770979";"0.7371798";"2.639927E-03";"-0.3512086";"18.18257";"18.92771";"18.55514";"0";"0.086589";"0";"0.689664";"7.175";
"4/01/2002 08:00:00";"-0.84913";"0.747298";"0.04791";"-0.605634";"0";"0.8938937";"-0.91955";"0";"0";"1.014776";"0.188549";"0.9821934";"0";"-0.2104965";"18.4276";"18.89366";"18.66063";"1.014776";"0";"0";"0.344834";"7.45";
"4/01/2002 09:00:00";"-0.71948";"0.46943";"-0.437863";"-0.575101";"0";"0.8099145";"-0.894472";"0";"0";"1.014776";"9.427448E-02";"1.331867";"0";"-0.1025693";"18.67304";"19.12257";"18.8978";"1.014776";"0";"0";"0.172422";"7.975";
"4/01/2002 10:00:00";"-0.49756";"0.2335";"-0.807879";"-0.270549";"0";"0.7259408";"-0.874919";"0";"0";"1.014776";"0";"1.458285";"0";"0";"19.03527";"19.49958";"19.26743";"1.014776";"0";"0";"0";"8.55";
"4/01/2002 11:00:00";"-0.267024";"0.146123";"-0.723075";"0.250245";"0";"0.7235343";"-0.797304";"0";"0";"0";"0";"1.422301";"0";"0";"19.11269";"19.84196";"19.47732";"0";"0";"0";"0";"9.525";
"4/01/2002 12:00:00";"-0.188212";"-0.001585";"-0.7705";"0.611063";"0";"0.7215571";"-0.732326";"0";"0";"0";"0";"1.345956";"0";"0";"19.46528";"20.14796";"19.80662";"0";"0";"0";"0";"10.625";
"4/01/2002 13:00:00";"-0.166069";"-0.220198";"-0.902013";"0.794875";"0";"0.7198024";"-0.674796";"0";"0";"0";"0";"1.395244";"0";"0";"19.82495";"20.488";"20.15648";"0";"0";"0";"0";"11.65";
"4/01/2002 14:00:00";"-0.122809";"-0.416984";"-0.949567";"0.881704";"0";"0.7179723";"-0.615344";"0";"0";"0";"0";"1.438884";"0";"0";"20.20747";"20.83123";"20.51935";"0";"0";"0";"0";"12.725";
"4/01/2002 15:00:00";"-0.070589";"-0.550605";"-0.899717";"0.891785";"0";"0.7160618";"-0.552085";"0";"0";"0";"0";"1.363737";"0";"0";"20.56376";"21.14005";"20.85191";"0";"0";"0";"0";"13.825";
"4/01/2002 16:00:00";"-0.028084";"-0.612779";"-0.718623";"0.864357";"0";"0.7140304";"-0.483732";"0";"0";"0";"0";"1.125478";"0";"0";"20.8519";"21.36895";"21.11043";"0";"0";"0";"0";"14.925";
"4/01/2002 17:00:00";"-0.018425";"-0.527284";"-0.405508";"0.801985";"0";"0.7159829";"-0.534976";"0";"0";"0";"0";"0.7227299";"0";"0";"20.91746";"21.46139";"21.18943";"0";"0";"0";"0";"14.375";
"4/01/2002 18:00:00";"-0.083124";"-0.302278";"0.079367";"0.719178";"0";"0.7185819";"-0.614581";"0";"0";"0";"0";"0.2196344";"0";"0";"20.76255";"21.35151";"21.05703";"0";"0";"0";"0";"13.275";
"4/01/2002 19:00:00";"-0.242926";"-0.092354";"0.482701";"0.521352";"0";"0.7208294";"-0.684096";"0";"0";"0";"0";"0";"0";"0";"20.47804";"21.09439";"20.78622";"0";"0";"0";"0";"12.175";
"4/01/2002 20:00:00";"-0.417348";"0.065631";"0.673068";"0.234351";"0";"0.7219414";"-0.724254";"0";"0";"0.202959";"0";"0";"0";"0";"20.21856";"20.78478";"20.50167";"0.202959";"0";"0";"0";"11.45";
"4/01/2002 21:00:00";"-0.50286";"0.228576";"0.790835";"0.016631";"0";"0.7228088";"-0.755077";"0";"0";"0.202959";"0";"0";"0";"0";"19.8953";"20.46641";"20.18085";"0.202959";"0";"0";"0";"10.775";
"4/01/2002 22:00:00";"-0.543084";"0.384135";"0.856763";"-0.125514";"0";"0.7235631";"-0.781849";"0";"0";"0.202959";"0";"0";"0";"0";"19.57314";"20.14652";"19.85983";"0.202959";"0";"0";"0";"10.15";
"4/01/2002 23:00:00";"-0.572333";"0.517093";"0.85871";"-0.228652";"0";"0.8068337";"-0.775554";"0";"0";"0.202959";"9.394066E-02";"0";"0";"-0.0896187";"19.26508";"19.83916";"19.55212";"0.202959";"0";"0";"0.172422";"9.925";
"4/01/2002";"-0.574767";"0.656583";"0.878221";"-0.276545";"0";"0.9728569";"-0.754278";"0";"0";"0";"0.2827944";"0";"0";"-0.2613342";"18.9058";"19.53801";"19.2219";"0";"0";"0";"0.517256";"9.825";
"5/01/2002 01:00:00";"-0.578413";"0.76877";"0.845731";"-0.319614";"0";"1.055396";"-0.73981";"0";"0";"0";"0.3770979";"0";"0";"-0.341585";"18.62848";"19.24941";"18.93894";"0";"0";"0";"0.689664";"9.725";
"5/01/2002 02:00:00";"-0.580847";"0.861568";"0.790779";"-0.356739";"0";"1.054979";"-0.73421";"0";"0.014004";"0";"0.3770979";"0";"0";"-0.3247696";"18.38074";"18.98248";"18.68161";"0";"0.016474";"0";"0.689664";"9.55";
"5/01/2002 03:00:00";"-0.58901";"0.937014";"0.730487";"-0.392638";"0";"1.054532";"-0.729101";"0";"0.073501";"0";"0.3770979";"0";"9.423279E-03";"-0.2721623";"18.19044";"18.73581";"18.46312";"0";"0.086472";"0";"0.689664";"9.425";
"5/01/2002 04:00:00";"-0.604111";"0.996372";"0.666848";"-0.432617";"0";"1.054443";"-0.730884";"0";"0.162601";"0";"0.3770979";"0";"6.372346E-02";"-0.2379466";"18.03157";"18.51251";"18.27204";"0";"0.191296";"0";"0.689664";"9.25";
"5/01/2002 05:00:00";"-0.62053";"1.032598";"0.583813";"-0.483942";"0";"1.053681";"-0.710455";"0";"0.312799";"0";"0.3770979";"0";"0.1150863";"-0.1298893";"17.96636";"18.31596";"18.14116";"0";"0.368";"0";"0.689664";"9.425";
"5/01/2002 06:00:00";"-0.664084";"0.897137";"0.354075";"-0.620813";"0";"1.052962";"-0.688082";"0";"0.384755";"0";"0.3770979";"0.3828108";"0.1571794";"-8.997446E-02";"17.92898";"18.20275";"18.06586";"0";"0.452652";"0";"0.689664";"9.65";
"5/01/2002 07:00:00";"-0.602243";"0.584892";"-0.069238";"-0.796685";"0";"1.052245";"-0.665754";"0";"0.223837";"0";"0.3770979";"1.291862";"8.624192E-02";"-0.1699927";"17.94293";"18.30709";"18.12501";"0";"0.263337";"0";"0.689664";"9.925";
"5/01/2002 08:00:00";"-0.469985";"0.303419";"-0.742844";"-0.824375";"0";"0.8811263";"-0.59311";"0";"0.00527";"1.014776";"0.188549";"1.559388";"0";"-0.1323892";"18.45176";"18.62341";"18.53759";"1.014776";"0.0062";"0";"0.344834";"11.275";
"5/01/2002 09:00:00";"-0.305328";"-0.046284";"-1.196545";"-0.565565";"0";"0.7956017";"-0.503123";"0";"0";"1.014776";"9.417756E-02";"1.749874";"0";"-5.873026E-02";"19.02281";"19.13425";"19.07853";"1.014776";"0";"0";"0.172422";"12.9";
"5/01/2002 10:00:00";"-0.157199";"-0.309823";"-1.465519";"-0.211996";"0";"0.7097535";"-0.413573";"0";"0";"1.014776";"0";"1.702317";"0";"0";"19.63758";"19.71571";"19.67664";"1.014776";"0";"0";"0";"14.575";
"5/01/2002 11:00:00";"0.042157";"-0.408746";"-1.274661";"0.3737";"0";"0.7090217";"-0.325737";"0";"0";"0";"0";"1.517256";"0";"0";"19.82944";"20.22431";"20.02687";"0";"0";"0";"0";"15.825";
"5/01/2002 12:00:00";"0.076062";"-0.557342";"-1.183487";"0.763528";"0";"0.7056086";"-0.277334";"0";"0";"0";"0";"1.34107";"0";"0";"20.27094";"20.64015";"20.45555";"0";"0";"0";"0";"16.85";
"5/01/2002 13:00:00";"0.017113";"-0.782617";"-1.191693";"0.863025";"0";"0.7020326";"-0.226092";"0";"0";"0";"0";"1.429019";"0";"0";"20.72372";"21.04277";"20.88324";"0";"0";"0";"0";"17.925";
"5/01/2002 14:00:00";"0.006442";"-0.971801";"-1.132244";"0.830281";"0";"0.7079085";"-0.275929";"0";"0";"0";"0";"1.54104";"0";"0";"21.08779";"21.42047";"21.25413";"0";"0";"0";"0";"17.675";
"5/01/2002 15:00:00";"0.055495";"-1.062587";"-0.956629";"0.857085";"0";"0.7113556";"-0.358469";"0";"0";"0";"0";"1.488917";"0";"0";"21.32239";"21.73597";"21.52918";"0";"0";"0";"0";"16.9";
"5/01/2002 16:00:00";"-0.076255";"-1.011006";"-0.500094";"0.750476";"0";"0.7135476";"-0.421401";"0";"0";"0";"0";"1.378481";"0";"0";"21.36159";"21.82347";"21.59253";"0";"0";"0";"0";"16.175";
"5/01/2002 17:00:00";"-0.413316";"-0.711289";"0.184962";"0.362476";"0";"0.7139116";"-0.438625";"0";"0";"0";"0";"0.9878296";"0";"0";"21.16672";"21.6123";"21.38951";"0";"0";"0";"0";"15.775";
"5/01/2002 18:00:00";"-0.322706";"-0.489352";"0.440355";"0.252941";"0";"0.7142884";"-0.455018";"0";"0";"0";"0";"0.513181";"0";"0";"20.9864";"21.43053";"21.20846";"0";"0";"0";"0";"15.4";
"5/01/2002 19:00:00";"-0.200702";"-0.245374";"0.626413";"0.264552";"0";"0.71432";"-0.462385";"0";"0";"0";"0";"0";"0";"0";"20.74572";"21.19169";"20.9687";"0";"0";"0";"0";"15.075";
"5/01/2002 20:00:00";"-0.290304";"-0.150363";"0.650547";"0.113175";"0";"0.7160631";"-0.530179";"0";"0";"0.202959";"0";"0";"0";"0";"20.50295";"20.93056";"20.71676";"0.202959";"0";"0";"0";"14.025";
"5/01/2002 21:00:00";"-0.359132";"-0.008259";"0.727442";"0.00104";"0";"0.7185135";"-0.618271";"0";"0";"0.202959";"0";"0";"0";"0";"20.1678";"20.65421";"20.411";"0.202959";"0";"0";"0";"12.65";
"5/01/2002 22:00:00";"-0.405148";"0.136997";"0.786376";"-0.065437";"0";"0.7208917";"-0.703039";"0";"0";"0.202959";"0";"0";"0";"0";"19.83349";"20.36894";"20.10122";"0.202959";"0";"0";"0";"11.325";
"5/01/2002 23:00:00";"-0.446208";"0.267987";"0.797453";"-0.10922";"0";"0.8061078";"-0.748965";"0";"0";"0.202959";"9.328745E-02";"0";"0";"-8.667588E-02";"19.51292";"20.08826";"19.80059";"0.202959";"0";"0";"0.172422";"10.475";
"5/01/2002";"-0.468835";"0.414271";"0.839479";"-0.115853";"0";"0.9736366";"-0.770786";"0";"0";"0";"0.2822613";"0";"0";"-0.2669752";"19.13149";"19.8014";"19.46644";"0";"0";"0";"0.517256";"9.85";
"6/01/2002 01:00:00";"-0.498055";"0.544512";"0.844248";"-0.135058";"0";"1.057543";"-0.801853";"0";"0";"0";"0.3770979";"0";"0";"-0.3692704";"18.80849";"19.51035";"19.15942";"0";"0";"0";"0.689664";"9.175";
"6/01/2002 02:00:00";"-0.526115";"0.660203";"0.823144";"-0.163775";"0";"1.056612";"-0.794493";"0";"0";"0";"0.3770979";"0";"0";"-0.3654171";"18.53951";"19.22782";"18.88366";"0";"0";"0";"0.689664";"9";
"6/01/2002 03:00:00";"-0.54724";"0.75473";"0.773751";"-0.204958";"0";"1.055773";"-0.781597";"0";"0.023894";"0";"0.3770979";"0";"0";"-0.3353479";"18.30726";"18.96242";"18.63484";"0";"0.02811";"0";"0.689664";"8.925";
"6/01/2002 04:00:00";"-0.569669";"0.833151";"0.7205";"-0.258282";"0";"1.055146";"-0.768683";"0";"0.086757";"0";"0.3770979";"0";"1.465101E-02";"-0.2811003";"18.12667";"18.7147";"18.42069";"0";"0.102066";"0";"0.689664";"8.9";
"6/01/2002 05:00:00";"-0.590898";"0.897074";"0.662902";"-0.316116";"0";"1.054574";"-0.75764";"0";"0.199436";"0";"0.3770979";"0";"6.848481E-02";"-0.2171234";"17.99418";"18.48812";"18.24115";"0";"0.23463";"0";"0.689664";"8.9";
"6/01/2002 06:00:00";"-0.627313";"0.883387";"0.518795";"-0.425065";"0";"1.054544";"-0.759633";"0";"0.370422";"0";"0.3770979";"0.1475043";"0.1231605";"-0.1015889";"17.9407";"18.30777";"18.12424";"0";"0.435791";"0";"0.689664";"8.825";
"6/01/2002 07:00:00";"-0.628964";"0.733077";"0.221729";"-0.55638";"0";"1.054479";"-0.758584";"0";"0.379278";"0";"0.3770979";"0.6546242";"0.1352894";"-0.1042954";"17.90252";"18.26521";"18.08387";"0";"0.44621";"0";"0.689664";"8.8";
"6/01/2002 08:00:00";"-0.594975";"0.381818";"-0.451719";"-0.684341";"0";"0.8831183";"-0.676054";"0";"0.013051";"1.014776";"0.188549";"1.215288";"4.570819E-03";"-0.1474529";"18.22226";"18.47568";"18.34897";"1.014776";"0.015354";"0";"0.344834";"10.075";
"6/01/2002 09:00:00";"-0.427501";"0.044616";"-0.974908";"-0.541796";"0";"0.7964946";"-0.566705";"0";"0";"1.014776";"9.427448E-02";"1.60266";"0";"-6.581886E-02";"18.7206";"18.90798";"18.81429";"1.014776";"0";"0";"0.172422";"11.85";
"6/01/2002 10:00:00";"-0.247519";"-0.256533";"-1.354895";"-0.247567";"0";"0.7101173";"-0.471805";"0";"0";"1.014776";"0";"1.711439";"0";"0";"19.32846";"19.46612";"19.39729";"1.014776";"0";"0";"0";"13.575";
"6/01/2002 11:00:00";"-0.003119";"-0.403552";"-1.290199";"0.281797";"0";"0.7123005";"-0.408102";"0";"0";"0";"0";"1.747478";"0";"0";"19.51962";"19.99848";"19.75905";"0";"0";"0";"0";"14.525";
"6/01/2002 12:00:00";"0.109082";"-0.614467";"-1.277071";"0.661936";"0";"0.7107282";"-0.395316";"0";"0";"0";"0";"1.677438";"0";"0";"20.00053";"20.47122";"20.23588";"0";"0";"0";"0";"15.15";
"6/01/2002 13:00:00";"-0.073811";"-0.649327";"-0.908905";"0.666746";"0";"0.7125017";"-0.361495";"0";"0";"0";"0";"1.568867";"0";"0";"20.27234";"20.70556";"20.48895";"0";"0";"0";"0";"15.825";
"6/01/2002 14:00:00";"-0.536185";"-0.507977";"-0.246768";"0.162978";"0";"0.7109219";"-0.361591";"0";"0";"0";"0";"1.498665";"0";"0";"20.22209";"20.61832";"20.42021";"0";"0";"0";"0";"15.775";
"6/01/2002 15:00:00";"-0.378056";"-0.582679";"-0.291743";"0.183803";"0";"0.7108238";"-0.400389";"0";"0";"0";"0";"1.46228";"0";"0";"20.31599";"20.75551";"20.53575";"0";"0";"0";"0";"15.4";
"6/01/2002 16:00:00";"-0.074244";"-0.71322";"-0.463526";"0.471288";"0";"0.7113418";"-0.444472";"0";"0";"0";"0";"1.301561";"0";"0";"20.52382";"21.00631";"20.76506";"0";"0";"0";"0";"15.075";
"6/01/2002 17:00:00";"0.022817";"-0.644957";"-0.32701";"0.640834";"0";"0.7134708";"-0.477732";"0";"0";"0";"0";"0.8429928";"0";"0";"20.62544";"21.12476";"20.8751";"0";"0";"0";"0";"14.775";
"6/01/2002 18:00:00";"-0.021264";"-0.49671";"-0.001719";"0.634029";"0";"0.7152776";"-0.50449";"0";"0";"0";"0";"0.4143945";"0";"0";"20.57107";"21.07626";"20.82366";"0";"0";"0";"0";"14.4";
"6/01/2002 19:00:00";"-0.130453";"-0.247169";"0.382196";"0.510767";"0";"0.7158821";"-0.514294";"0";"0";"0";"0";"0";"0";"0";"20.35964";"20.85832";"20.60898";"0";"0";"0";"0";"14.075";
"6/01/2002 20:00:00";"-0.293368";"-0.129685";"0.538833";"0.255297";"0";"0.7163612";"-0.54754";"0";"0";"0.202959";"0";"0";"0";"0";"20.15137";"20.59956";"20.37546";"0.202959";"0";"0";"0";"13.475";
"6/01/2002 21:00:00";"-0.375074";"0.012462";"0.656545";"0.063925";"0";"0.7166523";"-0.577136";"0";"0";"0.202959";"0";"0";"0";"0";"19.87075";"20.32976";"20.10025";"0.202959";"0";"0";"0";"12.85";
"6/01/2002 22:00:00";"-0.435961";"0.157976";"0.740306";"-0.025434";"0";"0.7173641";"-0.608805";"0";"0";"0.202959";"0";"0";"0";"0";"19.56231";"20.04572";"19.80402";"0.202959";"0";"0";"0";"12.175";
"6/01/2002 23:00:00";"-0.501818";"0.267933";"0.725306";"-0.050868";"0";"0.8014091";"-0.609449";"0";"0";"0.202959";"9.395194E-02";"0";"0";"-7.103942E-02";"19.31338";"19.79281";"19.55309";"0.202959";"0";"0";"0.172422";"11.925";
"6/01/2002";"-0.499508";"0.377642";"0.716468";"-0.095865";"0";"0.9687138";"-0.600879";"0";"0";"0";"0.2827125";"0";"0";"-0.2101295";"19.02985";"19.5521";"19.29098";"0";"0";"0";"0.517256";"11.75";
"7/01/2002 01:00:00";"-0.495266";"0.47935";"0.70123";"-0.135097";"0";"1.052028";"-0.591745";"0";"0";"0";"0.3770979";"0";"0";"-0.2759052";"18.79079";"19.30816";"19.04948";"0";"0";"0";"0.689664";"11.625";
"7/01/2002 02:00:00";"-0.502584";"0.551086";"0.636955";"-0.127457";"0";"1.052501";"-0.607472";"0";"0";"0";"0.3770979";"0";"0";"-0.2829364";"18.57088";"19.10181";"18.83634";"0";"0";"0";"0.689664";"11.225";
"7/01/2002 03:00:00";"-0.506894";"0.630561";"0.613976";"-0.16376";"0";"1.053231";"-0.637911";"0";"0.005535";"0";"0.3770979";"0";"0";"-0.2910072";"18.34842";"18.89515";"18.62178";"0";"0.006511";"0";"0.689664";"10.65";
"7/01/2002 04:00:00";"-0.517126";"0.713973";"0.615365";"-0.195004";"0";"1.053854";"-0.666005";"0";"0.064528";"0";"0.3770979";"0";"6.050598E-03";"-0.2505185";"18.14775";"18.67947";"18.41361";"0";"0.075915";"0";"0.689664";"10.125";
"7/01/2002 05:00:00";"-0.539754";"0.767232";"0.566068";"-0.187777";"0";"1.054547";"-0.683822";"0";"0.138597";"0";"0.3770979";"0";"4.743375E-02";"-0.2255147";"18.00356";"18.49521";"18.24939";"0";"0.163055";"0";"0.689664";"9.775";
"7/01/2002 06:00:00";"-0.580805";"0.757161";"0.451069";"-0.277435";"0";"1.055169";"-0.710819";"0";"0.288353";"0";"0.3770979";"0.1447675";"8.410798E-02";"-0.1239094";"17.94373";"18.34035";"18.14204";"0";"0.339239";"0";"0.689664";"9.4";
"7/01/2002 07:00:00";"-0.576869";"0.632994";"0.1836";"-0.417464";"0";"1.055517";"-0.735441";"0";"0.320399";"0";"0.3770979";"0.614253";"9.133332E-02";"-0.109582";"17.90615";"18.30479";"18.10547";"0";"0.37694";"0";"0.689664";"9.075";
"7/01/2002 08:00:00";"-0.539159";"0.378135";"-0.360239";"-0.508354";"0";"0.8895229";"-0.759364";"0";"0.016457";"1.014776";"0.188549";"0.9770897";"2.436834E-03";"-0.16086";"18.11671";"18.47125";"18.29398";"1.014776";"0.019361";"0";"0.344834";"9";
"7/01/2002 09:00:00";"-0.431163";"0.120729";"-0.719487";"-0.360235";"0";"0.8068386";"-0.781795";"0";"0";"1.014776";"9.427448E-02";"1.330322";"0";"-8.996104E-02";"18.38628";"18.7921";"18.58919";"1.014776";"0";"0";"0.172422";"9";
"7/01/2002 10:00:00";"-0.330893";"-0.07906";"-0.936708";"-0.092467";"0";"0.72449";"-0.810603";"0";"0";"1.014776";"0";"1.45996";"0";"0";"18.73251";"19.17368";"18.9531";"1.014776";"0";"0";"0";"9";
"7/01/2002 11:00:00";"-0.174725";"-0.132555";"-0.756451";"0.378723";"0";"0.7211872";"-0.708346";"0";"0";"0";"0";"1.426021";"0";"0";"18.81762";"19.50233";"19.15998";"0";"0";"0";"0";"10.275";
"7/01/2002 12:00:00";"-0.114879";"-0.275579";"-0.799817";"0.695742";"0";"0.7177439";"-0.602388";"0";"0";"0";"0";"1.349119";"0";"0";"19.20619";"19.80974";"19.50797";"0";"0";"0";"0";"11.9";
"7/01/2002 13:00:00";"-0.082558";"-0.500843";"-0.956906";"0.854713";"0";"0.7144983";"-0.496043";"0";"0";"0";"0";"1.399283";"0";"0";"19.62652";"20.16894";"19.89773";"0";"0";"0";"0";"13.575";
"7/01/2002 14:00:00";"-0.021175";"-0.706092";"-1.024681";"0.935148";"0";"0.7147955";"-0.497266";"0";"0";"0";"0";"1.446693";"0";"0";"19.99945";"20.5412";"20.27033";"0";"0";"0";"0";"13.925";
"7/01/2002 15:00:00";"0.034615";"-0.815394";"-0.920101";"0.974397";"0";"0.7159509";"-0.529552";"0";"0";"0";"0";"1.375655";"0";"0";"20.2918";"20.85577";"20.57378";"0";"0";"0";"0";"13.825";
"7/01/2002 16:00:00";"0.046786";"-0.843894";"-0.674336";"0.969861";"0";"0.7167765";"-0.554347";"0";"0";"0";"0";"1.143693";"0";"0";"20.49249";"21.06315";"20.77782";"0";"0";"0";"0";"13.725";
"7/01/2002 17:00:00";"0.021161";"-0.724124";"-0.329069";"0.912444";"0";"0.7172205";"-0.567871";"0";"0";"0";"0";"0.7425475";"0";"0";"20.55547";"21.12331";"20.83939";"0";"0";"0";"0";"13.625";
"7/01/2002 18:00:00";"-0.048577";"-0.50461";"0.09949";"0.810815";"0";"0.717153";"-0.568149";"0";"0";"0";"0";"0.2331747";"0";"0";"20.45657";"21.00951";"20.73304";"0";"0";"0";"0";"13.525";
"7/01/2002 19:00:00";"-0.169318";"-0.317064";"0.428918";"0.613777";"0";"0.71693";"-0.559606";"0";"0";"0";"0";"0";"0";"0";"20.25024";"20.78236";"20.5163";"0";"0";"0";"0";"13.425";
"7/01/2002 20:00:00";"-0.296553";"-0.199214";"0.540509";"0.343231";"0";"0.7165187";"-0.553831";"0";"0";"0.202959";"0";"0";"0";"0";"20.07727";"20.53272";"20.30499";"0.202959";"0";"0";"0";"13.325";
"7/01/2002 21:00:00";"-0.349518";"-0.074377";"0.609102";"0.150479";"0";"0.7162288";"-0.549443";"0";"0";"0.202959";"0";"0";"0";"0";"19.84438";"20.28817";"20.06628";"0.202959";"0";"0";"0";"13.15";
"7/01/2002 22:00:00";"-0.367758";"0.041862";"0.640908";"0.025666";"0";"0.7159057";"-0.541699";"0";"0";"0.202959";"0";"0";"0";"0";"19.62182";"20.05005";"19.83593";"0.202959";"0";"0";"0";"13.025";
"7/01/2002 23:00:00";"-0.381284";"0.138874";"0.625311";"-0.065505";"0";"0.7989632";"-0.544815";"0";"0";"0.202959";"9.375799E-02";"0";"0";"-6.346837E-02";"19.40277";"19.82623";"19.6145";"0.202959";"0";"0";"0.172422";"12.775";
"7/01/2002";"-0.38693";"0.257509";"0.662736";"-0.107977";"0";"0.9660115";"-0.552669";"0";"0";"0";"0.2826251";"0";"0";"-0.193041";"19.11326";"19.5956";"19.35443";"0";"0";"0";"0.517256";"12.4";
"8/01/2002 01:00:00";"-0.432731";"0.371024";"0.686448";"-0.127306";"0";"1.049712";"-0.559124";"0";"0";"0";"0.3770979";"0";"0";"-0.2603982";"18.85744";"19.34804";"19.10274";"0";"0";"0";"0.689664";"12.075";
"8/01/2002 02:00:00";"-0.490607";"0.466121";"0.670082";"-0.111901";"0";"1.052515";"-0.624245";"0";"0";"0";"0.3770979";"0";"0";"-0.2900852";"18.56948";"19.12231";"18.84589";"0";"0";"0";"0.689664";"11.025";
"8/01/2002 03:00:00";"-0.507513";"0.576199";"0.692719";"-0.131304";"0";"1.055447";"-0.716725";"0";"0.022019";"0";"0.3770979";"0";"0";"-0.3095381";"18.27154";"18.8883";"18.57992";"0";"0.025905";"0";"0.689664";"9.65";
"8/01/2002 04:00:00";"-0.546465";"0.695686";"0.741688";"-0.14571";"0";"1.057767";"-0.809684";"0";"0.173041";"0";"0.3770979";"0";"4.574338E-02";"-0.2450013";"18.02055";"18.62316";"18.32185";"0";"0.203578";"0";"0.689664";"8.325";
"8/01/2002 05:00:00";"-0.641428";"0.76332";"0.682461";"-0.177323";"0";"1.057114";"-0.811365";"0";"0.372789";"0";"0.3770979";"0";"0.1116698";"-0.1114044";"17.93795";"18.38496";"18.16146";"0";"0.438577";"0";"0.689664";"8.225";
"8/01/2002 06:00:00";"-0.672085";"0.739309";"0.49721";"-0.295108";"0";"1.055619";"-0.775627";"0";"0.476009";"0";"0.3770979";"0.1438524";"0.2067909";"-8.740535E-02";"17.89743";"18.22147";"18.05945";"0";"0.560014";"0";"0.689664";"8.6";
"8/01/2002 07:00:00";"-0.625278";"0.605711";"0.187549";"-0.432553";"0";"1.054677";"-0.745543";"0";"0.436686";"0";"0.3770979";"0.6076127";"0.1778288";"-8.434534E-02";"17.87214";"18.19462";"18.03338";"0";"0.513748";"0";"0.689664";"8.925";
"8/01/2002 08:00:00";"-0.552689";"0.334378";"-0.397076";"-0.525932";"0";"0.8858713";"-0.705366";"0";"0.022689";"1.014776";"0.188549";"0.9710912";"6.330832E-03";"-0.1463895";"18.08524";"18.38073";"18.23298";"1.014776";"0.026693";"0";"0.344834";"9.6";
"8/01/2002 09:00:00";"-0.404636";"0.05517";"-0.793481";"-0.370293";"0";"0.8029215";"-0.660028";"0";"0";"1.014776";"9.427448E-02";"1.324995";"0";"-7.637902E-02";"18.4394";"18.73915";"18.58928";"1.014776";"0";"0";"0.172422";"10.475";
"8/01/2002 10:00:00";"-0.260816";"-0.195559";"-1.091199";"-0.099961";"0";"0.7187093";"-0.627252";"0";"0";"1.014776";"0";"1.455803";"0";"0";"18.89106";"19.18739";"19.03922";"1.014776";"0";"0";"0";"11.3";
"8/01/2002 11:00:00";"-0.057099";"-0.282856";"-0.936547";"0.395364";"0";"0.7169812";"-0.567468";"0";"0";"0";"0";"1.423868";"0";"0";"18.98706";"19.58824";"19.28765";"0";"0";"0";"0";"12.1";
"8/01/2002 12:00:00";"0.013932";"-0.429207";"-0.936446";"0.748499";"0";"0.7156952";"-0.526823";"0";"0";"0";"0";"1.348996";"0";"0";"19.38842";"19.94168";"19.66505";"0";"0";"0";"0";"12.975";
"8/01/2002 13:00:00";"0.022462";"-0.647815";"-1.040702";"0.92683";"0";"0.7145885";"-0.490132";"0";"0";"0";"0";"1.398368";"0";"0";"19.784";"20.32271";"20.05336";"0";"0";"0";"0";"13.8";
"8/01/2002 14:00:00";"0.051847";"-0.832097";"-1.044773";"1.020544";"0";"0.7150546";"-0.520837";"0";"0";"0";"0";"1.444683";"0";"0";"20.13247";"20.69205";"20.41226";"0";"0";"0";"0";"13.775";
"8/01/2002 15:00:00";"0.070967";"-0.92026";"-0.898366";"1.051853";"0";"0.7162534";"-0.573773";"0";"0";"0";"0";"1.371879";"0";"0";"20.39306";"20.98886";"20.69096";"0";"0";"0";"0";"13.4";
"8/01/2002 16:00:00";"-0.077601";"-0.822803";"-0.407268";"0.898836";"0";"0.7169801";"-0.604919";"0";"0";"0";"0";"1.135051";"0";"0";"20.43792";"21.03659";"20.73725";"0";"0";"0";"0";"13.075";
"8/01/2002 17:00:00";"-0.370392";"-0.516303";"0.254772";"0.476794";"0";"0.7175091";"-0.613197";"0";"0";"0";"0";"0.7341485";"0";"0";"20.23023";"20.80189";"20.51606";"0";"0";"0";"0";"12.775";
"8/01/2002 18:00:00";"-0.343481";"-0.255915";"0.58603";"0.365115";"0";"0.7181351";"-0.624276";"0";"0";"0";"0";"0.2295299";"0";"0";"19.97972";"20.54674";"20.26323";"0";"0";"0";"0";"12.4";
"8/01/2002 19:00:00";"-0.34251";"-0.068617";"0.747851";"0.303556";"0";"0.7184296";"-0.627513";"0";"0";"0";"0";"0";"0";"0";"19.68526";"20.25526";"19.97026";"0";"0";"0";"0";"12.075";
"8/01/2002 20:00:00";"-0.44361";"0.046196";"0.745128";"0.152502";"0";"0.7195145";"-0.652469";"0";"0";"0.202959";"0";"0";"0";"0";"19.44863";"19.96749";"19.70806";"0.202959";"0";"0";"0";"11.55";
"8/01/2002 21:00:00";"-0.475006";"0.166154";"0.740089";"0.03247";"0";"0.7208107";"-0.686828";"0";"0";"0.202959";"0";"0";"0";"0";"19.1705";"19.70077";"19.43564";"0.202959";"0";"0";"0";"10.875";
"8/01/2002 22:00:00";"-0.492418";"0.299307";"0.769174";"-0.02876";"0";"0.7218204";"-0.715155";"0";"0";"0.202959";"0";"0";"0";"0";"18.86941";"19.42256";"19.14599";"0.202959";"0";"0";"0";"10.25";
"8/01/2002 23:00:00";"-0.535464";"0.405913";"0.742048";"-0.057148";"0";"0.8056846";"-0.73131";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.469758E-02";"18.60039";"19.16837";"18.88438";"0.202959";"0";"0";"0.172422";"9.8";
"8/01/2002";"-0.526621";"0.518944";"0.740675";"-0.081776";"0";"0.9723359";"-0.733735";"0";"0.013254";"0";"0.2828234";"0";"0";"-0.241276";"18.29442";"18.92376";"18.60909";"0";"0.015593";"0";"0.517256";"9.475";
"9/01/2002 01:00:00";"-0.520571";"0.611926";"0.71193";"-0.130264";"0";"1.055892";"-0.74864";"0";"0.08166";"0";"0.3770979";"0";"1.231304E-02";"-0.276378";"18.08669";"18.68095";"18.38382";"0";"0.09607";"0";"0.689664";"9.1";
"9/01/2002 02:00:00";"-0.534587";"0.683442";"0.658746";"-0.186212";"0";"1.056547";"-0.766181";"0";"0.242688";"0";"0.3770979";"0";"6.916341E-02";"-0.1796239";"17.96285";"18.45622";"18.20954";"0";"0.285516";"0";"0.689664";"8.775";
"9/01/2002 03:00:00";"-0.563703";"0.722912";"0.565207";"-0.259716";"0";"1.057269";"-0.793851";"0";"0.464471";"0";"0.3770979";"0";"0.1900582";"-9.028518E-02";"17.90861";"18.26013";"18.08437";"0";"0.546436";"0";"0.689664";"8.4";
"9/01/2002 04:00:00";"-0.621736";"0.767629";"0.517067";"-0.30488";"0";"1.057582";"-0.817298";"0";"0.697705";"0";"0.3770979";"0";"0.4143363";"-9.093485E-02";"17.85471";"18.07183";"17.96327";"0";"0.820828";"0";"0.689664";"8.075";
"9/01/2002 05:00:00";"-0.711492";"0.794683";"0.456494";"-0.351232";"0";"1.05628";"-0.800412";"0";"0.808428";"0";"0.3770979";"0";"0.5290455";"-8.757658E-02";"17.80788";"17.91682";"17.86235";"0";"0.951091";"0";"0.689664";"8.225";
"9/01/2002 06:00:00";"-0.716217";"0.75357";"0.317149";"-0.45237";"0";"1.054806";"-0.765729";"0";"0.834623";"0";"0.3770979";"0.1437622";"0.5653859";"-8.280085E-02";"17.77933";"17.82195";"17.80064";"0";"0.981909";"0";"0.689664";"8.6";
"9/01/2002 07:00:00";"-0.645316";"0.593792";"0.036465";"-0.556373";"0";"1.053958";"-0.736649";"0";"0.73141";"0";"0.3770979";"0.6140897";"0.4713035";"-7.913447E-02";"17.76561";"17.85107";"17.80834";"0";"0.860483";"0";"0.689664";"8.925";
"9/01/2002 08:00:00";"-0.549818";"0.29752";"-0.538472";"-0.616149";"0";"0.8840217";"-0.652965";"0";"0.096232";"1.014776";"0.188549";"1.039597";"4.770542E-02";"-0.1023488";"17.91723";"18.09133";"18.00428";"1.014776";"0.113214";"0";"0.344834";"10.05";
"9/01/2002 09:00:00";"-0.368835";"0.052149";"-0.88736";"-0.426975";"0";"0.798494";"-0.562706";"0";"0.00007";"1.014776";"9.427448E-02";"1.325595";"0";"-6.525664E-02";"18.26339";"18.47631";"18.36985";"1.014776";"0.000082";"0";"0.172422";"11.45";
"9/01/2002 10:00:00";"-0.231001";"-0.240229";"-1.215468";"-0.164854";"0";"0.711996";"-0.489101";"0";"0";"1.014776";"0";"1.45648";"0";"0";"18.80136";"18.96703";"18.88419";"1.014776";"0";"0";"0";"12.85";
"9/01/2002 11:00:00";"-0.009952";"-0.343563";"-1.060474";"0.339594";"0";"0.7122841";"-0.413397";"0";"0";"0";"0";"1.424527";"0";"0";"18.9236";"19.41395";"19.16878";"0";"0";"0";"0";"13.875";
"9/01/2002 12:00:00";"0.078004";"-0.501081";"-1.055574";"0.709849";"0";"0.7114775";"-0.381097";"0";"0";"0";"0";"1.348865";"0";"0";"19.36783";"19.80671";"19.58727";"0";"0";"0";"0";"14.7";
"9/01/2002 13:00:00";"0.085682";"-0.734828";"-1.154509";"0.892721";"0";"0.7105727";"-0.35029";"0";"0";"0";"0";"1.398354";"0";"0";"19.80264";"20.22411";"20.01337";"0";"0";"0";"0";"15.5";
"9/01/2002 14:00:00";"0.110402";"-0.932862";"-1.15329";"0.984707";"0";"0.7107967";"-0.360607";"0";"0";"0";"0";"1.447579";"0";"0";"20.20855";"20.62836";"20.41846";"0";"0";"0";"0";"15.775";
"9/01/2002 15:00:00";"0.138185";"-1.043582";"-1.024569";"1.014988";"0";"0.7113934";"-0.385095";"0";"0";"0";"0";"1.378374";"0";"0";"20.53478";"20.96948";"20.75213";"0";"0";"0";"0";"15.8";
"9/01/2002 16:00:00";"0.140076";"-1.070097";"-0.758863";"1.003749";"0";"0.711755";"-0.397588";"0";"0";"0";"0";"1.14658";"0";"0";"20.76451";"21.20008";"20.9823";"0";"0";"0";"0";"15.875";
"9/01/2002 17:00:00";"0.109176";"-0.945669";"-0.392618";"0.942581";"0";"0.7128875";"-0.437332";"0";"0";"0";"0";"0.7434257";"0";"0";"20.81996";"21.2773";"21.04863";"0";"0";"0";"0";"15.45";
"9/01/2002 18:00:00";"0.028956";"-0.710708";"0.079026";"0.845717";"0";"0.7139106";"-0.470389";"0";"0";"0";"0";"0.2350068";"0";"0";"20.69021";"21.16437";"20.92729";"0";"0";"0";"0";"14.925";
"9/01/2002 19:00:00";"-0.175556";"-0.465468";"0.531498";"0.641598";"0";"0.7146568";"-0.492514";"0";"0";"0";"0";"0";"0";"0";"20.37429";"20.87142";"20.62286";"0";"0";"0";"0";"14.35";
"9/01/2002 20:00:00";"-0.441379";"-0.282656";"0.747975";"0.33868";"0";"0.7151852";"-0.507505";"0";"0";"0.202959";"0";"0";"0";"0";"20.09799";"20.52511";"20.31155";"0.202959";"0";"0";"0";"13.9";
"9/01/2002 21:00:00";"-0.470705";"-0.13986";"0.776586";"0.121641";"0";"0.7155495";"-0.518125";"0";"0";"0.202959";"0";"0";"0";"0";"19.81898";"20.23228";"20.02563";"0.202959";"0";"0";"0";"13.5";
"9/01/2002 22:00:00";"-0.46955";"0.013087";"0.816982";"0.020372";"0";"0.7157899";"-0.525362";"0";"0";"0.202959";"0";"0";"0";"0";"19.49841";"19.93136";"19.71489";"0.202959";"0";"0";"0";"13.1";
"9/01/2002 23:00:00";"-0.54869";"0.141237";"0.801107";"-0.029744";"0";"0.8001065";"-0.554387";"0";"0";"0.202959";"9.411171E-02";"0";"0";"-6.462706E-02";"19.21202";"19.64968";"19.43085";"0.202959";"0";"0";"0.172422";"12.475";
"9/01/2002";"-0.524387";"0.265619";"0.787958";"-0.083182";"0";"0.9675353";"-0.58023";"0";"0";"0";"0.2828234";"0";"0";"-0.2024571";"18.88555";"19.39015";"19.13785";"0";"0";"0";"0.517256";"11.85";
"10/01/2002 01:00:00";"-0.490435";"0.380985";"0.769052";"-0.151929";"0";"1.051631";"-0.613723";"0";"0";"0";"0.3770979";"0";"0";"-0.2848454";"18.59896";"19.13023";"18.8646";"0";"0";"0";"0.689664";"11.175";
"10/01/2002 02:00:00";"-0.487251";"0.491584";"0.753579";"-0.212714";"0";"1.051671";"-0.626203";"0";"0.004717";"0";"0.3770979";"0";"0";"-0.2855104";"18.33921";"18.8716";"18.60541";"0";"0.00555";"0";"0.689664";"10.775";
"10/01/2002 03:00:00";"-0.500081";"0.585488";"0.719722";"-0.270869";"0";"1.051492";"-0.628859";"0";"0.060232";"0";"0.3770979";"0";"6.256879E-03";"-0.2372744";"18.14009";"18.62299";"18.38154";"0";"0.070862";"0";"0.689664";"10.55";
"10/01/2002 04:00:00";"-0.521087";"0.660752";"0.67013";"-0.32726";"0";"1.051761";"-0.639935";"0";"0.176307";"0";"0.3770979";"0";"5.960308E-02";"-0.1794185";"17.99126";"18.39435";"18.1928";"0";"0.207421";"0";"0.689664";"10.275";
"10/01/2002 05:00:00";"-0.547542";"0.706216";"0.583859";"-0.394676";"0";"1.052305";"-0.660645";"0";"0.384906";"0";"0.3770979";"0";"0.1584169";"-7.891931E-02";"17.93247";"18.19397";"18.06322";"0";"0.45283";"0";"0.689664";"9.975";
"10/01/2002 06:00:00";"-0.588724";"0.689656";"0.447083";"-0.497275";"0";"1.052668";"-0.675808";"0";"0.544549";"0";"0.3770979";"0.1437093";"0.3080245";"-7.572209E-02";"17.88342";"18.04237";"17.96289";"0";"0.640648";"0";"0.689664";"9.75";
"10/01/2002 07:00:00";"-0.586703";"0.556271";"0.176079";"-0.607243";"0";"1.053276";"-0.696047";"0";"0.55813";"0";"0.3770979";"0.6097664";"0.3136996";"-7.688057E-02";"17.84371";"18.01681";"17.93026";"0";"0.656623";"0";"0.689664";"9.475";
"10/01/2002 08:00:00";"-0.543591";"0.277164";"-0.406125";"-0.669761";"0";"0.8833439";"-0.628035";"0";"0.051995";"1.014776";"0.188549";"1.032637";"1.797418E-02";"-0.1114247";"18.02644";"18.20967";"18.11806";"1.014776";"0.061171";"0";"0.344834";"10.45";
"10/01/2002 09:00:00";"-0.389296";"0.027836";"-0.801368";"-0.484525";"0";"0.797314";"-0.533365";"0";"0";"1.014776";"9.427448E-02";"1.31735";"0";"-6.208398E-02";"18.39236";"18.56846";"18.48041";"1.014776";"0";"0";"0.172422";"11.925";
"10/01/2002 10:00:00";"-0.247572";"-0.262845";"-1.153679";"-0.221729";"0";"0.7103945";"-0.456831";"0";"0";"1.014776";"0";"1.450051";"0";"0";"18.91683";"19.04596";"18.9814";"1.014776";"0";"0";"0";"13.35";
"10/01/2002 11:00:00";"-0.022512";"-0.358542";"-1.007939";"0.296769";"0";"0.7120184";"-0.414606";"0";"0";"0";"0";"1.421289";"0";"0";"18.98766";"19.48022";"19.23394";"0";"0";"0";"0";"13.925";
"10/01/2002 12:00:00";"0.058583";"-0.494895";"-0.979984";"0.684521";"0";"0.7123611";"-0.421237";"0";"0";"0";"0";"1.345783";"0";"0";"19.37392";"19.84769";"19.61081";"0";"0";"0";"0";"14.225";
"10/01/2002 13:00:00";"0.049834";"-0.70517";"-1.053426";"0.877093";"0";"0.7125781";"-0.426169";"0";"0";"0";"0";"1.399046";"0";"0";"19.7396";"20.22905";"19.98432";"0";"0";"0";"0";"14.525";
"10/01/2002 14:00:00";"0.060835";"-0.886895";"-1.044425";"0.977218";"0";"0.7136346";"-0.454654";"0";"0";"0";"0";"1.466101";"0";"0";"20.0882";"20.596";"20.3421";"0";"0";"0";"0";"14.525";
"10/01/2002 15:00:00";"0.078712";"-0.995819";"-0.930875";"1.010301";"0";"0.7148424";"-0.486864";"0";"0";"0";"0";"1.423953";"0";"0";"20.38062";"20.90843";"20.64453";"0";"0";"0";"0";"14.425";
"10/01/2002 16:00:00";"0.079932";"-1.021778";"-0.684668";"1.003899";"0";"0.7156264";"-0.51177";"0";"0";"0";"0";"1.209308";"0";"0";"20.58338";"21.11846";"20.85092";"0";"0";"0";"0";"14.325";
"10/01/2002 17:00:00";"0.048168";"-0.895996";"-0.338642";"0.939779";"0";"0.7160174";"-0.525255";"0";"0";"0";"0";"0.8179255";"0";"0";"20.64638";"21.18001";"20.91319";"0";"0";"0";"0";"14.225";
"10/01/2002 18:00:00";"-0.025106";"-0.691317";"0.083018";"0.818627";"0";"0.7160367";"-0.52604";"0";"0";"0";"0";"0.3592092";"0";"0";"20.55403";"21.07399";"20.81401";"0";"0";"0";"0";"14.125";
"10/01/2002 19:00:00";"-0.142848";"-0.438849";"0.470049";"0.621373";"0";"0.7157207";"-0.515541";"0";"0";"0";"0";"0";"0";"0";"20.32387";"20.82198";"20.57292";"0";"0";"0";"0";"14.025";
