"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"10/01/2002 20:00:00";"-0.295908";"-0.298005";"0.626627";"0.329301";"0";"0.7176407";"-0.577931";"0";"0";"0.202959";"0";"0";"0";"0";"20.06157";"20.53283";"20.2972";"0.202959";"0";"0";"0";"13.025";
"10/01/2002 21:00:00";"-0.373965";"-0.125653";"0.76627";"0.133468";"0";"0.720146";"-0.66445";"0";"0";"0.202959";"0";"0";"0";"0";"19.70116";"20.22671";"19.96394";"0.202959";"0";"0";"0";"11.65";
"10/01/2002 22:00:00";"-0.426193";"0.044623";"0.854457";"0.013044";"0";"0.7226278";"-0.747476";"0";"0";"0.202959";"0";"0";"0";"0";"19.34044";"19.90944";"19.62494";"0.202959";"0";"0";"0";"10.325";
"10/01/2002 23:00:00";"-0.466735";"0.193005";"0.868995";"-0.064297";"0";"0.8065041";"-0.767275";"0";"0";"0.202959";"9.424313E-02";"0";"0";"-8.854673E-02";"19.01174";"19.60111";"19.30643";"0.202959";"0";"0";"0.172422";"9.775";
"10/01/2002";"-0.482854";"0.346489";"0.893207";"-0.093056";"0";"0.9727889";"-0.76761";"0";"0";"0";"0.2828234";"0";"0";"-0.2653258";"18.62852";"19.2957";"18.96211";"0";"0";"0";"0.517256";"9.4";
"11/01/2002 01:00:00";"-0.508376";"0.482075";"0.88325";"-0.132293";"0";"1.055722";"-0.770296";"0";"0.009969";"0";"0.3770979";"0";"0";"-0.3445716";"18.32524";"18.99116";"18.6582";"0";"0.011728";"0";"0.689664";"9.075";
"11/01/2002 02:00:00";"-0.536506";"0.592835";"0.837646";"-0.184421";"0";"1.055568";"-0.776778";"0";"0.088495";"0";"0.3770979";"0";"1.508112E-02";"-0.2836951";"18.09313";"18.7028";"18.39796";"0";"0.104112";"0";"0.689664";"8.775";
"11/01/2002 03:00:00";"-0.573968";"0.678953";"0.770046";"-0.251265";"0";"1.056105";"-0.798217";"0";"0.30196";"0";"0.3770979";"0";"0.0882959";"-0.1527643";"17.96265";"18.43678";"18.19971";"0";"0.355247";"0";"0.689664";"8.4";
"11/01/2002 04:00:00";"-0.619059";"0.729853";"0.662117";"-0.341865";"0";"1.056643";"-0.820988";"0";"0.554295";"0";"0.3770979";"0";"0.2703231";"-9.246362E-02";"17.89907";"18.206";"18.05254";"0";"0.652111";"0";"0.689664";"8.075";
"11/01/2002 05:00:00";"-0.660237";"0.769762";"0.571958";"-0.440309";"0";"1.055271";"-0.778457";"0";"0.698715";"0";"0.3770979";"0";"0.4275369";"-0.0863975";"17.85482";"18.00927";"17.93204";"0";"0.822019";"0";"0.689664";"8.525";
"11/01/2002 06:00:00";"-0.716961";"0.564177";"0.319638";"-0.64409";"0";"1.053589";"-0.721973";"0";"0.716181";"0";"0.3770979";"0.5350202";"0.4628834";"-7.908488E-02";"17.82215";"17.9113";"17.86673";"0";"0.842566";"0";"0.689664";"9.15";
"11/01/2002 07:00:00";"-0.628027";"0.055617";"-0.238388";"-0.921435";"0";"1.052014";"-0.667345";"0";"0.379859";"0";"0.3770979";"1.94199";"0.2453873";"-0.1734977";"17.86023";"18.11429";"17.98726";"0";"0.446892";"0";"0.689664";"9.825";
"11/01/2002 08:00:00";"-0.398884";"-0.194207";"-0.93261";"-0.929276";"0";"0.8817251";"-0.640717";"0";"0.06144";"1.014776";"0.188549";"2.176618";"0.0268993";"-0.1137322";"18.33496";"18.52278";"18.42887";"1.014776";"0.072283";"0";"0.344834";"10.6";
"11/01/2002 09:00:00";"-0.192881";"-0.389169";"-1.281446";"-0.549816";"0";"0.7980752";"-0.607693";"0";"0";"1.014776";"9.399384E-02";"2.126583";"0";"-0.0705572";"18.8329";"19.05375";"18.94333";"1.014776";"0";"0";"0.172422";"11.475";
"11/01/2002 10:00:00";"-0.093168";"-0.578399";"-1.52223";"-0.088676";"0";"0.7140493";"-0.583226";"0";"0";"1.014776";"0";"1.971827";"0";"0";"19.38128";"19.6323";"19.50679";"1.014776";"0";"0";"0";"12.3";
"11/01/2002 11:00:00";"0.066575";"-0.7066";"-1.380291";"0.499796";"0";"0.7149794";"-0.532325";"0";"0";"0";"0";"2.005198";"0";"0";"19.58053";"20.16959";"19.87506";"0";"0";"0";"0";"13.1";
"11/01/2002 12:00:00";"0.146767";"-0.936419";"-1.346638";"0.897538";"0";"0.7108791";"-0.50197";"0";"0";"0";"0";"1.910136";"0";"0";"20.10368";"20.6574";"20.38054";"0";"0";"0";"0";"13.975";
"11/01/2002 13:00:00";"0.170424";"-1.170866";"-1.381123";"1.075679";"0";"0.709991";"-0.475437";"0";"0";"0";"0";"1.886931";"0";"0";"20.62057";"21.144";"20.88229";"0";"0";"0";"0";"14.8";
"11/01/2002 14:00:00";"0.193979";"-1.410915";"-1.372686";"1.159223";"0";"0.7101181";"-0.439034";"0";"0";"0";"0";"1.944925";"0";"0";"21.14367";"21.62105";"21.38236";"0";"0";"0";"0";"15.75";
"11/01/2002 15:00:00";"0.207312";"-1.734605";"-1.311301";"1.205287";"0";"0.7098969";"-0.398441";"0";"0";"0";"0";"2.079012";"0";"0";"21.66339";"22.08951";"21.87645";"0";"0";"0";"0";"16.75";
"11/01/2002 16:00:00";"0.219008";"-1.964334";"-1.238239";"1.14479";"0";"0.7092443";"-0.355692";"0";"0";"0";"0";"2.215385";"0";"0";"22.15266";"22.52399";"22.33833";"0";"0";"0";"0";"17.75";
"11/01/2002 17:00:00";"0.283072";"-1.858116";"-0.908256";"1.065774";"0";"0.7128108";"-0.399803";"0";"0";"0";"0";"1.770016";"0";"0";"22.41915";"22.80462";"22.61189";"0";"0";"0";"0";"17.475";
"11/01/2002 18:00:00";"0.278089";"-1.405286";"-0.246904";"0.995971";"0";"0.7137029";"-0.446019";"0";"0";"0";"0";"0.7805365";"0";"0";"22.35366";"22.77044";"22.56205";"0";"0";"0";"0";"16.85";
"11/01/2002 19:00:00";"0.117376";"-0.986986";"0.4354";"0.861508";"0";"0.7134006";"-0.477941";"0";"0";"0";"0";"0";"0";"0";"22.05895";"22.47332";"22.26614";"0";"0";"0";"0";"16.175";
"11/01/2002 20:00:00";"-0.13895";"-0.819682";"0.724149";"0.553132";"0";"0.7152874";"-0.545629";"0";"0";"0.202959";"0";"0";"0";"0";"21.71507";"22.1167";"21.91588";"0.202959";"0";"0";"0";"15.025";
"11/01/2002 21:00:00";"-0.281602";"-0.604167";"0.94338";"0.323103";"0";"0.7162948";"-0.623202";"0";"0";"0.202959";"0";"0";"0";"0";"21.25449";"21.73212";"21.49331";"0.202959";"0";"0";"0";"13.65";
"11/01/2002 22:00:00";"-0.380467";"-0.391074";"1.054532";"0.145851";"0";"0.7196324";"-0.698718";"0";"0";"0.202959";"0";"0";"0";"0";"20.81132";"21.33064";"21.07098";"0.202959";"0";"0";"0";"12.325";
"11/01/2002 23:00:00";"-0.458342";"-0.183658";"1.105455";"0.001647";"0";"0.8048908";"-0.704233";"0";"0";"0.202959";"9.029735E-02";"0";"0";"-8.187874E-02";"20.38944";"20.92616";"20.6578";"0.202959";"0";"0";"0.172422";"11.85";
"11/01/2002";"-0.492208";"0.025639";"1.145725";"-0.093414";"0";"0.9699963";"-0.685017";"0";"0";"0";"0.275321";"0";"0";"-0.2387596";"19.95087";"20.52832";"20.23959";"0";"0";"0";"0.517256";"11.65";
"12/01/2002 01:00:00";"-0.520058";"0.187002";"1.084009";"-0.188694";"0";"1.054374";"-0.67045";"0";"0";"0";"0.3720146";"0";"0";"-0.3113263";"19.56888";"20.15053";"19.8597";"0";"0";"0";"0.689664";"11.45";
"12/01/2002 02:00:00";"-0.533008";"0.343936";"1.040198";"-0.25511";"0";"1.054921";"-0.707008";"0";"0";"0";"0.3758382";"0";"0";"-0.3273066";"19.18744";"19.79532";"19.49138";"0";"0";"0";"0.689664";"10.65";
"12/01/2002 03:00:00";"-0.553454";"0.502683";"1.026518";"-0.298805";"0";"1.055796";"-0.753959";"0";"0";"0";"0.3770979";"0";"0";"-0.3478464";"18.79974";"19.44538";"19.12256";"0";"0";"0";"0.689664";"9.725";
"12/01/2002 04:00:00";"-0.583691";"0.654831";"1.01418";"-0.335379";"0";"1.056868";"-0.806263";"0";"0.012634";"0";"0.3770979";"0";"0";"-0.3580175";"18.42072";"19.09833";"18.75952";"0";"0.014864";"0";"0.689664";"8.75";
"12/01/2002 05:00:00";"-0.620554";"0.786167";"0.977198";"-0.378676";"0";"1.056245";"-0.793078";"0";"0.08057";"0";"0.3770979";"0";"1.370936E-02";"-0.2975682";"18.15971";"18.7631";"18.46141";"0";"0.094789";"0";"0.689664";"8.65";
"12/01/2002 06:00:00";"-0.684989";"0.688759";"0.735979";"-0.525086";"0";"1.055316";"-0.769223";"0";"0.15989";"0";"0.3770979";"0.4269655";"5.864981E-02";"-0.2522883";"18.00322";"18.5225";"18.26286";"0";"0.188106";"0";"0.689664";"8.775";
"12/01/2002 07:00:00";"-0.648352";"0.220968";"0.115165";"-0.807625";"0";"1.053439";"-0.759955";"0";"0.132379";"0";"0.3770979";"1.774034";"4.250216E-02";"-0.2595402";"18.07296";"18.59263";"18.3328";"0";"0.155739";"0";"0.689664";"8.95";
"12/01/2002 08:00:00";"-0.479896";"-0.216988";"-0.80371";"-0.911719";"0";"0.8825352";"-0.663645";"0";"0.002102";"1.014776";"0.1884042";"2.3264";"0";"-0.1514151";"18.74076";"18.97956";"18.86016";"1.014776";"0.002473";"0";"0.344834";"10.725";
"12/01/2002 09:00:00";"-0.242713";"-0.54178";"-1.386703";"-0.607638";"0";"0.7959178";"-0.520115";"0";"0";"1.014776";"9.331918E-02";"2.449719";"0";"-6.067095E-02";"19.43401";"19.58595";"19.50998";"1.014776";"0";"0";"0.172422";"13.1";
"12/01/2002 10:00:00";"-0.057999";"-0.784018";"-1.726824";"-0.085876";"0";"0.7085885";"-0.390564";"0";"0";"1.014776";"0";"2.205271";"0";"0";"20.21958";"20.27425";"20.24691";"1.014776";"0";"0";"0";"15.425";
"12/01/2002 11:00:00";"0.159248";"-0.810433";"-1.533211";"0.685949";"0";"0.7083611";"-0.2873";"0";"0";"0";"0";"1.689995";"0";"0";"20.52168";"20.87296";"20.69732";"0";"0";"0";"0";"16.975";
"12/01/2002 12:00:00";"0.197399";"-0.971647";"-1.435455";"1.271881";"0";"0.7040526";"-0.22034";"0";"0";"0";"0";"1.344484";"0";"0";"21.08334";"21.37891";"21.23112";"0";"0";"0";"0";"18.35";
"12/01/2002 13:00:00";"0.137092";"-1.325414";"-1.555358";"1.49893";"0";"0.7026335";"-0.163237";"0";"0";"0";"0";"1.525797";"0";"0";"21.7097";"21.9296";"21.81965";"0";"0";"0";"0";"19.675";
"12/01/2002 14:00:00";"0.159322";"-1.778666";"-1.690903";"1.532405";"0";"0.7045741";"-0.224706";"0";"0";"0";"0";"2.017633";"0";"0";"22.27357";"22.54139";"22.40748";"0";"0";"0";"0";"19.475";
"12/01/2002 15:00:00";"0.22617";"-2.178247";"-1.677366";"1.488526";"0";"0.7072145";"-0.318192";"0";"0";"0";"0";"2.462643";"0";"0";"22.80384";"23.14586";"22.97485";"0";"0";"0";"0";"18.85";
"12/01/2002 16:00:00";"0.267563";"-2.476577";"-1.523834";"1.358642";"0";"0.71006";"-0.41168";"0";"0";"0";"0";"2.770012";"0";"0";"23.27835";"23.67844";"23.4784";"0";"0";"0";"0";"18.175";
"12/01/2002 17:00:00";"0.302881";"-2.494693";"-1.185642";"1.164581";"-0.013877";"0.7136146";"-0.489711";"-0.013877";"0";"0";"0";"2.654483";"0";"-1.390258E-02";"23.60763";"24.05451";"23.83107";"0";"0";"0.00771";"0";"17.55";
"12/01/2002 18:00:00";"0.344847";"-1.980415";"-0.528996";"0.992594";"-0.054018";"0.7165061";"-0.545668";"-0.054018";"0";"0";"0";"1.672166";"0";"-5.408426E-02";"23.60923";"24.12163";"23.86543";"0";"0";"0.03001";"0";"16.875";
"12/01/2002 19:00:00";"0.246936";"-1.154952";"0.486567";"0.948232";"0";"0.7149837";"-0.57006";"0";"0";"0";"0";"0";"0";"0";"23.27036";"23.74248";"23.50642";"0";"0";"0";"0";"16.25";
"12/01/2002 20:00:00";"-0.117374";"-0.993196";"0.879275";"0.613068";"0";"0.7158098";"-0.605579";"0";"0";"0.202959";"0";"0";"0";"0";"22.86113";"23.29724";"23.07918";"0.202959";"0";"0";"0";"15.425";
"12/01/2002 21:00:00";"-0.304392";"-0.758729";"1.106056";"0.344859";"0";"0.7164991";"-0.635378";"0";"0";"0.202959";"0";"0";"0";"0";"22.37931";"22.84237";"22.61084";"0.202959";"0";"0";"0";"14.6";
"12/01/2002 22:00:00";"-0.389391";"-0.538128";"1.19076";"0.153502";"0";"0.7172624";"-0.66429";"0";"0";"0.202959";"0";"0";"0";"0";"21.91028";"22.39811";"22.15419";"0.202959";"0";"0";"0";"13.8";
"12/01/2002 23:00:00";"-0.439765";"-0.332446";"1.197462";"0.018305";"0";"0.8034827";"-0.699798";"0";"0";"0.202959";"8.636528E-02";"0";"0";"-8.164093E-02";"21.44246";"21.97308";"21.70777";"0.202959";"0";"0";"0.172422";"12.925";
"12/01/2002";"-0.461883";"-0.110779";"1.232248";"-0.044493";"0";"0.9719449";"-0.733546";"0";"0";"0";"0.2646037";"0";"0";"-0.2559643";"20.92478";"21.55269";"21.23874";"0";"0";"0";"0.517256";"12.025";
"13/01/2002 01:00:00";"-0.502069";"0.07664";"1.189218";"-0.110027";"0";"1.058066";"-0.765312";"0";"0";"0";"0.359418";"0";"0";"-0.3551023";"20.45792";"21.14128";"20.7996";"0";"0";"0";"0.689664";"11.2";
"13/01/2002 02:00:00";"-0.533279";"0.25869";"1.155763";"-0.160347";"0";"1.058827";"-0.793465";"0";"0";"0";"0.365462";"0";"0";"-0.3673607";"20.0496";"20.74689";"20.39824";"0";"0";"0";"0.689664";"10.475";
"13/01/2002 03:00:00";"-0.558078";"0.419713";"1.102774";"-0.20364";"0";"1.059107";"-0.815054";"0";"0";"0";"0.3706077";"0";"0";"-0.3764831";"19.66442";"20.37364";"20.01903";"0";"0";"0";"0.689664";"9.85";
"13/01/2002 04:00:00";"-0.573089";"0.563157";"1.041534";"-0.234424";"0";"1.059323";"-0.842684";"0";"0";"0";"0.3747261";"0";"0";"-0.3881069";"19.29878";"20.02521";"19.66199";"0";"0";"0";"0.689664";"9.175";
"13/01/2002 05:00:00";"-0.576526";"0.689772";"0.975167";"-0.244131";"0";"1.05871";"-0.850082";"0";"0";"0";"0.3766701";"0";"0";"-0.3907044";"18.97313";"19.70222";"19.33768";"0";"0";"0";"0.689664";"8.775";
"13/01/2002 06:00:00";"-0.609673";"0.71612";"0.828664";"-0.30957";"0";"1.058501";"-0.859049";"0";"0";"0";"0.3770979";"0.243049";"0";"-0.3942041";"18.69168";"19.42666";"19.05917";"0";"0";"0";"0.689664";"8.4";
"13/01/2002 07:00:00";"-0.599557";"0.592298";"0.49941";"-0.43188";"0";"1.058834";"-0.875959";"0";"0";"0";"0.3770979";"0.8570905";"0";"-0.4015213";"18.55681";"19.30634";"18.93157";"0";"0";"0";"0.689664";"8.075";
"13/01/2002 08:00:00";"-0.577083";"0.343523";"-0.201921";"-0.538425";"0";"0.8880428";"-0.822117";"0";"0";"1.014776";"0.188549";"1.157245";"0";"-0.1891567";"18.9982";"19.41566";"19.20693";"1.014776";"0";"0";"0.344834";"9.125";
"13/01/2002 09:00:00";"-0.457733";"0.051611";"-0.719327";"-0.405048";"0";"0.8033882";"-0.726294";"0";"0";"1.014776";"9.410423E-02";"1.426284";"0";"-8.403294E-02";"19.39307";"19.75503";"19.57405";"1.014776";"0";"0";"0.172422";"10.625";
"13/01/2002 10:00:00";"-0.310575";"-0.189055";"-1.052325";"-0.130238";"0";"0.7158711";"-0.638012";"0";"0";"1.014776";"0";"1.503122";"0";"0";"19.8673";"20.18728";"20.02729";"1.014776";"0";"0";"0";"12.125";
"13/01/2002 11:00:00";"-0.094786";"-0.37513";"-1.075531";"0.297707";"0";"0.7155063";"-0.528212";"0";"0";"0";"0";"1.750696";"0";"0";"20.06881";"20.65098";"20.3599";"0";"0";"0";"0";"13.625";
"13/01/2002 12:00:00";"0.037526";"-0.653452";"-1.255477";"0.633725";"0";"0.7108803";"-0.448096";"0";"0";"0";"0";"1.877698";"0";"0";"20.6206";"21.13743";"20.87901";"0";"0";"0";"0";"15.125";
"13/01/2002 13:00:00";"0.129712";"-0.946507";"-1.425795";"0.887587";"0";"0.7088472";"-0.373758";"0";"0";"0";"0";"1.861717";"0";"0";"21.23318";"21.68349";"21.45833";"0";"0";"0";"0";"16.625";
"13/01/2002 14:00:00";"0.179356";"-1.198751";"-1.369979";"1.129083";"0";"0.7100818";"-0.423811";"0";"0";"0";"0";"1.734841";"0";"0";"21.6973";"22.17733";"21.93731";"0";"0";"0";"0";"16.475";
"13/01/2002 15:00:00";"0.161842";"-1.368256";"-1.253538";"1.189212";"0";"0.7152096";"-0.5174";"0";"0";"0";"0";"1.846044";"0";"0";"22.05779";"22.60302";"22.3304";"0";"0";"0";"0";"15.7";
"13/01/2002 16:00:00";"0.142196";"-1.492625";"-0.982107";"1.155564";"0";"0.7174967";"-0.599804";"0";"0";"0";"0";"1.826113";"0";"0";"22.32611";"22.91708";"22.6216";"0";"0";"0";"0";"14.975";
"13/01/2002 17:00:00";"0.109584";"-1.465005";"-0.626933";"1.026033";"0";"0.7191205";"-0.645574";"0";"0";"0";"0";"1.631552";"0";"0";"22.47616";"23.08848";"22.78232";"0";"0";"0";"0";"14.575";
"13/01/2002 18:00:00";"0.07171";"-1.226287";"-0.179576";"0.840433";"0";"0.7197526";"-0.663954";"0";"0";"0";"0";"1.143269";"0";"0";"22.46982";"23.07706";"22.77344";"0";"0";"0";"0";"14.35";
"13/01/2002 19:00:00";"0.00532";"-0.643947";"0.535576";"0.746797";"0";"0.7171747";"-0.662298";"0";"0";"0";"0";"0";"0";"0";"22.16705";"22.75186";"22.45945";"0";"0";"0";"0";"14.075";
"13/01/2002 20:00:00";"-0.261799";"-0.493216";"0.789432";"0.435661";"0";"0.7198321";"-0.661879";"0";"0";"0.202959";"0";"0";"0";"0";"21.85362";"22.37268";"22.11315";"0.202959";"0";"0";"0";"13.775";
"13/01/2002 21:00:00";"-0.394706";"-0.306595";"0.919875";"0.190167";"0";"0.7195473";"-0.651127";"0";"0";"0.202959";"0";"0";"0";"0";"21.49135";"21.99943";"21.74539";"0.202959";"0";"0";"0";"13.55";
"13/01/2002 22:00:00";"-0.442814";"-0.13399";"0.961498";"0.022522";"0";"0.7194713";"-0.646154";"0";"0";"0.202959";"0";"0";"0";"0";"21.14848";"21.64185";"21.39516";"0.202959";"0";"0";"0";"13.275";
"13/01/2002 23:00:00";"-0.465587";"0.016915";"0.94193";"-0.094071";"0";"0.8036562";"-0.649777";"0";"0";"0.202959";"8.881295E-02";"0";"0";"-7.590066E-02";"20.80762";"21.30784";"21.05773";"0.202959";"0";"0";"0.172422";"12.9";
"13/01/2002";"-0.469127";"0.181809";"0.961942";"-0.145686";"0";"0.9714911";"-0.656626";"0";"0";"0";"0.270369";"0";"0";"-0.2296605";"20.40323";"20.97861";"20.69093";"0";"0";"0";"0.517256";"12.425";
"14/01/2002 01:00:00";"-0.487854";"0.325327";"0.94171";"-0.19615";"0";"1.055076";"-0.665563";"0";"0";"0";"0.3657006";"0";"0";"-0.3097982";"20.07517";"20.65476";"20.36497";"0";"0";"0";"0.689664";"12";
"14/01/2002 02:00:00";"-0.508188";"0.454641";"0.904749";"-0.24312";"0";"1.055212";"-0.691618";"0";"0";"0";"0.3699146";"0";"0";"-0.3210782";"19.74792";"20.34564";"20.04678";"0";"0";"0";"0.689664";"11.375";
"14/01/2002 03:00:00";"-0.526479";"0.580674";"0.880828";"-0.277531";"0";"1.055442";"-0.718592";"0";"0";"0";"0.3737693";"0";"0";"-0.3327822";"19.43008";"20.04566";"19.73787";"0";"0";"0";"0.689664";"10.75";
"14/01/2002 04:00:00";"-0.545018";"0.696383";"0.851771";"-0.305541";"0";"1.055881";"-0.744479";"0";"0";"0";"0.3761534";"0";"0";"-0.3440483";"19.1236";"19.75639";"19.43999";"0";"0";"0";"0.689664";"10.15";
"14/01/2002 05:00:00";"-0.561302";"0.805574";"0.825564";"-0.32553";"0";"1.056519";"-0.777113";"0";"0";"0";"0.3770492";"0";"0";"-0.3582961";"18.81948";"19.47712";"19.1483";"0";"0";"0";"0.689664";"9.475";
"14/01/2002 06:00:00";"-0.587519";"0.863459";"0.751892";"-0.367319";"0";"1.057318";"-0.813964";"0";"0.003977";"0";"0.3770979";"0.1418324";"0";"-0.370399";"18.53818";"19.22351";"18.88085";"0";"0.004679";"0";"0.689664";"8.775";
"14/01/2002 07:00:00";"-0.588549";"0.790006";"0.501539";"-0.434768";"0";"1.058321";"-0.853903";"0";"0.012456";"0";"0.3770979";"0.5974132";"0";"-0.3794395";"18.36931";"19.08667";"18.72799";"0";"0.014654";"0";"0.689664";"8.15";
"14/01/2002 08:00:00";"-0.591689";"0.485192";"-0.201923";"-0.546967";"0";"0.8894566";"-0.8191";"0";"0";"1.014776";"0.188549";"1.027765";"0";"-0.1885205";"18.80596";"19.19973";"19.00285";"1.014776";"0";"0";"0.344834";"8.975";
"14/01/2002 09:00:00";"-0.472337";"0.19978";"-0.708998";"-0.417488";"0";"0.8049628";"-0.732324";"0";"0";"1.014776";"9.427448E-02";"1.315865";"0";"-8.469655E-02";"19.18168";"19.53439";"19.35803";"1.014776";"0";"0";"0.172422";"10.35";
"14/01/2002 10:00:00";"-0.332028";"-0.080714";"-1.086769";"-0.171558";"0";"0.7165823";"-0.658135";"0";"0";"1.014776";"0";"1.51186";"0";"0";"19.64867";"19.98211";"19.81539";"1.014776";"0";"0";"0";"11.675";
"14/01/2002 11:00:00";"-0.110864";"-0.286146";"-1.131447";"0.256383";"0";"0.7139552";"-0.525082";"0";"0";"0";"0";"1.804197";"0";"0";"19.90201";"20.46781";"20.18491";"0";"0";"0";"0";"13.5";
"14/01/2002 12:00:00";"0.016646";"-0.611742";"-1.381742";"0.577068";"0";"0.7093605";"-0.409057";"0";"0";"0";"0";"1.968441";"0";"0";"20.52243";"21.00432";"20.76337";"0";"0";"0";"0";"15.5";
"14/01/2002 13:00:00";"0.126334";"-0.96169";"-1.628808";"0.827804";"0";"0.7063344";"-0.302167";"0";"0";"0";"0";"2.075867";"0";"0";"21.23609";"21.62341";"21.42975";"0";"0";"0";"0";"17.5";
"14/01/2002 14:00:00";"0.24052";"-1.186576";"-1.582363";"1.064397";"0";"0.7068583";"-0.320005";"0";"0";"0";"0";"1.829029";"0";"0";"21.81186";"22.19566";"22.00376";"0";"0";"0";"0";"17.85";
"14/01/2002 15:00:00";"0.266606";"-1.295022";"-1.255572";"1.187647";"0";"0.7111246";"-0.374112";"0";"0";"0";"0";"1.534663";"0";"0";"22.20205";"22.60962";"22.40584";"0";"0";"0";"0";"17.575";
"14/01/2002 16:00:00";"0.212929";"-1.232858";"-0.831148";"1.163256";"0";"0.7122649";"-0.40899";"0";"0";"0";"0";"1.144093";"0";"0";"22.40452";"22.82961";"22.61706";"0";"0";"0";"0";"17.35";
"14/01/2002 17:00:00";"0.130802";"-1.103659";"-0.371927";"1.049079";"0";"0.7138553";"-0.457527";"0";"0";"0";"0";"0.7612762";"0";"0";"22.41816";"22.88001";"22.64908";"0";"0";"0";"0";"16.775";
"14/01/2002 18:00:00";"0.029683";"-0.842095";"0.142828";"0.913783";"0";"0.7153674";"-0.50156";"0";"0";"0";"0";"0.2496402";"0";"0";"22.24676";"22.73557";"22.49117";"0";"0";"0";"0";"16.075";
"14/01/2002 19:00:00";"-0.125701";"-0.608599";"0.545155";"0.690563";"0";"0.7163897";"-0.535567";"0";"0";"0";"0";"0";"0";"0";"21.94958";"22.45584";"22.20271";"0";"0";"0";"0";"15.375";
"14/01/2002 20:00:00";"-0.287383";"-0.443859";"0.70964";"0.388756";"0";"0.717233";"-0.57168";"0";"0";"0.202959";"0";"0";"0";"0";"21.67576";"22.1383";"21.90703";"0.202959";"0";"0";"0";"14.675";
"14/01/2002 21:00:00";"-0.362817";"-0.271578";"0.811755";"0.173222";"0";"0.7181332";"-0.608861";"0";"0";"0.202959";"0";"0";"0";"0";"21.33562";"21.81922";"21.57742";"0.202959";"0";"0";"0";"13.9";
"14/01/2002 22:00:00";"-0.393235";"-0.112201";"0.854785";"0.044647";"0";"0.7190354";"-0.643162";"0";"0";"0.202959";"0";"0";"0";"0";"21.00936";"21.50807";"21.25871";"0.202959";"0";"0";"0";"13.175";
"14/01/2002 23:00:00";"-0.414675";"0.025368";"0.84085";"-0.033689";"0";"0.8040445";"-0.669602";"0";"0";"0.202959";"8.929358E-02";"0";"0";"-7.808379E-02";"20.68896";"21.21374";"20.95135";"0.202959";"0";"0";"0.172422";"12.55";
"14/01/2002";"-0.429662";"0.181168";"0.875011";"-0.063449";"0";"0.9720258";"-0.682662";"0";"0";"0";"0.2715383";"0";"0";"-0.2383678";"20.30784";"20.91464";"20.61124";"0";"0";"0";"0.517256";"12.025";
"15/01/2002 01:00:00";"-0.458404";"0.318837";"0.872014";"-0.104091";"0";"1.056067";"-0.704993";"0";"0";"0";"0.3669312";"0";"0";"-0.3274798";"19.98687";"20.61269";"20.29978";"0";"0";"0";"0.689664";"11.45";
"15/01/2002 02:00:00";"-0.489218";"0.450991";"0.864445";"-0.146711";"0";"1.056971";"-0.753882";"0";"0";"0";"0.3711854";"0";"0";"-0.3489661";"19.65";"20.31448";"19.98224";"0";"0";"0";"0.689664";"10.55";
"15/01/2002 03:00:00";"-0.515641";"0.583323";"0.867152";"-0.176641";"0";"1.05794";"-0.805313";"0";"0";"0";"0.3750872";"0";"0";"-0.3714637";"19.31397";"20.01706";"19.66551";"0";"0";"0";"0.689664";"9.625";
"15/01/2002 04:00:00";"-0.53857";"0.707791";"0.860351";"-0.193113";"0";"1.059203";"-0.861305";"0";"0";"0";"0.3769539";"0";"0";"-0.3958915";"18.97677";"19.72409";"19.35043";"0";"0";"0";"0.689664";"8.65";
"15/01/2002 05:00:00";"-0.565617";"0.82378";"0.845016";"-0.208572";"0";"1.058729";"-0.859694";"0";"0";"0";"0.3770979";"0";"0";"-0.3947943";"18.69814";"19.43603";"19.06709";"0";"0";"0";"0.689664";"8.4";
"15/01/2002 06:00:00";"-0.600051";"0.86769";"0.738569";"-0.271972";"0";"1.057843";"-0.840588";"0";"0.00157";"0";"0.3770979";"0.1419348";"0";"-0.3844931";"18.46858";"19.18359";"18.82609";"0";"0.001847";"0";"0.689664";"8.4";
"15/01/2002 07:00:00";"-0.6035";"0.786391";"0.475975";"-0.374003";"0";"1.057524";"-0.830366";"0";"0.004871";"0";"0.3770979";"0.5938144";"0";"-0.3766282";"18.34563";"19.04934";"18.69748";"0";"0.00573";"0";"0.689664";"8.4";
"15/01/2002 08:00:00";"-0.614194";"0.486665";"-0.206983";"-0.529811";"0";"0.8895304";"-0.825455";"0";"0";"1.014776";"0.188549";"1.025533";"0";"-0.1899868";"18.75219";"19.15507";"18.95363";"1.014776";"0";"0";"0.344834";"8.85";
"15/01/2002 09:00:00";"-0.507941";"0.235833";"-0.643688";"-0.421202";"0";"0.8069487";"-0.798495";"0";"0";"1.014776";"9.427448E-02";"1.315628";"0";"-9.210105E-02";"19.04866";"19.4569";"19.25278";"1.014776";"0";"0";"0.172422";"9.45";
"15/01/2002 10:00:00";"-0.386004";"0.006431";"-0.940446";"-0.175972";"0";"0.7229283";"-0.779257";"0";"0";"1.014776";"0";"1.498227";"0";"0";"19.43694";"19.84631";"19.64163";"1.014776";"0";"0";"0";"10.05";
"15/01/2002 11:00:00";"-0.201065";"-0.145943";"-0.922114";"0.249649";"0";"0.7209592";"-0.712186";"0";"0";"0";"0";"1.749074";"0";"0";"19.55593";"20.24832";"19.90213";"0";"0";"0";"0";"10.95";
"15/01/2002 12:00:00";"-0.094148";"-0.394736";"-1.084462";"0.580612";"0";"0.7170308";"-0.670465";"0";"0";"0";"0";"1.875429";"0";"0";"20.00315";"20.67565";"20.3394";"0";"0";"0";"0";"11.875";
"15/01/2002 13:00:00";"-0.018748";"-0.674377";"-1.280865";"0.821393";"0";"0.7157396";"-0.629736";"0";"0";"0";"0";"1.967695";"0";"0";"20.51019";"21.16637";"20.83828";"0";"0";"0";"0";"12.85";
"15/01/2002 14:00:00";"0.060429";"-0.865872";"-1.242927";"1.033164";"0";"0.7185975";"-0.62773";"0";"0";"0";"0";"1.808206";"0";"0";"20.97362";"21.6202";"21.29691";"0";"0";"0";"0";"13.325";
"15/01/2002 15:00:00";"0.076673";"-1.017782";"-1.048458";"1.125601";"0";"0.7187854";"-0.632371";"0";"0";"0";"0";"1.64348";"0";"0";"21.33819";"21.97501";"21.6566";"0";"0";"0";"0";"13.625";
"15/01/2002 16:00:00";"0.06584";"-1.012104";"-0.756074";"1.101648";"0";"0.7187191";"-0.62697";"0";"0";"0";"0";"1.327799";"0";"0";"21.58044";"22.20137";"21.89091";"0";"0";"0";"0";"13.925";
"15/01/2002 17:00:00";"0.034334";"-0.881952";"-0.363961";"1.021134";"0";"0.719081";"-0.644414";"0";"0";"0";"0";"0.87999";"0";"0";"21.63897";"22.26238";"21.95068";"0";"0";"0";"0";"13.775";
"15/01/2002 18:00:00";"-0.050469";"-0.694045";"0.066163";"0.864622";"0";"0.7197794";"-0.667642";"0";"0";"0";"0";"0.4912572";"0";"0";"21.53656";"22.16011";"21.84834";"0";"0";"0";"0";"13.4";
"15/01/2002 19:00:00";"-0.165216";"-0.379614";"0.526248";"0.672487";"0";"0.7198585";"-0.673087";"0";"0";"0";"0";"0";"0";"0";"21.26833";"21.87836";"21.57334";"0";"0";"0";"0";"13.075";
"15/01/2002 20:00:00";"-0.345962";"-0.226544";"0.705843";"0.366713";"0";"0.7207274";"-0.689489";"0";"0";"0.202959";"0";"0";"0";"0";"21.00529";"21.55395";"21.27962";"0.202959";"0";"0";"0";"12.625";
"15/01/2002 21:00:00";"-0.438108";"-0.054219";"0.822537";"0.140047";"0";"0.7213905";"-0.704682";"0";"0";"0.202959";"0";"0";"0";"0";"20.67565";"21.22334";"20.9495";"0.202959";"0";"0";"0";"12.125";
"15/01/2002 22:00:00";"-0.481815";"0.10912";"0.881981";"-0.013976";"0";"0.721998";"-0.720187";"0";"0";"0.202959";"0";"0";"0";"0";"20.34929";"20.89382";"20.62155";"0.202959";"0";"0";"0";"11.625";
"15/01/2002 23:00:00";"-0.512834";"0.25395";"0.886613";"-0.126712";"0";"0.8062491";"-0.73515";"0";"0";"0.202959";"9.160548E-02";"0";"0";"-8.540405E-02";"20.01556";"20.57592";"20.29574";"0.202959";"0";"0";"0.172422";"11.125";
"15/01/2002";"-0.522412";"0.415049";"0.92809";"-0.177606";"0";"0.9736673";"-0.744483";"0";"0";"0";"0.2783747";"0";"0";"-0.2588631";"19.61343";"20.25566";"19.93454";"0";"0";"0";"0.517256";"10.625";
"16/01/2002 01:00:00";"-0.54186";"0.55443";"0.922021";"-0.225239";"0";"1.057081";"-0.759706";"0";"0";"0";"0.3753641";"0";"0";"-0.351353";"19.28167";"19.93717";"19.60942";"0";"0";"0";"0.689664";"10.125";
"16/01/2002 02:00:00";"-0.562469";"0.68383";"0.903429";"-0.264618";"0";"1.057931";"-0.812045";"0";"0";"0";"0.376936";"0";"0";"-0.3740549";"18.92983";"19.62778";"19.27881";"0";"0";"0";"0.689664";"9.175";
"16/01/2002 03:00:00";"-0.58515";"0.818034";"0.907413";"-0.286878";"0";"1.059093";"-0.870993";"0";"0.001524";"0";"0.3770979";"0";"0";"-0.3980535";"18.57523";"19.31806";"18.94664";"0";"0.001793";"0";"0.689664";"8.15";
"16/01/2002 04:00:00";"-0.609166";"0.939597";"0.894898";"-0.298739";"0";"1.06065";"-0.937881";"0";"0.061272";"0";"0.3770979";"0";"5.996508E-03";"-0.3731894";"18.25826";"19.0144";"18.63633";"0";"0.072085";"0";"0.689664";"7.075";
"16/01/2002 05:00:00";"-0.643957";"1.030246";"0.839447";"-0.320726";"0";"1.058665";"-0.888476";"0";"0.141862";"0";"0.3770979";"0";"3.740731E-02";"-0.3019437";"18.08397";"18.72986";"18.40692";"0";"0.166897";"0";"0.689664";"7.475";
"16/01/2002 06:00:00";"-0.69084";"1.026216";"0.658897";"-0.424292";"0";"1.056155";"-0.809697";"0";"0.223768";"0";"0.3770979";"0.142077";"7.693182E-02";"-0.2247202";"17.99627";"18.50427";"18.25027";"0";"0.263256";"0";"0.689664";"8.3";
"16/01/2002 07:00:00";"-0.678661";"0.900223";"0.345596";"-0.565104";"0";"1.053834";"-0.731315";"0";"0.185823";"0";"0.3770979";"0.5938883";"6.714512E-02";"-0.2180741";"17.95943";"18.41888";"18.18915";"0";"0.218614";"0";"0.689664";"9.175";
"16/01/2002 08:00:00";"-0.630896";"0.572149";"-0.353446";"-0.708206";"0";"0.8815872";"-0.619842";"0";"0";"1.014776";"0.188549";"1.022356";"0";"-0.1435861";"18.39006";"18.58787";"18.48896";"1.014776";"0";"0";"0.344834";"10.9";
"16/01/2002 09:00:00";"-0.459857";"0.251279";"-0.871049";"-0.576214";"0";"0.7951767";"-0.49747";"0";"0";"1.014776";"9.427448E-02";"1.313637";"0";"-5.804376E-02";"18.87707";"18.97807";"18.92757";"1.014776";"0";"0";"0.172422";"12.825";
"16/01/2002 10:00:00";"-0.284858";"-0.066675";"-1.231586";"-0.322926";"0";"0.7085359";"-0.381448";"0";"0";"1.014776";"0";"1.450559";"0";"0";"19.47254";"19.49324";"19.48289";"1.014776";"0";"0";"0";"14.8";
"16/01/2002 11:00:00";"-0.039406";"-0.202052";"-1.146736";"0.17983";"0";"0.7099663";"-0.342182";"0";"0";"0";"0";"1.424639";"0";"0";"19.57554";"19.9799";"19.77772";"0";"0";"0";"0";"15.375";
"16/01/2002 12:00:00";"0.059023";"-0.351048";"-1.093652";"0.594054";"0";"0.7108462";"-0.365351";"0";"0";"0";"0";"1.348251";"0";"0";"19.96145";"20.38907";"20.17526";"0";"0";"0";"0";"15.475";
"16/01/2002 13:00:00";"0.030778";"-0.571669";"-1.130826";"0.789218";"0";"0.7116279";"-0.38753";"0";"0";"0";"0";"1.398828";"0";"0";"20.33549";"20.78986";"20.56267";"0";"0";"0";"0";"15.575";
"16/01/2002 14:00:00";"0.009065";"-0.742216";"-1.063453";"0.868446";"0";"0.7119616";"-0.401707";"0";"0";"0";"0";"1.452782";"0";"0";"20.68751";"21.1509";"20.9192";"0";"0";"0";"0";"15.75";
"16/01/2002 15:00:00";"-0.001339";"-0.835384";"-0.906486";"0.858337";"0";"0.7124117";"-0.414623";"0";"0";"0";"0";"1.387567";"0";"0";"20.97345";"21.4416";"21.20752";"0";"0";"0";"0";"15.875";
"16/01/2002 16:00:00";"-0.010515";"-0.848758";"-0.632452";"0.810577";"0";"0.712586";"-0.421616";"0";"0";"0";"0";"1.161947";"0";"0";"21.16121";"21.62466";"21.39293";"0";"0";"0";"0";"15.975";
"16/01/2002 17:00:00";"-0.029147";"-0.722698";"-0.277242";"0.736992";"0";"0.7150776";"-0.499857";"0";"0";"0";"0";"0.7739938";"0";"0";"21.15306";"21.66609";"21.40957";"0";"0";"0";"0";"15.025";
"16/01/2002 18:00:00";"-0.074852";"-0.499974";"0.158101";"0.673831";"0";"0.7181512";"-0.599768";"0";"0";"0";"0";"0.3110168";"0";"0";"20.96794";"21.54184";"21.25488";"0";"0";"0";"0";"13.65";
"16/01/2002 19:00:00";"-0.18046";"-0.268567";"0.531852";"0.553788";"0";"0.7208542";"-0.686788";"0";"0";"0";"0";"0";"0";"0";"20.66649";"21.28504";"20.97576";"0";"0";"0";"0";"12.325";
"16/01/2002 20:00:00";"-0.335524";"-0.121963";"0.676995";"0.328834";"0";"0.722096";"-0.731399";"0";"0";"0.202959";"0";"0";"0";"0";"20.40963";"20.9882";"20.69891";"0.202959";"0";"0";"0";"11.55";
"16/01/2002 21:00:00";"-0.43349";"0.038421";"0.776492";"0.145794";"0";"0.7226264";"-0.750428";"0";"0";"0.202959";"0";"0";"0";"0";"20.09866";"20.67903";"20.38885";"0.202959";"0";"0";"0";"11.025";
"16/01/2002 22:00:00";"-0.495";"0.199475";"0.848524";"0.001844";"0";"0.7232536";"-0.77295";"0";"0";"0.202959";"0";"0";"0";"0";"19.77721";"20.35829";"20.06775";"0.202959";"0";"0";"0";"10.45";
"16/01/2002 23:00:00";"-0.540818";"0.348023";"0.87603";"-0.118369";"0";"0.8072595";"-0.789979";"0";"0";"0.202959";"9.345631E-02";"0";"0";"-9.118638E-02";"19.44037";"20.0389";"19.73963";"0.202959";"0";"0";"0.172422";"9.925";
"16/01/2002";"-0.558023";"0.514791";"0.936935";"-0.180107";"0";"0.9742295";"-0.804707";"0";"0";"0";"0.2825384";"0";"0";"-0.2780285";"19.02329";"19.71128";"19.36728";"0";"0";"0";"0.517256";"9.35";
"17/01/2002 01:00:00";"-0.582398";"0.662885";"0.94989";"-0.236567";"0";"1.057541";"-0.820956";"0";"0";"0";"0.3770979";"0";"0";"-0.3773963";"18.67536";"19.37991";"19.02764";"0";"0";"0";"0.689664";"8.825";
"17/01/2002 02:00:00";"-0.605293";"0.790777";"0.923845";"-0.290057";"0";"1.057164";"-0.819692";"0";"0.015301";"0";"0.3770979";"0";"0";"-0.3610846";"18.37605";"19.06108";"18.71856";"0";"0.018001";"0";"0.689664";"8.55";
"17/01/2002 03:00:00";"-0.627617";"0.892531";"0.867014";"-0.346488";"0";"1.056994";"-0.823785";"0";"0.094552";"0";"0.3770979";"0";"0.0187764";"-0.3019927";"18.14101";"18.76335";"18.45218";"0";"0.111237";"0";"0.689664";"8.275";
"17/01/2002 04:00:00";"-0.655792";"0.971678";"0.794862";"-0.406453";"0";"1.056902";"-0.830475";"0";"0.267896";"0";"0.3770979";"0";"8.926818E-02";"-0.201681";"17.9887";"18.49275";"18.24072";"0";"0.315173";"0";"0.689664";"8.05";
"17/01/2002 05:00:00";"-0.683777";"1.007566";"0.66734";"-0.489451";"0";"1.054482";"-0.76606";"0";"0.419447";"0";"0.3770979";"0";"0.1717285";"-0.1041129";"17.93983";"18.26645";"18.10314";"0";"0.493466";"0";"0.689664";"8.75";
"17/01/2002 06:00:00";"-0.711804";"0.878041";"0.407562";"-0.647251";"0";"1.051729";"-0.678149";"0";"0.441273";"0";"0.3770979";"0.3606547";"0.2058469";"-7.748882E-02";"17.91317";"18.13808";"18.02563";"0";"0.519145";"0";"0.689664";"9.75";
"17/01/2002 07:00:00";"-0.613315";"0.567397";"-0.042323";"-0.823912";"0";"1.049427";"-0.59505";"0";"0.207879";"0";"0.3770979";"1.230578";"8.485041E-02";"-0.1525733";"17.93752";"18.23973";"18.08862";"0";"0.244565";"0";"0.689664";"10.75";
"17/01/2002 08:00:00";"-0.450611";"0.252306";"-0.762746";"-0.85079";"0";"0.8779053";"-0.493355";"0";"0.001263";"1.014776";"0.188549";"1.532233";"0";"-0.1136639";"18.49552";"18.57385";"18.53469";"1.014776";"0.001486";"0";"0.344834";"12.5";
"17/01/2002 09:00:00";"-0.264981";"-0.120659";"-1.253331";"-0.585354";"0";"0.7918535";"-0.378391";"0";"0";"1.014776";"9.414907E-02";"1.737739";"0";"-4.440519E-02";"19.13081";"19.1159";"19.12335";"1.014776";"0";"0";"0.172422";"14.5";
"17/01/2002 10:00:00";"-0.093696";"-0.391984";"-1.574047";"-0.22458";"0";"0.705529";"-0.268108";"0";"0";"1.014776";"0";"1.713688";"0";"0";"19.80427";"19.73572";"19.77";"1.014776";"0";"0";"0";"16.5";
"17/01/2002 11:00:00";"0.122743";"-0.567238";"-1.495498";"0.281504";"0";"0.7069008";"-0.226757";"0";"0";"0";"0";"1.748592";"0";"0";"20.02749";"20.32374";"20.17562";"0";"0";"0";"0";"17.225";
"17/01/2002 12:00:00";"0.227615";"-0.791291";"-1.437931";"0.672541";"0";"0.7047855";"-0.236694";"0";"0";"0";"0";"1.676081";"0";"0";"20.52905";"20.84612";"20.68758";"0";"0";"0";"0";"17.6";
"17/01/2002 13:00:00";"0.252597";"-0.99734";"-1.391266";"0.881854";"0";"0.7064746";"-0.249921";"0";"0";"0";"0";"1.559724";"0";"0";"21.02119";"21.33485";"21.17802";"0";"0";"0";"0";"17.925";
"17/01/2002 14:00:00";"0.248015";"-1.135705";"-1.196948";"1.035384";"0";"0.7114998";"-0.401654";"0";"0";"0";"0";"1.452482";"0";"0";"21.29616";"21.73021";"21.51319";"0";"0";"0";"0";"16.35";
"17/01/2002 15:00:00";"0.187705";"-1.174793";"-0.8947";"1.105797";"0";"0.7167502";"-0.593289";"0";"0";"0";"0";"1.38544";"0";"0";"21.39885";"22.00237";"21.70061";"0";"0";"0";"0";"14.15";
"17/01/2002 16:00:00";"-0.038159";"-1.017127";"-0.27538";"0.977641";"0";"0.7216443";"-0.769368";"0";"0";"0";"0";"1.154271";"0";"0";"21.27604";"21.98877";"21.6324";"0";"0";"0";"0";"11.95";
"17/01/2002 17:00:00";"-0.387144";"-0.655551";"0.464268";"0.562837";"0";"0.7235377";"-0.804153";"0";"0";"0";"0";"0.7705322";"0";"0";"20.97511";"21.67321";"21.32416";"0";"0";"0";"0";"11.25";
"17/01/2002 18:00:00";"-0.402769";"-0.367388";"0.778475";"0.421207";"0";"0.7241813";"-0.801934";"0";"0";"0";"0";"0.307926";"0";"0";"20.66519";"21.3475";"21.00635";"0";"0";"0";"0";"10.975";
"17/01/2002 19:00:00";"-0.396442";"-0.129157";"0.938569";"0.342633";"0";"0.7242688";"-0.79286";"0";"0";"0";"0";"0";"0";"0";"20.3243";"20.99159";"20.65794";"0";"0";"0";"0";"10.75";
"17/01/2002 20:00:00";"-0.489025";"0.015164";"0.928656";"0.141243";"0";"0.7237069";"-0.780222";"0";"0";"0.202959";"0";"0";"0";"0";"20.04305";"20.63466";"20.33886";"0.202959";"0";"0";"0";"10.625";
"17/01/2002 21:00:00";"-0.531528";"0.168013";"0.925777";"-0.018576";"0";"0.7229892";"-0.76235";"0";"0";"0.202959";"0";"0";"0";"0";"19.72424";"20.2945";"20.00937";"0.202959";"0";"0";"0";"10.525";
"17/01/2002 22:00:00";"-0.545522";"0.309639";"0.910104";"-0.131903";"0";"0.7224197";"-0.745952";"0";"0";"0.202959";"0";"0";"0";"0";"19.42336";"19.97104";"19.6972";"0.202959";"0";"0";"0";"10.425";
"17/01/2002 23:00:00";"-0.553277";"0.428803";"0.860451";"-0.22034";"0";"0.805244";"-0.724183";"0";"0";"0.202959";"0.0941854";"0";"0";"-8.387822E-02";"19.13506";"19.67272";"19.40389";"0.202959";"0";"0";"0.172422";"10.4";
"17/01/2002";"-0.538297";"0.555216";"0.84767";"-0.255819";"0";"0.9711769";"-0.696659";"0";"0";"0";"0.2828234";"0";"0";"-0.2420434";"18.80314";"19.38957";"19.09636";"0";"0";"0";"0.517256";"10.4";
"18/01/2002 01:00:00";"-0.523286";"0.647991";"0.78058";"-0.281841";"0";"1.053728";"-0.676735";"0";"0";"0";"0.3770979";"0";"0";"-0.3134776";"18.56286";"19.13191";"18.84739";"0";"0";"0";"0.689664";"10.4";
"18/01/2002 02:00:00";"-0.505072";"0.721261";"0.700593";"-0.288804";"0";"1.053918";"-0.689523";"0";"0.01371";"0";"0.3770979";"0";"0";"-0.3052585";"18.33132";"18.90531";"18.61832";"0";"0.01613";"0";"0.689664";"10.025";
"18/01/2002 03:00:00";"-0.50459";"0.78858";"0.645117";"-0.289425";"0";"1.054291";"-0.710448";"0";"0.07119";"0";"0.3770979";"0";"7.804287E-03";"-0.2647034";"18.14582";"18.69412";"18.41997";"0";"0.083753";"0";"0.689664";"9.6";
"18/01/2002 04:00:00";"-0.549684";"0.859088";"0.624432";"-0.272268";"0";"1.05494";"-0.738067";"0";"0.21307";"0";"0.3770979";"0";"6.973591E-02";"-0.1967708";"17.98857";"18.4773";"18.23294";"0";"0.25067";"0";"0.689664";"9.125";
"18/01/2002 05:00:00";"-0.639758";"0.890014";"0.539995";"-0.284176";"0";"1.054204";"-0.725135";"0";"0.36089";"0";"0.3770979";"0";"0.1200023";"-9.334313E-02";"17.93627";"18.29356";"18.11491";"0";"0.424577";"0";"0.689664";"9.225";
"18/01/2002 06:00:00";"-0.65179";"0.847563";"0.372528";"-0.372053";"0";"1.052992";"-0.690504";"0";"0.41598";"0";"0.3770979";"0.1416977";"0.1751596";"-7.802283E-02";"17.90587";"18.1781";"18.04199";"0";"0.489388";"0";"0.689664";"9.6";
"18/01/2002 07:00:00";"-0.598839";"0.64648";"0.057009";"-0.503173";"0";"1.052167";"-0.661425";"0";"0.32599";"0";"0.3770979";"0.7079042";"0.1216559";"-0.1015054";"17.88989";"18.19969";"18.04479";"0";"0.383519";"0";"0.689664";"9.925";
"18/01/2002 08:00:00";"-0.526817";"0.166667";"-0.694583";"-0.668673";"0";"0.8802049";"-0.566494";"0";"0.004614";"1.014776";"0.188549";"1.494142";"0";"-0.1270527";"18.35926";"18.51349";"18.43638";"1.014776";"0.005429";"0";"0.344834";"11.5";
"18/01/2002 09:00:00";"-0.344204";"-0.342801";"-1.328657";"-0.558818";"0";"0.7941688";"-0.453941";"0";"0";"1.014776";"9.419554E-02";"2.148409";"0";"-5.313481E-02";"19.0354";"19.09645";"19.06592";"1.014776";"0";"0";"0.172422";"13.5";
"18/01/2002 10:00:00";"-0.11894";"-0.66776";"-1.716713";"-0.141816";"0";"0.7078525";"-0.349832";"0";"0";"1.014776";"0";"2.140098";"0";"0";"19.79586";"19.81109";"19.80347";"1.014776";"0";"0";"0";"15.5";
"18/01/2002 11:00:00";"0.137133";"-0.634653";"-1.539979";"0.579861";"0";"0.7096314";"-0.320671";"0";"0";"0";"0";"1.650534";"0";"0";"20.02133";"20.40562";"20.21347";"0";"0";"0";"0";"16.075";
"18/01/2002 12:00:00";"0.179212";"-0.781536";"-1.346933";"1.058936";"0";"0.7088875";"-0.340864";"0";"0";"0";"0";"1.383613";"0";"0";"20.4472";"20.86909";"20.65814";"0";"0";"0";"0";"16.25";
"18/01/2002 13:00:00";"0.118809";"-1.002333";"-1.28946";"1.162681";"0";"0.7109543";"-0.365163";"0";"0";"0";"0";"1.489331";"0";"0";"20.8733";"21.29182";"21.08256";"0";"0";"0";"0";"16.375";
"18/01/2002 14:00:00";"0.115007";"-1.226544";"-1.269481";"1.112006";"0";"0.7093552";"-0.365606";"0";"0";"0";"0";"1.731629";"0";"0";"21.28461";"21.71648";"21.50054";"0";"0";"0";"0";"16.775";
"18/01/2002 15:00:00";"0.152219";"-1.483682";"-1.213042";"1.093792";"0";"0.707375";"-0.355227";"0";"0";"0";"0";"1.840769";"0";"0";"21.73973";"22.13782";"21.93878";"0";"0";"0";"0";"17.35";
"18/01/2002 16:00:00";"0.193675";"-1.618981";"-1.089989";"1.064943";"0";"0.7082011";"-0.344289";"0";"0";"0";"0";"1.813445";"0";"0";"22.1368";"22.51155";"22.32418";"0";"0";"0";"0";"17.875";
"18/01/2002 17:00:00";"0.233031";"-1.539166";"-0.728649";"1.039778";"0";"0.7113465";"-0.392738";"0";"0";"0";"0";"1.381495";"0";"0";"22.32945";"22.7239";"22.52668";"0";"0";"0";"0";"17.475";
"18/01/2002 18:00:00";"0.191976";"-1.300501";"-0.231099";"0.921665";"0";"0.7131419";"-0.441104";"0";"0";"0";"0";"0.8282264";"0";"0";"22.29065";"22.72198";"22.50631";"0";"0";"0";"0";"16.85";
"18/01/2002 19:00:00";"0.086219";"-0.846816";"0.399299";"0.794171";"0";"0.714254";"-0.474491";"0";"0";"0";"0";"0";"0";"0";"22.01391";"22.45369";"22.2338";"0";"0";"0";"0";"16.175";
"18/01/2002 20:00:00";"-0.149155";"-0.699965";"0.656626";"0.497337";"0";"0.7155513";"-0.515086";"0";"0";"0.202959";"0";"0";"0";"0";"21.7216";"22.1289";"21.92525";"0.202959";"0";"0";"0";"15.4";
"18/01/2002 21:00:00";"-0.283538";"-0.513878";"0.825081";"0.266552";"0";"0.7167974";"-0.551296";"0";"0";"0.202959";"0";"0";"0";"0";"21.34765";"21.78682";"21.56723";"0.202959";"0";"0";"0";"14.6";
"18/01/2002 22:00:00";"-0.360109";"-0.327017";"0.927819";"0.098178";"0";"0.7178873";"-0.587609";"0";"0";"0.202959";"0";"0";"0";"0";"20.97236";"21.4336";"21.20298";"0.202959";"0";"0";"0";"13.8";
"18/01/2002 23:00:00";"-0.420669";"-0.151189";"0.962256";"-0.041193";"0";"0.8027117";"-0.612095";"0";"0";"0.202959";"0.0895148";"0";"0";"-0.0716367";"20.60488";"21.08185";"20.84336";"0.202959";"0";"0";"0.172422";"13.15";
"18/01/2002";"-0.446295";"0.034658";"1.007626";"-0.118969";"0";"0.9706689";"-0.627582";"0";"0";"0";"0.2726437";"0";"0";"-0.2197842";"20.1779";"20.7298";"20.45385";"0";"0";"0";"0.517256";"12.55";
"19/01/2002 01:00:00";"-0.470544";"0.194408";"0.994501";"-0.18203";"0";"1.054588";"-0.648868";"0";"0";"0";"0.3689458";"0";"0";"-0.3022026";"19.82058";"20.3862";"20.10339";"0";"0";"0";"0.689664";"11.95";
"19/01/2002 02:00:00";"-0.493247";"0.338817";"0.95969";"-0.231366";"0";"1.054712";"-0.677445";"0";"0";"0";"0.3733648";"0";"0";"-0.3145921";"19.47289";"20.05883";"19.76586";"0";"0";"0";"0.689664";"11.275";
"19/01/2002 03:00:00";"-0.513448";"0.476085";"0.930735";"-0.265473";"0";"1.055339";"-0.714951";"0";"0";"0";"0.3765476";"0";"0";"-0.3309923";"19.1284";"19.74297";"19.43568";"0";"0";"0";"0.689664";"10.5";
"19/01/2002 04:00:00";"-0.535054";"0.606919";"0.906777";"-0.289648";"0";"1.055832";"-0.749305";"0";"0";"0";"0.3770979";"0";"0";"-0.345911";"18.79499";"19.43566";"19.11532";"0";"0";"0";"0.689664";"9.775";
"19/01/2002 05:00:00";"-0.557296";"0.724297";"0.871491";"-0.314455";"0";"1.055396";"-0.746986";"0";"0";"0";"0.3770979";"0";"0";"-0.3444717";"18.50951";"19.14035";"18.82493";"0";"0";"0";"0.689664";"9.525";
"19/01/2002 06:00:00";"-0.591843";"0.730852";"0.723859";"-0.397466";"0";"1.05463";"-0.731808";"0";"0.022289";"0";"0.3770979";"0.2422983";"0";"-0.3150789";"18.30145";"18.89727";"18.59936";"0";"0.026222";"0";"0.689664";"9.5";
"19/01/2002 07:00:00";"-0.5703";"0.573892";"0.371808";"-0.527146";"0";"1.054518";"-0.732419";"0";"0.028988";"0";"0.3770979";"0.8479573";"0";"-0.3085006";"18.23179";"18.82353";"18.52766";"0";"0.034104";"0";"0.689664";"9.425";
"19/01/2002 08:00:00";"-0.532118";"0.269846";"-0.370332";"-0.636478";"0";"0.8830836";"-0.667028";"0";"0";"1.014776";"0.188549";"1.245148";"0";"-0.1543404";"18.72926";"18.99846";"18.86386";"1.014776";"0";"0";"0.344834";"10.675";
"19/01/2002 09:00:00";"-0.389094";"-0.052218";"-0.90126";"-0.480549";"0";"0.7962422";"-0.557018";"0";"0";"1.014776";"9.415972E-02";"1.511665";"0";"-6.490155E-02";"19.21632";"19.40909";"19.31271";"1.014776";"0";"0";"0.172422";"12.45";
"19/01/2002 10:00:00";"-0.229369";"-0.319693";"-1.228246";"-0.187875";"0";"0.7093924";"-0.458532";"0";"0";"1.014776";"0";"1.551619";"0";"0";"19.77722";"19.91187";"19.84454";"1.014776";"0";"0";"0";"14.175";
"19/01/2002 11:00:00";"-0.013045";"-0.436627";"-1.092866";"0.347068";"0";"0.7118688";"-0.430918";"0";"0";"0";"0";"1.522768";"0";"0";"19.87267";"20.37424";"20.12346";"0";"0";"0";"0";"14.6";
"19/01/2002 12:00:00";"0.070925";"-0.584523";"-1.083216";"0.815185";"0";"0.7067246";"-0.334438";"0";"0";"0";"0";"1.343514";"0";"0";"20.36558";"20.78677";"20.57618";"0";"0";"0";"0";"16.25";
"19/01/2002 13:00:00";"0.045502";"-0.930032";"-1.318899";"1.144157";"0";"0.7034398";"-0.204777";"0";"0";"0";"0";"1.413732";"0";"0";"20.98983";"21.28406";"21.13695";"0";"0";"0";"0";"18.45";
"19/01/2002 14:00:00";"0.061753";"-1.485423";"-1.692794";"1.267616";"0";"0.7043555";"-0.23095";"0";"0";"0";"0";"2.099235";"0";"0";"21.64337";"21.94359";"21.79348";"0";"0";"0";"0";"18.775";
"19/01/2002 15:00:00";"0.160887";"-2.038336";"-1.827761";"1.329128";"0";"0.7064071";"-0.312567";"0";"0";"0";"0";"2.721023";"0";"0";"22.27674";"22.64425";"22.46049";"0";"0";"0";"0";"18.4";
"19/01/2002 16:00:00";"0.228609";"-2.425951";"-1.837851";"1.238591";"0";"0.7087849";"-0.390079";"0";"0";"0";"0";"3.192143";"0";"0";"22.90758";"23.31853";"23.11305";"0";"0";"0";"0";"18.075";
"19/01/2002 17:00:00";"0.325238";"-2.376752";"-1.457527";"1.131816";"-0.079514";"0.7132062";"-0.478324";"-0.079514";"0";"0";"0";"2.824711";"0";"-7.973769E-02";"23.31181";"23.7851";"23.54845";"0";"0";"0.044174";"0";"17.4";
"19/01/2002 18:00:00";"0.381474";"-1.832593";"-0.666472";"1.0087";"-0.128097";"0.7167083";"-0.550617";"-0.128097";"0";"0";"0";"1.710968";"0";"-0.128101";"23.30981";"23.88234";"23.59608";"0";"0";"0.071165";"0";"16.525";
"19/01/2002 19:00:00";"0.250554";"-1.022843";"0.393316";"0.949376";"0";"0.7153959";"-0.595744";"0";"0";"0";"0";"0";"0";"0";"23.02026";"23.52126";"23.27076";"0";"0";"0";"0";"15.7";
"19/01/2002 20:00:00";"-0.122462";"-0.879026";"0.806367";"0.610871";"0";"0.7163403";"-0.631004";"0";"0";"0.202959";"0";"0";"0";"0";"22.632";"23.09704";"22.86452";"0.202959";"0";"0";"0";"14.9";
"19/01/2002 21:00:00";"-0.309125";"-0.657538";"1.0387";"0.348312";"0";"0.7174926";"-0.666607";"0";"0";"0.202959";"0";"0";"0";"0";"22.16867";"22.66376";"22.41621";"0.202959";"0";"0";"0";"14.025";
"19/01/2002 22:00:00";"-0.397695";"-0.44455";"1.136374";"0.162065";"0";"0.7184386";"-0.699146";"0";"0";"0.202959";"0";"0";"0";"0";"21.71677";"22.23584";"21.97631";"0.202959";"0";"0";"0";"13.2";
"19/01/2002 23:00:00";"-0.452687";"-0.246827";"1.145164";"0.022476";"0";"0.8037144";"-0.700301";"0";"0";"0.202959";"8.698457E-02";"0";"0";"-8.175772E-02";"21.29333";"21.82487";"21.5591";"0.202959";"0";"0";"0.172422";"12.775";
"19/01/2002";"-0.472428";"-0.042721";"1.162344";"-0.056415";"0";"0.9711604";"-0.694138";"0";"0";"0";"0.2658032";"0";"0";"-0.2427838";"20.83246";"21.42538";"21.12892";"0";"0";"0";"0.517256";"12.4";
"20/01/2002 01:00:00";"-0.498488";"0.121102";"1.099298";"-0.135912";"0";"1.056223";"-0.689029";"0";"0";"0";"0.3601614";"0";"0";"-0.3209402";"20.43601";"21.04474";"20.74038";"0";"0";"0";"0.689664";"12.075";
"20/01/2002 02:00:00";"-0.51298";"0.272422";"1.037435";"-0.198543";"0";"1.055351";"-0.674637";"0";"0";"0";"0.365181";"0";"0";"-0.3140315";"20.10721";"20.69181";"20.39951";"0";"0";"0";"0.689664";"11.925";
"20/01/2002 03:00:00";"-0.52124";"0.400646";"0.960601";"-0.252827";"0";"1.054598";"-0.664114";"0";"0";"0";"0.3692119";"0";"0";"-0.3089041";"19.79965";"20.3678";"20.08373";"0";"0";"0";"0.689664";"11.75";
"20/01/2002 04:00:00";"-0.526054";"0.516228";"0.892543";"-0.296267";"0";"1.053826";"-0.651522";"0";"0";"0";"0.3726202";"0";"0";"-0.3028941";"19.51852";"20.06784";"19.79318";"0";"0";"0";"0.689664";"11.625";
"20/01/2002 05:00:00";"-0.530654";"0.617469";"0.826461";"-0.335856";"0";"1.053188";"-0.638664";"0";"0";"0";"0.3750098";"0";"0";"-0.2968207";"19.26009";"19.7902";"19.52514";"0";"0";"0";"0.689664";"11.525";
"20/01/2002 06:00:00";"-0.553871";"0.621517";"0.683409";"-0.422396";"0";"1.052811";"-0.635265";"0";"0";"0";"0.3763096";"0.2427512";"0";"-0.2950549";"19.03923";"19.56245";"19.30084";"0";"0";"0";"0.689664";"11.35";
"20/01/2002 07:00:00";"-0.527994";"0.470586";"0.349934";"-0.545967";"0";"1.05282";"-0.639949";"0";"0";"0";"0.3770172";"0.8394774";"0";"-0.2970881";"18.96738";"19.4957";"19.23154";"0";"0";"0";"0.689664";"11.225";
"20/01/2002 08:00:00";"-0.492578";"0.160711";"-0.392925";"-0.654518";"0";"0.8813044";"-0.583527";"0";"0";"1.014776";"0.188087";"1.242777";"0";"-0.1360124";"19.4883";"19.67793";"19.58312";"1.014776";"0";"0";"0.344834";"12.4";
"20/01/2002 09:00:00";"-0.350929";"-0.16209";"-0.918931";"-0.492423";"0";"0.7952211";"-0.488899";"0";"0";"1.014776";"9.298021E-02";"1.512887";"0";"-5.731653E-02";"19.97194";"20.09654";"20.03424";"1.014776";"0";"0";"0.172422";"14";
"20/01/2002 10:00:00";"-0.196735";"-0.430546";"-1.266719";"-0.203537";"0";"0.7090136";"-0.402018";"0";"0";"1.014776";"0";"1.614138";"0";"0";"20.53794";"20.61058";"20.57426";"1.014776";"0";"0";"0";"15.6";
"20/01/2002 11:00:00";"0.021586";"-0.626543";"-1.279974";"0.268399";"0";"0.7093573";"-0.323357";"0";"0";"0";"0";"1.831539";"0";"0";"20.7379";"21.14131";"20.93961";"0";"0";"0";"0";"16.75";
"20/01/2002 12:00:00";"0.153614";"-0.898148";"-1.394372";"0.649381";"0";"0.7058412";"-0.292383";"0";"0";"0";"0";"1.918208";"0";"0";"21.29257";"21.67381";"21.48319";"0";"0";"0";"0";"17.675";
"20/01/2002 13:00:00";"0.228655";"-1.173803";"-1.504145";"0.920712";"0";"0.7050205";"-0.262321";"0";"0";"0";"0";"1.868282";"0";"0";"21.90663";"22.23791";"22.07227";"0";"0";"0";"0";"18.65";
"20/01/2002 14:00:00";"0.255283";"-1.413178";"-1.4109";"1.162155";"0";"0.7082668";"-0.316083";"0";"0";"0";"0";"1.739783";"0";"0";"22.37129";"22.73723";"22.55426";"0";"0";"0";"0";"18.45";
