"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"20/01/2002 15:00:00";"0.233142";"-1.584103";"-1.283647";"1.223326";"0";"0.7124164";"-0.4019";"0";"0";"0";"0";"1.860543";"0";"0";"22.74943";"23.17122";"22.96033";"0";"0";"0";"0";"17.775";
"20/01/2002 16:00:00";"0.225209";"-1.66482";"-0.999443";"1.206461";"0";"0.7146677";"-0.475005";"0";"0";"0";"0";"1.733633";"0";"0";"23.01688";"23.49228";"23.25458";"0";"0";"0";"0";"17.15";
"20/01/2002 17:00:00";"0.197157";"-1.507776";"-0.560315";"1.129636";"0";"0.7164524";"-0.543494";"0";"0";"0";"0";"1.276526";"0";"0";"23.09525";"23.61759";"23.35642";"0";"0";"0";"0";"16.4";
"20/01/2002 18:00:00";"0.114397";"-1.286456";"-0.044821";"0.974886";"0";"0.7180138";"-0.601779";"0";"0";"0";"0";"0.8076127";"0";"0";"22.99256";"23.54935";"23.27096";"0";"0";"0";"0";"15.6";
"20/01/2002 19:00:00";"-0.003847";"-0.816754";"0.578739";"0.823174";"0";"0.7178994";"-0.641836";"0";"0";"0";"0";"0";"0";"0";"22.66263";"23.22346";"22.94305";"0";"0";"0";"0";"14.8";
"20/01/2002 20:00:00";"-0.242747";"-0.636951";"0.835084";"0.514782";"0";"0.719285";"-0.687059";"0";"0";"0.202959";"0";"0";"0";"0";"22.31602";"22.8391";"22.57756";"0.202959";"0";"0";"0";"13.925";
"20/01/2002 21:00:00";"-0.372704";"-0.41959";"1.002169";"0.284667";"0";"0.7204434";"-0.727577";"0";"0";"0.202959";"0";"0";"0";"0";"21.88291";"22.44234";"22.16262";"0.202959";"0";"0";"0";"13.025";
"20/01/2002 22:00:00";"-0.446121";"-0.224157";"1.049714";"0.114028";"0";"0.7229359";"-0.76981";"0";"0";"0.202959";"0";"0";"0";"0";"21.46742";"22.05233";"21.75987";"0.202959";"0";"0";"0";"12.125";
"20/01/2002 23:00:00";"-0.493214";"-0.038615";"1.063529";"-0.003322";"0";"0.8076959";"-0.793663";"0";"0";"0.202959";"8.777799E-02";"0";"0";"-9.219244E-02";"21.05913";"21.67316";"21.36615";"0.202959";"0";"0";"0.172422";"11.45";
"20/01/2002";"-0.508813";"0.168085";"1.124198";"-0.052212";"0";"0.9741808";"-0.806908";"0";"0";"0";"0.2684136";"0";"0";"-0.2806166";"20.59901";"21.28946";"20.94424";"0";"0";"0";"0.517256";"10.85";
"21/01/2002 01:00:00";"-0.54186";"0.332119";"1.087523";"-0.113646";"0";"1.060016";"-0.829694";"0";"0";"0";"0.363634";"0";"0";"-0.3837949";"20.17558";"20.91218";"20.54388";"0";"0";"0";"0.689664";"10.175";
"21/01/2002 02:00:00";"-0.569059";"0.493334";"1.061577";"-0.165016";"0";"1.059766";"-0.840586";"0";"0";"0";"0.3689401";"0";"0";"-0.388144";"19.81455";"20.54806";"20.1813";"0";"0";"0";"0.689664";"9.7";
"21/01/2002 03:00:00";"-0.590985";"0.631892";"1.010145";"-0.215768";"0";"1.059779";"-0.852699";"0";"0";"0";"0.373108";"0";"0";"-0.3931109";"19.46787";"20.20419";"19.83603";"0";"0";"0";"0.689664";"9.225";
"21/01/2002 04:00:00";"-0.602394";"0.758911";"0.960679";"-0.25148";"0";"1.059873";"-0.868348";"0";"0";"0";"0.375937";"0";"0";"-0.3996602";"19.13712";"19.88029";"19.5087";"0";"0";"0";"0.689664";"8.725";
"21/01/2002 05:00:00";"-0.609494";"0.870779";"0.905229";"-0.275621";"0";"1.059541";"-0.867393";"0";"0";"0";"0.3770233";"0";"0";"-0.3988799";"18.84031";"19.57698";"19.20865";"0";"0";"0";"0.689664";"8.45";
"21/01/2002 06:00:00";"-0.626799";"0.920102";"0.790081";"-0.328727";"0";"1.059134";"-0.863492";"0";"0.003235";"0";"0.3770979";"0.1391207";"0";"-0.3936227";"18.58588";"19.3133";"18.94959";"0";"0.003806";"0";"0.689664";"8.25";
"21/01/2002 07:00:00";"-0.659931";"0.868472";"0.576723";"-0.397777";"0";"1.059089";"-0.865683";"0";"0.018022";"0";"0.3770979";"0.5818329";"0";"-0.3796463";"18.40447";"19.13258";"18.76853";"0";"0.021203";"0";"0.689664";"8.05";
"21/01/2002 08:00:00";"-0.814802";"0.622974";"-0.006241";"-0.645792";"0";"0.8899128";"-0.834484";"0";"0";"1.014776";"0.188549";"1.042769";"0";"-0.1921719";"18.75558";"19.137";"18.94629";"1.014776";"0";"0";"0.344834";"8.75";
"21/01/2002 09:00:00";"-0.667208";"0.356275";"-0.520144";"-0.604975";"0";"0.8061112";"-0.767169";"0";"0";"1.014776";"9.427448E-02";"1.364828";"0";"-8.868569E-02";"19.05805";"19.40501";"19.23153";"1.014776";"0";"0";"0.172422";"9.825";
"21/01/2002 10:00:00";"-0.441348";"0.085078";"-0.935176";"-0.299154";"0";"0.7195244";"-0.71373";"0";"0";"1.014776";"0";"1.517914";"0";"0";"19.47073";"19.83204";"19.65138";"1.014776";"0";"0";"0";"10.85";
"21/01/2002 11:00:00";"-0.207262";"-0.020343";"-0.855828";"0.232985";"0";"0.7185243";"-0.637392";"0";"0";"0";"0";"1.486157";"0";"0";"19.57543";"20.22502";"19.90022";"0";"0";"0";"0";"11.85";
"21/01/2002 12:00:00";"-0.140155";"-0.147437";"-0.846286";"0.625761";"0";"0.7168379";"-0.579058";"0";"0";"0";"0";"1.324267";"0";"0";"19.96957";"20.54877";"20.25917";"0";"0";"0";"0";"12.925";
"21/01/2002 13:00:00";"-0.161897";"-0.374879";"-0.961573";"0.795343";"0";"0.715197";"-0.523287";"0";"0";"0";"0";"1.424075";"0";"0";"20.33871";"20.89834";"20.61852";"0";"0";"0";"0";"13.95";
"21/01/2002 14:00:00";"-0.153826";"-0.607472";"-1.026062";"0.845859";"0";"0.7157414";"-0.537736";"0";"0";"0";"0";"1.614799";"0";"0";"20.69399";"21.26411";"20.97905";"0";"0";"0";"0";"14.125";
"21/01/2002 15:00:00";"-0.109219";"-0.764337";"-0.960904";"0.863875";"0";"0.7168351";"-0.571525";"0";"0";"0";"0";"1.668825";"0";"0";"21.00412";"21.59778";"21.30095";"0";"0";"0";"0";"14.025";
"21/01/2002 16:00:00";"-0.073199";"-0.856774";"-0.777809";"0.854877";"0";"0.7177459";"-0.600714";"0";"0";"0";"0";"1.551852";"0";"0";"21.25777";"21.85855";"21.55816";"0";"0";"0";"0";"13.925";
"21/01/2002 17:00:00";"-0.05439";"-0.731063";"-0.425735";"0.827407";"0";"0.7190579";"-0.640876";"0";"0";"0";"0";"1.074483";"0";"0";"21.33705";"21.95783";"21.64744";"0";"0";"0";"0";"13.525";
"21/01/2002 18:00:00";"-0.098969";"-0.545271";"0.013489";"0.724033";"0";"0.7204383";"-0.682669";"0";"0";"0";"0";"0.605136";"0";"0";"21.25492";"21.88539";"21.57016";"0";"0";"0";"0";"12.95";
"21/01/2002 19:00:00";"-0.194678";"-0.197788";"0.504425";"0.576476";"0";"0.7212621";"-0.710501";"0";"0";"0";"0";"0";"0";"0";"20.97547";"21.60839";"21.29193";"0";"0";"0";"0";"12.35";
"21/01/2002 20:00:00";"-0.37755";"-0.055145";"0.699201";"0.295467";"0";"0.7222472";"-0.745336";"0";"0";"0.202959";"0";"0";"0";"0";"20.70189";"21.28578";"20.99383";"0.202959";"0";"0";"0";"11.675";
"21/01/2002 21:00:00";"-0.476423";"0.113059";"0.823536";"0.086738";"0";"0.7231786";"-0.777024";"0";"0";"0.202959";"0";"0";"0";"0";"20.36248";"20.95464";"20.65856";"0.202959";"0";"0";"0";"10.975";
"21/01/2002 22:00:00";"-0.530821";"0.275168";"0.889796";"-0.015717";"0";"0.7241148";"-0.807954";"0";"0";"0.202959";"0";"0";"0";"0";"20.01207";"20.62277";"20.31742";"0.202959";"0";"0";"0";"10.275";
"21/01/2002 23:00:00";"-0.569567";"0.399195";"0.858591";"-0.036983";"0";"0.8087826";"-0.822289";"0";"0";"0.202959";"9.269336E-02";"0";"0";"-0.0952807";"19.69422";"20.33011";"20.01217";"0.202959";"0";"0";"0.172422";"9.8";
"21/01/2002";"-0.58757";"0.544852";"0.885115";"-0.080459";"0";"0.9761998";"-0.818934";"0";"0";"0";"0.2808395";"0";"0";"-0.2842595";"19.31859";"20.02756";"19.67308";"0";"0";"0";"0.517256";"9.475";
"22/01/2002 01:00:00";"-0.60903";"0.686761";"0.905738";"-0.167785";"0";"1.059532";"-0.823961";"0";"0";"0";"0.3765517";"0";"0";"-0.3805943";"18.99196";"19.70555";"19.34875";"0";"0";"0";"0.689664";"9.1";
"22/01/2002 02:00:00";"-0.626486";"0.814902";"0.899236";"-0.255314";"0";"1.058868";"-0.826396";"0";"0";"0";"0.3770979";"0";"0";"-0.380986";"18.68535";"19.38919";"19.03727";"0";"0";"0";"0.689664";"8.775";
"22/01/2002 03:00:00";"-0.636653";"0.92726";"0.870736";"-0.325248";"0";"1.058653";"-0.835468";"0";"0.031218";"0";"0.3770979";"0";"6.566637E-04";"-0.3538542";"18.40656";"19.08731";"18.74694";"0";"0.036727";"0";"0.689664";"8.4";
"22/01/2002 04:00:00";"-0.656794";"1.021857";"0.825743";"-0.332214";"0";"1.058387";"-0.843349";"0";"0.111761";"0";"0.3770979";"0";"3.125884E-02";"-0.3068474";"18.1648";"18.80546";"18.48513";"0";"0.131483";"0";"0.689664";"8.075";
"22/01/2002 05:00:00";"-0.68908";"1.061234";"0.694371";"-0.300344";"0";"1.056574";"-0.795322";"0";"0.198462";"0";"0.3770979";"0";"5.873389E-02";"-0.2259985";"18.05552";"18.58691";"18.32121";"0";"0.233485";"0";"0.689664";"8.525";
"22/01/2002 06:00:00";"-0.69944";"1.02907";"0.50399";"-0.383164";"0";"1.054611";"-0.736071";"0";"0.234757";"0";"0.3770979";"0.1384747";"8.169492E-02";"-0.1861431";"17.99014";"18.42801";"18.20907";"0";"0.276185";"0";"0.689664";"9.15";
"22/01/2002 07:00:00";"-0.654561";"0.891016";"0.221977";"-0.52135";"0";"1.052787";"-0.675883";"0";"0.169025";"0";"0.3770979";"0.5844762";"5.926294E-02";"-0.2024485";"17.96185";"18.38597";"18.17391";"0";"0.198852";"0";"0.689664";"9.825";
"22/01/2002 08:00:00";"-0.597424";"0.535096";"-0.463565";"-0.674646";"0";"0.8818129";"-0.614021";"0";"0";"1.014776";"0.188549";"1.071458";"0";"-0.1423939";"18.39709";"18.59278";"18.49494";"1.014776";"0";"0";"0.344834";"10.975";
"22/01/2002 09:00:00";"-0.433562";"0.186448";"-0.982335";"-0.565119";"0";"0.7966723";"-0.537581";"0";"0";"1.014776";"9.427448E-02";"1.465297";"0";"-6.263709E-02";"18.87963";"19.02354";"18.95158";"1.014776";"0";"0";"0.172422";"12.35";
"22/01/2002 10:00:00";"-0.263439";"-0.111943";"-1.306359";"-0.285493";"0";"0.7115788";"-0.471831";"0";"0";"1.014776";"0";"1.567871";"0";"0";"19.43279";"19.55933";"19.49606";"1.014776";"0";"0";"0";"13.675";
"22/01/2002 11:00:00";"-0.032917";"-0.216812";"-1.143014";"0.273539";"0";"0.7141538";"-0.476274";"0";"0";"0";"0";"1.495293";"0";"0";"19.51261";"20.03913";"19.77587";"0";"0";"0";"0";"13.7";
"22/01/2002 12:00:00";"0.036051";"-0.322996";"-1.020489";"0.729085";"0";"0.715655";"-0.531667";"0";"0";"0";"0";"1.315288";"0";"0";"19.85579";"20.41282";"20.13431";"0";"0";"0";"0";"13.375";
"22/01/2002 13:00:00";"-0.019807";"-0.527436";"-1.038697";"0.941969";"0";"0.7172863";"-0.588395";"0";"0";"0";"0";"1.390865";"0";"0";"20.16238";"20.77691";"20.46965";"0";"0";"0";"0";"13";
"22/01/2002 14:00:00";"-0.041942";"-0.69555";"-0.985917";"1.031225";"0";"0.7188032";"-0.64078";"0";"0";"0";"0";"1.487551";"0";"0";"20.46567";"21.11539";"20.79053";"0";"0";"0";"0";"12.675";
"22/01/2002 15:00:00";"-0.036022";"-0.773054";"-0.826338";"1.044255";"0";"0.7203485";"-0.692027";"0";"0";"0";"0";"1.409481";"0";"0";"20.70221";"21.38267";"21.04244";"0";"0";"0";"0";"12.3";
"22/01/2002 16:00:00";"-0.049982";"-0.773331";"-0.542679";"1.010563";"0";"0.7214983";"-0.730974";"0";"0";"0";"0";"1.187796";"0";"0";"20.83954";"21.53456";"21.18705";"0";"0";"0";"0";"11.975";
"22/01/2002 17:00:00";"-0.099411";"-0.67127";"-0.208275";"0.908942";"0";"0.7218729";"-0.739572";"0";"0";"0";"0";"0.8826334";"0";"0";"20.86635";"21.55274";"21.20954";"0";"0";"0";"0";"11.9";
"22/01/2002 18:00:00";"-0.166733";"-0.469141";"0.166739";"0.753956";"0";"0.7217127";"-0.731054";"0";"0";"0";"0";"0.4778546";"0";"0";"20.76312";"21.42422";"21.09367";"0";"0";"0";"0";"11.9";
"22/01/2002 19:00:00";"-0.26476";"-0.172518";"0.580122";"0.569087";"0";"0.7211978";"-0.709438";"0";"0";"0";"0";"0";"0";"0";"20.50125";"21.13127";"20.81626";"0";"0";"0";"0";"11.9";
"22/01/2002 20:00:00";"-0.427307";"-0.026711";"0.728994";"0.25753";"0";"0.7208855";"-0.701824";"0";"0";"0.202959";"0";"0";"0";"0";"20.25437";"20.80357";"20.52897";"0.202959";"0";"0";"0";"11.75";
"22/01/2002 21:00:00";"-0.493895";"0.130604";"0.814301";"0.029421";"0";"0.7206448";"-0.693804";"0";"0";"0.202959";"0";"0";"0";"0";"19.95125";"20.48104";"20.21615";"0.202959";"0";"0";"0";"11.55";
"22/01/2002 22:00:00";"-0.513721";"0.273393";"0.842069";"-0.117188";"0";"0.7203815";"-0.68682";"0";"0";"0.202959";"0";"0";"0";"0";"19.66071";"20.17147";"19.91609";"0.202959";"0";"0";"0";"11.35";
"22/01/2002 23:00:00";"-0.524534";"0.394364";"0.819088";"-0.216985";"0";"0.8044477";"-0.692166";"0";"0";"0.202959";"0.0936901";"0";"0";"-8.041731E-02";"19.36538";"19.88251";"19.62395";"0.202959";"0";"0";"0.172422";"11";
"22/01/2002";"-0.521367";"0.533201";"0.844438";"-0.253818";"0";"0.9719635";"-0.702299";"0";"0";"0";"0.2825468";"0";"0";"-0.2443612";"18.99924";"19.59518";"19.29721";"0";"0";"0";"0.517256";"10.525";
"23/01/2002 01:00:00";"-0.532306";"0.651807";"0.830496";"-0.28694";"0";"1.055434";"-0.714153";"0";"0";"0";"0.3770979";"0";"0";"-0.3307041";"18.7049";"19.31126";"19.00808";"0";"0";"0";"0.689664";"10.1";
"23/01/2002 02:00:00";"-0.54633";"0.757311";"0.800177";"-0.31557";"0";"1.055918";"-0.743827";"0";"0.013267";"0";"0.3770979";"0";"0";"-0.3302561";"18.41833";"19.0395";"18.72891";"0";"0.015608";"0";"0.689664";"9.475";
"23/01/2002 03:00:00";"-0.565046";"0.853153";"0.770595";"-0.339384";"0";"1.056467";"-0.777394";"0";"0.073817";"0";"0.3770979";"0";"1.383518E-02";"-0.2980019";"18.17702";"18.77847";"18.47774";"0";"0.086844";"0";"0.689664";"8.85";
"23/01/2002 04:00:00";"-0.613197";"0.935513";"0.7358";"-0.326615";"0";"1.057429";"-0.820782";"0";"0.263681";"0";"0.3770979";"0";"8.829962E-02";"-0.2012378";"17.99997";"18.52321";"18.26159";"0";"0.310214";"0";"0.689664";"8.175";
"23/01/2002 05:00:00";"-0.704336";"0.973418";"0.631212";"-0.319086";"0";"1.057179";"-0.829437";"0";"0.453404";"0";"0.3770979";"0";"0.1901949";"-0.1169153";"17.92277";"18.31455";"18.11866";"0";"0.533417";"0";"0.689664";"8";
"23/01/2002 06:00:00";"-0.723755";"0.937258";"0.45187";"-0.402453";"0";"1.056792";"-0.825648";"0";"0.568325";"0";"0.3770979";"0.1378221";"0.2822947";"-9.236021E-02";"17.87743";"18.17388";"18.02565";"0";"0.668618";"0";"0.689664";"8";
"23/01/2002 07:00:00";"-0.734716";"0.830982";"0.247969";"-0.512395";"0";"1.056594";"-0.822574";"0";"0.633913";"0";"0.3770979";"0.5720744";"0.3478539";"-9.093957E-02";"17.84066";"18.10085";"17.97075";"0";"0.745781";"0";"0.689664";"8";
"23/01/2002 08:00:00";"-0.870198";"0.615677";"-0.186387";"-0.755263";"0";"0.8892013";"-0.777836";"0";"0.137135";"1.014776";"0.188549";"1.020986";"6.622129E-02";"-0.1077381";"17.92503";"18.16894";"18.04698";"1.014776";"0.161335";"0";"0.344834";"8.6";
"23/01/2002 09:00:00";"-0.674143";"0.409907";"-0.546799";"-0.657174";"0";"0.8046046";"-0.727067";"0";"0.011627";"1.014776";"9.427448E-02";"1.319467";"7.15309E-03";"-7.926154E-02";"18.1409";"18.43566";"18.28828";"1.014776";"0.013679";"0";"0.172422";"9.4";
"23/01/2002 10:00:00";"-0.42797";"0.14446";"-0.939799";"-0.346054";"0";"0.7204427";"-0.691751";"0";"0";"1.014776";"0";"1.459774";"0";"0";"18.53966";"18.86294";"18.7013";"1.014776";"0";"0";"0";"10.2";
"23/01/2002 11:00:00";"-0.1781";"0.035607";"-0.863598";"0.199957";"0";"0.7185861";"-0.631214";"0";"0";"0";"0";"1.437775";"0";"0";"18.6311";"19.25863";"18.94487";"0";"0";"0";"0";"11";
"23/01/2002 12:00:00";"-0.093855";"-0.116836";"-0.891697";"0.590893";"0";"0.7174603";"-0.594922";"0";"0";"0";"0";"1.350979";"0";"0";"19.01234";"19.60579";"19.30907";"0";"0";"0";"0";"11.8";
"23/01/2002 13:00:00";"-0.086857";"-0.341513";"-1.003825";"0.795306";"0";"0.7163616";"-0.558554";"0";"0";"0";"0";"1.401979";"0";"0";"19.39023";"19.97631";"19.68327";"0";"0";"0";"0";"12.6";
"23/01/2002 14:00:00";"-0.061799";"-0.559112";"-1.053779";"0.892379";"0";"0.715802";"-0.542194";"0";"0";"0";"0";"1.503119";"0";"0";"19.77929";"20.35417";"20.06673";"0";"0";"0";"0";"13.175";
"23/01/2002 15:00:00";"-0.016532";"-0.714884";"-0.99858";"0.92945";"0";"0.7155821";"-0.535471";"0";"0";"0";"0";"1.488966";"0";"0";"20.13171";"20.69978";"20.41574";"0";"0";"0";"0";"13.6";
"23/01/2002 16:00:00";"0.009131";"-0.833121";"-0.852904";"0.900787";"0";"0.7150902";"-0.520444";"0";"0";"0";"0";"1.420211";"0";"0";"20.43351";"20.98079";"20.70715";"0";"0";"0";"0";"14.075";
"23/01/2002 17:00:00";"0.026346";"-0.780183";"-0.55403";"0.847073";"0";"0.7153389";"-0.523078";"0";"0";"0";"0";"1.052628";"0";"0";"20.59338";"21.13098";"20.86218";"0";"0";"0";"0";"14.2";
"23/01/2002 18:00:00";"-0.007763";"-0.605034";"-0.149882";"0.735722";"0";"0.7154749";"-0.522939";"0";"0";"0";"0";"0.5891343";"0";"0";"20.59167";"21.11427";"20.85297";"0";"0";"0";"0";"14.2";
"23/01/2002 19:00:00";"-0.097923";"-0.302938";"0.331176";"0.589467";"0";"0.7150787";"-0.507477";"0";"0";"0";"0";"0";"0";"0";"20.40274";"20.89807";"20.6504";"0";"0";"0";"0";"14.2";
"23/01/2002 20:00:00";"-0.279242";"-0.184981";"0.520444";"0.292769";"0";"0.7151337";"-0.510659";"0";"0";"0.202959";"0";"0";"0";"0";"20.21161";"20.63352";"20.42256";"0.202959";"0";"0";"0";"13.975";
"23/01/2002 21:00:00";"-0.364286";"-0.044026";"0.64213";"0.070102";"0";"0.7151167";"-0.514398";"0";"0";"0.202959";"0";"0";"0";"0";"19.95037";"20.36291";"20.15664";"0.202959";"0";"0";"0";"13.675";
"23/01/2002 22:00:00";"-0.395431";"0.087028";"0.699443";"-0.075287";"0";"0.715259";"-0.518593";"0";"0";"0.202959";"0";"0";"0";"0";"19.69475";"20.09696";"19.89586";"0.202959";"0";"0";"0";"13.375";
"23/01/2002 23:00:00";"-0.414662";"0.199651";"0.699947";"-0.173706";"0";"0.8003854";"-0.55307";"0";"0";"0.202959";"9.356917E-02";"0";"0";"-6.466478E-02";"19.42425";"19.84442";"19.63434";"0.202959";"0";"0";"0.172422";"12.7";
"23/01/2002";"-0.424341";"0.335841";"0.751085";"-0.209712";"0";"0.9685996";"-0.585877";"0";"0";"0";"0.2823454";"0";"0";"-0.2049625";"19.0804";"19.58409";"19.33224";"0";"0";"0";"0.517256";"11.975";
"24/01/2002 01:00:00";"-0.450988";"0.455887";"0.761876";"-0.245712";"0";"1.053077";"-0.62692";"0";"0";"0";"0.3770979";"0";"0";"-0.2915417";"18.78294";"19.31863";"19.05079";"0";"0";"0";"0.689664";"11.2";
"24/01/2002 02:00:00";"-0.480188";"0.572884";"0.767072";"-0.274863";"0";"1.053732";"-0.670101";"0";"0.003422";"0";"0.3770979";"0";"0";"-0.3071696";"18.48254";"19.05293";"18.76774";"0";"0.004026";"0";"0.689664";"10.4";
"24/01/2002 03:00:00";"-0.51479";"0.685859";"0.770853";"-0.305362";"0";"1.054382";"-0.709958";"0";"0.047515";"0";"0.3770979";"0";"6.505507E-03";"-0.2871093";"18.21614";"18.78467";"18.50041";"0";"0.0559";"0";"0.689664";"9.675";
"24/01/2002 04:00:00";"-0.565878";"0.778202";"0.744301";"-0.305098";"0";"1.055695";"-0.760084";"0";"0.209229";"0";"0.3770979";"0";"6.227618E-02";"-0.2033509";"18.01903";"18.52651";"18.27277";"0";"0.246153";"0";"0.689664";"8.9";
"24/01/2002 05:00:00";"-0.620455";"0.818073";"0.628225";"-0.275739";"0";"1.05534";"-0.751233";"0";"0.363132";"0";"0.3770979";"0";"0.1453253";"-0.1284297";"17.93884";"18.32602";"18.13243";"0";"0.427213";"0";"0.689664";"8.925";
"24/01/2002 06:00:00";"-0.662849";"0.796476";"0.46741";"-0.371649";"0";"1.054361";"-0.722228";"0";"0.466199";"0";"0.3770979";"0.1355457";"0.2170616";"-8.412693E-02";"17.9";"18.17052";"18.03526";"0";"0.54847";"0";"0.689664";"9.225";
"24/01/2002 07:00:00";"-0.652478";"0.677225";"0.220305";"-0.532023";"0";"1.053534";"-0.69417";"0";"0.451878";"0";"0.3770979";"0.561448";"0.2087628";"-7.754068E-02";"17.87194";"18.11903";"17.99549";"0";"0.53162";"0";"0.689664";"9.525";
"24/01/2002 08:00:00";"-0.603246";"0.400843";"-0.343906";"-0.674298";"0";"0.8866158";"-0.676471";"0";"0.036901";"1.014776";"0.188549";"1.011606";"1.254803E-02";"-0.1320944";"18.0447";"18.28294";"18.16382";"1.014776";"0.043412";"0";"0.344834";"9.9";
"24/01/2002 09:00:00";"-0.454393";"0.169403";"-0.712992";"-0.520034";"0";"0.8033354";"-0.671359";"0";"0";"1.014776";"9.427448E-02";"1.314525";"0";"-7.772647E-02";"18.31745";"18.60446";"18.46095";"1.014776";"0";"0";"0.172422";"10.225";
"24/01/2002 10:00:00";"-0.330873";"-0.058304";"-1.000428";"-0.245769";"0";"0.7201231";"-0.676589";"0";"0";"1.014776";"0";"1.490905";"0";"0";"18.68904";"19.01784";"18.85344";"1.014776";"0";"0";"0";"10.525";
"24/01/2002 11:00:00";"-0.144414";"-0.208446";"-0.974423";"0.204795";"0";"0.7161279";"-0.544739";"0";"0";"0";"0";"1.702143";"0";"0";"18.86229";"19.43802";"19.15016";"0";"0";"0";"0";"12.25";
"24/01/2002 12:00:00";"-0.02525";"-0.486846";"-1.186664";"0.52156";"0";"0.7093034";"-0.406457";"0";"0";"0";"0";"1.794444";"0";"0";"19.42201";"19.90319";"19.6626";"0";"0";"0";"0";"14.45";
"24/01/2002 13:00:00";"0.078706";"-0.817466";"-1.459179";"0.723055";"0";"0.70544";"-0.279021";"0";"0";"0";"0";"1.892008";"0";"0";"20.08943";"20.46008";"20.27475";"0";"0";"0";"0";"16.65";
"24/01/2002 14:00:00";"0.193691";"-1.115022";"-1.559012";"0.90134";"0";"0.7055697";"-0.281825";"0";"0";"0";"0";"1.893276";"0";"0";"20.68126";"21.03672";"20.85899";"0";"0";"0";"0";"17.2";
"24/01/2002 15:00:00";"0.240877";"-1.427615";"-1.46565";"1.041635";"0";"0.706829";"-0.322749";"0";"0";"0";"0";"1.961324";"0";"0";"21.18655";"21.56103";"21.37379";"0";"0";"0";"0";"17.2";
"24/01/2002 16:00:00";"0.235354";"-1.62983";"-1.301217";"1.050719";"0";"0.7078937";"-0.357908";"0";"0";"0";"0";"2.011958";"0";"0";"21.62064";"22.00896";"21.8148";"0";"0";"0";"0";"17.2";
"24/01/2002 17:00:00";"0.247014";"-1.575524";"-0.951019";"0.995087";"0";"0.7121161";"-0.398285";"0";"0";"0";"0";"1.679267";"0";"0";"21.89067";"22.29506";"22.09286";"0";"0";"0";"0";"16.975";
"24/01/2002 18:00:00";"0.2293";"-1.24651";"-0.370842";"0.910626";"0";"0.7128745";"-0.418908";"0";"0";"0";"0";"0.8810745";"0";"0";"21.91652";"22.32504";"22.12078";"0";"0";"0";"0";"16.75";
"24/01/2002 19:00:00";"0.109157";"-0.805628";"0.304922";"0.795075";"0";"0.7130623";"-0.422267";"0";"0";"0";"0";"0";"0";"0";"21.67843";"22.0762";"21.87732";"0";"0";"0";"0";"16.475";
"24/01/2002 20:00:00";"-0.135488";"-0.671905";"0.576072";"0.484356";"0";"0.7139786";"-0.456493";"0";"0";"0.202959";"0";"0";"0";"0";"21.41206";"21.77116";"21.59161";"0.202959";"0";"0";"0";"15.8";
"24/01/2002 21:00:00";"-0.262976";"-0.498648";"0.754822";"0.247708";"0";"0.7149099";"-0.494013";"0";"0";"0.202959";"0";"0";"0";"0";"21.05641";"21.45061";"21.25351";"0.202959";"0";"0";"0";"15";
"24/01/2002 22:00:00";"-0.327853";"-0.327364";"0.853103";"0.085217";"0";"0.7159516";"-0.53215";"0";"0";"0.202959";"0";"0";"0";"0";"20.70571";"21.12481";"20.91526";"0.202959";"0";"0";"0";"14.2";
"24/01/2002 23:00:00";"-0.374819";"-0.170027";"0.876434";"-0.034623";"0";"0.8008167";"-0.565071";"0";"0";"0.202959";"9.038791E-02";"0";"0";"-6.611349E-02";"20.36582";"20.80664";"20.58623";"0.202959";"0";"0";"0.172422";"13.475";
"24/01/2002";"-0.397242";"0.000346";"0.918397";"-0.093294";"0";"0.9686834";"-0.585236";"0";"0";"0";"0.2748919";"0";"0";"-0.2049489";"19.97108";"20.48707";"20.22907";"0";"0";"0";"0.517256";"12.85";
"25/01/2002 01:00:00";"-0.425863";"0.147872";"0.909137";"-0.147365";"0";"1.052894";"-0.614646";"0";"0";"0";"0.3713563";"0";"0";"-0.2863104";"19.63616";"20.1723";"19.90423";"0";"0";"0";"0.689664";"12.175";
"25/01/2002 02:00:00";"-0.45089";"0.286713";"0.890075";"-0.186931";"0";"1.054008";"-0.664357";"0";"0";"0";"0.3749394";"0";"0";"-0.3084592";"19.28834";"19.86807";"19.57821";"0";"0";"0";"0.689664";"11.25";
"25/01/2002 03:00:00";"-0.475356";"0.424221";"0.882772";"-0.209923";"0";"1.055241";"-0.720854";"0";"0";"0";"0.3767281";"0";"0";"-0.3334872";"18.94114";"19.56822";"19.25468";"0";"0";"0";"0.689664";"10.25";
"25/01/2002 04:00:00";"-0.496439";"0.552956";"0.86778";"-0.217962";"0";"1.056552";"-0.778349";"0";"0.001175";"0";"0.3770979";"0";"0";"-0.3576181";"18.60114";"19.27608";"18.93861";"0";"0.001382";"0";"0.689664";"9.25";
"25/01/2002 05:00:00";"-0.519961";"0.665476";"0.832993";"-0.224295";"0";"1.055797";"-0.760513";"0";"0.02841";"0";"0.3770979";"0";"1.041851E-04";"-0.3222282";"18.36152";"18.99481";"18.67816";"0";"0.033423";"0";"0.689664";"9.225";
"25/01/2002 06:00:00";"-0.565532";"0.68446";"0.69405";"-0.304129";"0";"1.054245";"-0.714374";"0";"0.051959";"0";"0.3770979";"0.1663368";"1.168977E-02";"-0.2893813";"18.19408";"18.75872";"18.4764";"0";"0.061129";"0";"0.689664";"9.6";
"25/01/2002 07:00:00";"-0.566155";"0.553154";"0.372062";"-0.452215";"0";"1.053123";"-0.68171";"0";"0.050675";"0";"0.3770979";"0.7140458";"1.295251E-03";"-0.2654807";"18.13599";"18.66861";"18.4023";"0";"0.059618";"0";"0.689664";"9.925";
"25/01/2002 08:00:00";"-0.539064";"0.24671";"-0.33082";"-0.601706";"0";"0.8819859";"-0.624139";"0";"0";"1.014776";"0.188549";"1.119401";"0";"-0.1446868";"18.59652";"18.82504";"18.71078";"1.014776";"0";"0";"0.344834";"11.05";
"25/01/2002 09:00:00";"-0.40322";"-0.081166";"-0.869289";"-0.487897";"0";"0.7961108";"-0.542557";"0";"0";"1.014776";"9.427448E-02";"1.489008";"0";"-6.322861E-02";"19.04135";"19.21976";"19.13055";"1.014776";"0";"0";"0.172422";"12.45";
"25/01/2002 10:00:00";"-0.237184";"-0.353985";"-1.241424";"-0.221559";"0";"0.7103693";"-0.469715";"0";"0";"1.014776";"0";"1.626725";"0";"0";"19.58349";"19.72861";"19.65605";"1.014776";"0";"0";"0";"13.85";
"25/01/2002 11:00:00";"0.002022";"-0.559191";"-1.276551";"0.263074";"0";"0.7085184";"-0.349549";"0";"0";"0";"0";"1.861385";"0";"0";"19.84203";"20.26883";"20.05543";"0";"0";"0";"0";"15.55";
"25/01/2002 12:00:00";"0.14492";"-0.883208";"-1.496725";"0.62678";"0";"0.7047805";"-0.255474";"0";"0";"0";"0";"1.966895";"0";"0";"20.50704";"20.84691";"20.67697";"0";"0";"0";"0";"17.35";
"25/01/2002 13:00:00";"0.255967";"-1.192254";"-1.643705";"0.91556";"0";"0.7025178";"-0.168548";"0";"0";"0";"0";"1.916402";"0";"0";"21.2463";"21.47125";"21.35877";"0";"0";"0";"0";"19.15";
"25/01/2002 14:00:00";"0.308329";"-1.479148";"-1.580033";"1.187255";"0";"0.7037721";"-0.212517";"0";"0";"0";"0";"1.790397";"0";"0";"21.79318";"22.03851";"21.91585";"0";"0";"0";"0";"19.15";
"25/01/2002 15:00:00";"0.27941";"-1.734";"-1.533334";"1.241297";"0";"0.7063242";"-0.296748";"0";"0";"0";"0";"2.026983";"0";"0";"22.23276";"22.56286";"22.39781";"0";"0";"0";"0";"18.55";
"25/01/2002 16:00:00";"0.281948";"-1.907301";"-1.262224";"1.228401";"0";"0.7099289";"-0.374791";"0";"0";"0";"0";"2.012086";"0";"0";"22.59138";"22.98317";"22.78728";"0";"0";"0";"0";"17.95";
"25/01/2002 17:00:00";"0.27315";"-1.812375";"-0.845529";"1.132671";"0";"0.713293";"-0.440539";"0";"0";"0";"0";"1.680702";"0";"0";"22.79427";"23.22034";"23.0073";"0";"0";"0";"0";"17.35";
"25/01/2002 18:00:00";"0.233516";"-1.450498";"-0.241684";"1.01314";"0";"0.714609";"-0.486274";"0";"0";"0";"0";"0.8869427";"0";"0";"22.74698";"23.20023";"22.97361";"0";"0";"0";"0";"16.75";
"25/01/2002 19:00:00";"0.099889";"-0.972298";"0.457371";"0.882506";"0";"0.7141379";"-0.51201";"0";"0";"0";"0";"0";"0";"0";"22.45145";"22.89626";"22.67385";"0";"0";"0";"0";"16.15";
"25/01/2002 20:00:00";"-0.157777";"-0.804237";"0.745281";"0.563197";"0";"0.7161657";"-0.571586";"0";"0";"0.202959";"0";"0";"0";"0";"22.10935";"22.53162";"22.32048";"0.202959";"0";"0";"0";"15.1";
"25/01/2002 21:00:00";"-0.296207";"-0.593245";"0.951935";"0.326713";"0";"0.7165119";"-0.629454";"0";"0";"0.202959";"0";"0";"0";"0";"21.66392";"22.14617";"21.90505";"0.202959";"0";"0";"0";"13.975";
"25/01/2002 22:00:00";"-0.379597";"-0.389571";"1.035196";"0.152577";"0";"0.7209799";"-0.692802";"0";"0";"0.202959";"0";"0";"0";"0";"21.22834";"21.75659";"21.49247";"0.202959";"0";"0";"0";"12.8";
"25/01/2002 23:00:00";"-0.439403";"-0.19492";"1.068206";"0.030123";"0";"0.8069214";"-0.757806";"0";"0";"0.202959";"8.872063E-02";"0";"0";"-8.807143E-02";"20.78088";"21.37349";"21.07718";"0.202959";"0";"0";"0.172422";"11.6";
"25/01/2002";"-0.471046";"0.032369";"1.16221";"-0.016014";"0";"0.9743111";"-0.812308";"0";"0";"0";"0.2715845";"0";"0";"-0.2819933";"20.27761";"20.97372";"20.62567";"0";"0";"0";"0.517256";"10.475";
"26/01/2002 01:00:00";"-0.522197";"0.221126";"1.15356";"-0.073386";"0";"1.060806";"-0.873125";"0";"0";"0";"0.3683337";"0";"0";"-0.4023693";"19.7932";"20.5711";"20.18215";"0";"0";"0";"0.689664";"9.3";
"26/01/2002 02:00:00";"-0.563146";"0.404044";"1.139996";"-0.120666";"0";"1.059792";"-0.868081";"0";"0";"0";"0.3735367";"0";"0";"-0.3994444";"19.42126";"20.17867";"19.79996";"0";"0";"0";"0.689664";"9";
"26/01/2002 03:00:00";"-0.589102";"0.54211";"1.051982";"-0.181178";"0";"1.058434";"-0.841087";"0";"0";"0";"0.3760442";"0";"0";"-0.3870036";"19.09626";"19.82161";"19.45893";"0";"0";"0";"0.689664";"9";
"26/01/2002 04:00:00";"-0.587504";"0.658666";"0.958125";"-0.224274";"0";"1.057457";"-0.816845";"0";"0";"0";"0.3770255";"0";"0";"-0.3760033";"18.80433";"19.50313";"19.15373";"0";"0";"0";"0.689664";"9";
"26/01/2002 05:00:00";"-0.574651";"0.748104";"0.849765";"-0.254325";"0";"1.055513";"-0.747833";"0";"0.003534";"0";"0.3770979";"0";"0";"-0.3416473";"18.59473";"19.22426";"18.9095";"0";"0.004158";"0";"0.689664";"9.6";
"26/01/2002 06:00:00";"-0.57496";"0.759408";"0.6687";"-0.327686";"0";"1.052954";"-0.662563";"0";"0.01332";"0";"0.3770979";"0.1333851";"0";"-0.2935788";"18.46859";"19.00488";"18.73673";"0";"0.01567";"0";"0.689664";"10.475";
"26/01/2002 07:00:00";"-0.54858";"0.643833";"0.35281";"-0.440452";"0";"1.050896";"-0.590473";"0";"0.002869";"0";"0.3770979";"0.5555097";"0";"-0.2715172";"18.44455";"18.91947";"18.68201";"0";"0.003375";"0";"0.689664";"11.3";
"26/01/2002 08:00:00";"-0.527879";"0.297833";"-0.373289";"-0.600166";"0";"0.8819916";"-0.56352";"0";"0";"1.014776";"0.188549";"1.006645";"0";"-0.131332";"18.93753";"19.09275";"19.01514";"1.014776";"0";"0";"0.344834";"12.1";
"26/01/2002 09:00:00";"-0.385524";"0.013025";"-0.834421";"-0.477566";"0";"0.7989723";"-0.52157";"0";"0";"1.014776";"9.423882E-02";"1.31149";"0";"-6.097175E-02";"19.32279";"19.46765";"19.39522";"1.014776";"0";"0";"0.172422";"12.975";
"26/01/2002 10:00:00";"-0.250426";"-0.24876";"-1.149885";"-0.232712";"0";"0.7116229";"-0.488326";"0";"0";"1.014776";"0";"1.487944";"0";"0";"19.76035";"19.93701";"19.84868";"1.014776";"0";"0";"0";"13.8";
"26/01/2002 11:00:00";"-0.045605";"-0.415472";"-1.117022";"0.220251";"0";"0.7123295";"-0.403839";"0";"0";"0";"0";"1.704197";"0";"0";"19.92485";"20.41041";"20.16763";"0";"0";"0";"0";"14.975";
"26/01/2002 12:00:00";"0.074622";"-0.676472";"-1.259845";"0.564128";"0";"0.7079023";"-0.334697";"0";"0";"0";"0";"1.800367";"0";"0";"20.47263";"20.8948";"20.68371";"0";"0";"0";"0";"16.35";
"26/01/2002 13:00:00";"0.152302";"-0.972886";"-1.448962";"0.786579";"0";"0.7064187";"-0.275318";"0";"0";"0";"0";"1.856654";"0";"0";"21.08245";"21.4407";"21.26157";"0";"0";"0";"0";"17.675";
"26/01/2002 14:00:00";"0.235947";"-1.159778";"-1.384367";"0.995371";"0";"0.7111818";"-0.364438";"0";"0";"0";"0";"1.694877";"0";"0";"21.52464";"21.93734";"21.73099";"0";"0";"0";"0";"17.025";
"26/01/2002 15:00:00";"0.240087";"-1.243963";"-1.064434";"1.143637";"0";"0.7150037";"-0.497644";"0";"0";"0";"0";"1.461207";"0";"0";"21.76474";"22.28422";"22.02448";"0";"0";"0";"0";"15.65";
"26/01/2002 16:00:00";"0.164775";"-1.197159";"-0.668116";"1.15693";"0";"0.7183252";"-0.616002";"0";"0";"0";"0";"1.181102";"0";"0";"21.85893";"22.46403";"22.16148";"0";"0";"0";"0";"14.325";
"26/01/2002 17:00:00";"0.070948";"-1.029573";"-0.215111";"1.09096";"0";"0.7208817";"-0.702461";"0";"0";"0";"0";"0.7916312";"0";"0";"21.8091";"22.4668";"22.13795";"0";"0";"0";"0";"13.25";
"26/01/2002 18:00:00";"-0.060131";"-0.759512";"0.283534";"0.956047";"0";"0.7228284";"-0.768951";"0";"0";"0";"0";"0.3220464";"0";"0";"21.58625";"22.27671";"21.93148";"0";"0";"0";"0";"12.25";
"26/01/2002 19:00:00";"-0.230268";"-0.466527";"0.725231";"0.737934";"0";"0.7244708";"-0.824079";"0";"0";"0";"0";"0";"0";"0";"21.22035";"21.92973";"21.57504";"0";"0";"0";"0";"11.25";
"26/01/2002 20:00:00";"-0.425226";"-0.262647";"0.912617";"0.419103";"0";"0.7256086";"-0.855639";"0";"0";"0.202959";"0";"0";"0";"0";"20.87711";"21.53488";"21.206";"0.202959";"0";"0";"0";"10.55";
"26/01/2002 21:00:00";"-0.526676";"-0.053756";"1.021997";"0.172839";"0";"0.7261586";"-0.868062";"0";"0";"0.202959";"0";"0";"0";"0";"20.48334";"21.13539";"20.80937";"0.202959";"0";"0";"0";"10.025";
"26/01/2002 22:00:00";"-0.574825";"0.141305";"1.072001";"0.001734";"0";"0.7267889";"-0.885071";"0";"0";"0.202959";"0";"0";"0";"0";"20.09237";"20.74065";"20.41651";"0.202959";"0";"0";"0";"9.45";
"26/01/2002 23:00:00";"-0.609235";"0.31792";"1.074192";"-0.123574";"0";"0.8105367";"-0.902939";"0";"0";"0.202959";"9.257655E-02";"0";"0";"-0.1038396";"19.68373";"20.35893";"20.02133";"0.202959";"0";"0";"0.172422";"8.85";
"26/01/2002";"-0.615719";"0.522498";"1.14136";"-0.173211";"0";"0.9758686";"-0.91573";"0";"0";"0";"0.2814267";"0";"0";"-0.3152284";"19.21306";"19.9702";"19.59163";"0";"0";"0";"0.517256";"8.25";
"27/01/2002 01:00:00";"-0.648505";"0.680993";"1.105093";"-0.18398";"0";"1.060941";"-0.931148";"0";"0";"0";"0.377055";"0";"0";"-0.4265596";"18.77319";"19.58817";"19.18068";"0";"0";"0";"0.689664";"7.65";
"27/01/2002 02:00:00";"-0.673115";"0.80441";"1.01278";"-0.13488";"0";"1.06009";"-0.906678";"0";"0.010408";"0";"0.3770979";"0";"0";"-0.4050995";"18.48075";"19.2616";"18.87118";"0";"0.012245";"0";"0.689664";"7.65";
"27/01/2002 03:00:00";"-0.687556";"0.890224";"0.89017";"-0.188027";"0";"1.059141";"-0.877124";"0";"0.05742";"0";"0.3770979";"0";"6.850618E-03";"-0.3516631";"18.2577";"18.96729";"18.61249";"0";"0.067553";"0";"0.689664";"7.775";
"27/01/2002 04:00:00";"-0.690683";"0.972329";"0.812154";"-0.282315";"0";"1.058017";"-0.847328";"0";"0.152266";"0";"0.3770979";"0";"4.379627E-02";"-0.2803297";"18.08302";"18.68961";"18.38631";"0";"0.179135";"0";"0.689664";"7.95";
"27/01/2002 05:00:00";"-0.688559";"1.021663";"0.704184";"-0.381264";"0";"1.056157";"-0.789517";"0";"0.264232";"0";"0.3770979";"0";"9.587532E-02";"-0.1946458";"17.98597";"18.45081";"18.21839";"0";"0.310862";"0";"0.689664";"8.525";
"27/01/2002 06:00:00";"-0.695553";"0.960676";"0.500113";"-0.519124";"0";"1.054377";"-0.73193";"0";"0.348081";"0";"0.3770979";"0.2289547";"0.1368264";"-0.1260353";"17.9404";"18.2859";"18.11315";"0";"0.409507";"0";"0.689664";"9.15";
"27/01/2002 07:00:00";"-0.643326";"0.740798";"0.133548";"-0.685186";"0";"1.052624";"-0.672599";"0";"0.227246";"0";"0.3770979";"0.8805644";"7.596947E-02";"-0.1594119";"17.92234";"18.29461";"18.10848";"0";"0.267347";"0";"0.689664";"9.825";
"27/01/2002 08:00:00";"-0.549021";"0.383857";"-0.582134";"-0.806602";"0";"0.8811299";"-0.588164";"0";"0.001877";"1.014776";"0.188549";"1.374894";"0";"-0.1346572";"18.39207";"18.55633";"18.4742";"1.014776";"0.002209";"0";"0.344834";"11.275";
"27/01/2002 09:00:00";"-0.371731";"0.033392";"-1.097172";"-0.618566";"0";"0.7956775";"-0.496019";"0";"0";"1.014776";"9.427448E-02";"1.67911";"0";"-5.789677E-02";"18.93689";"19.03606";"18.98647";"1.014776";"0";"0";"0.172422";"12.9";
"27/01/2002 10:00:00";"-0.194595";"-0.255114";"-1.416873";"-0.284532";"0";"0.7098418";"-0.406497";"0";"0";"1.014776";"0";"1.70326";"0";"0";"19.55152";"19.61208";"19.5818";"1.014776";"0";"0";"0";"14.575";
"27/01/2002 11:00:00";"0.02559";"-0.369922";"-1.264858";"0.312037";"0";"0.7114692";"-0.382413";"0";"0";"0";"0";"1.563625";"0";"0";"19.68906";"20.13262";"19.91084";"0";"0";"0";"0";"15";
"27/01/2002 12:00:00";"0.07788";"-0.482214";"-1.135288";"0.790892";"0";"0.7121665";"-0.407814";"0";"0";"0";"0";"1.356812";"0";"0";"20.07667";"20.54094";"20.30881";"0";"0";"0";"0";"15.075";
"27/01/2002 13:00:00";"-0.009363";"-0.700924";"-1.136125";"0.977287";"0";"0.712857";"-0.434646";"0";"0";"0";"0";"1.440758";"0";"0";"20.43094";"20.92767";"20.67931";"0";"0";"0";"0";"15.1";
"27/01/2002 14:00:00";"-0.066082";"-0.885011";"-1.063681";"0.991917";"0";"0.7134899";"-0.456007";"0";"0";"0";"0";"1.604295";"0";"0";"20.7692";"21.27866";"21.02393";"0";"0";"0";"0";"15.175";
"27/01/2002 15:00:00";"-0.078389";"-0.956439";"-0.867548";"0.920467";"0";"0.7140135";"-0.475308";"0";"0";"0";"0";"1.543831";"0";"0";"21.03123";"21.54764";"21.28944";"0";"0";"0";"0";"15.2";
"27/01/2002 16:00:00";"-0.104013";"-1.017829";"-0.608366";"0.779923";"0";"0.7142788";"-0.483436";"0";"0";"0";"0";"1.494371";"0";"0";"21.20735";"21.71744";"21.46239";"0";"0";"0";"0";"15.275";
"27/01/2002 17:00:00";"-0.133759";"-1.072229";"-0.379077";"0.587979";"0";"0.7149757";"-0.502036";"0";"0";"0";"0";"1.514827";"0";"0";"21.30796";"21.81613";"21.56204";"0";"0";"0";"0";"15.15";
"27/01/2002 18:00:00";"-0.102327";"-0.929043";"-0.128564";"0.430257";"0";"0.715624";"-0.520511";"0";"0";"0";"0";"1.232458";"0";"0";"21.33025";"21.83133";"21.58079";"0";"0";"0";"0";"14.95";
"27/01/2002 19:00:00";"-0.051295";"-0.364262";"0.456201";"0.446732";"0";"0.7156491";"-0.516405";"0";"0";"0";"0";"0";"0";"0";"21.07588";"21.56695";"21.32141";"0";"0";"0";"0";"14.75";
"27/01/2002 20:00:00";"-0.24821";"-0.266308";"0.643768";"0.220714";"0";"0.7163239";"-0.537855";"0";"0";"0.202959";"0";"0";"0";"0";"20.82738";"21.26197";"21.04467";"0.202959";"0";"0";"0";"14.25";
"27/01/2002 21:00:00";"-0.359064";"-0.11611";"0.758537";"0.039499";"0";"0.7168338";"-0.556163";"0";"0";"0.202959";"0";"0";"0";"0";"20.51405";"20.95374";"20.7339";"0.202959";"0";"0";"0";"13.725";
"27/01/2002 22:00:00";"-0.404754";"0.028939";"0.80903";"-0.080675";"0";"0.7175334";"-0.579281";"0";"0";"0.202959";"0";"0";"0";"0";"20.20727";"20.65243";"20.42985";"0.202959";"0";"0";"0";"13.15";
"27/01/2002 23:00:00";"-0.434171";"0.157453";"0.80513";"-0.165407";"0";"0.801391";"-0.610973";"0";"0";"0.202959";"9.203357E-02";"0";"0";"-7.114924E-02";"19.89946";"20.36585";"20.13265";"0.202959";"0";"0";"0.172422";"12.475";
"27/01/2002";"-0.441745";"0.299829";"0.832697";"-0.192592";"0";"0.968842";"-0.633918";"0";"0";"0";"0.2792766";"0";"0";"-0.2210587";"19.53469";"20.0825";"19.80859";"0";"0";"0";"0.517256";"11.85";
"28/01/2002 01:00:00";"-0.468122";"0.424764";"0.823363";"-0.172568";"0";"1.053279";"-0.664754";"0";"0";"0";"0.3758056";"0";"0";"-0.3087017";"19.21222";"19.80016";"19.50619";"0";"0";"0";"0.689664";"11.175";
"28/01/2002 02:00:00";"-0.507772";"0.520736";"0.763215";"-0.123233";"0";"1.05455";"-0.677575";"0";"0";"0";"0.3769544";"0";"0";"-0.3147499";"18.95569";"19.55347";"19.25458";"0";"0";"0";"0.689664";"10.775";
"28/01/2002 03:00:00";"-0.517548";"0.60099";"0.69717";"-0.140991";"0";"1.055003";"-0.684318";"0";"0";"0";"0.3770979";"0";"0";"-0.3177887";"18.72902";"19.32394";"19.02648";"0";"0";"0";"0.689664";"10.475";
"28/01/2002 04:00:00";"-0.522052";"0.691446";"0.678684";"-0.191839";"0";"1.054943";"-0.690628";"0";"0.002819";"0";"0.3770979";"0";"0";"-0.3175173";"18.49698";"19.08961";"18.79329";"0";"0.003316";"0";"0.689664";"10.175";
"28/01/2002 05:00:00";"-0.536326";"0.777799";"0.667776";"-0.253412";"0";"1.054576";"-0.692636";"0";"0.029475";"0";"0.3770979";"0";"1.125148E-03";"-0.2925177";"18.2899";"18.85502";"18.57246";"0";"0.034676";"0";"0.689664";"9.95";
"28/01/2002 06:00:00";"-0.570134";"0.797072";"0.593121";"-0.35077";"0";"1.0546";"-0.701873";"0";"0.080154";"0";"0.3770979";"0.1610994";"1.834019E-02";"-0.2628712";"18.11837";"18.64686";"18.38261";"0";"0.094299";"0";"0.689664";"9.675";
"28/01/2002 07:00:00";"-0.575512";"0.678672";"0.332165";"-0.49447";"0";"1.054946";"-0.720141";"0";"0.089326";"0";"0.3770979";"0.6849089";"1.906982E-02";"-0.2623868";"18.02951";"18.56499";"18.29725";"0";"0.10509";"0";"0.689664";"9.375";
"28/01/2002 08:00:00";"-0.556921";"0.394841";"-0.319993";"-0.631569";"0";"0.8828448";"-0.641802";"0";"0";"1.014776";"0.188549";"1.053923";"0";"-0.1488948";"18.47458";"18.71123";"18.5929";"1.014776";"0";"0";"0.344834";"10.725";
"28/01/2002 09:00:00";"-0.422616";"0.08125";"-0.83476";"-0.511472";"0";"0.7960802";"-0.519788";"0";"0";"1.014776";"9.427448E-02";"1.339468";"0";"-6.068547E-02";"18.94341";"19.08604";"19.01472";"1.014776";"0";"0";"0.172422";"12.625";
"28/01/2002 10:00:00";"-0.259461";"-0.214878";"-1.217371";"-0.268029";"0";"0.7094504";"-0.408512";"0";"0";"1.014776";"0";"1.488047";"0";"0";"19.52387";"19.59083";"19.55735";"1.014776";"0";"0";"0";"14.525";
"28/01/2002 11:00:00";"-0.005763";"-0.414699";"-1.242586";"0.19835";"0";"0.7107663";"-0.357166";"0";"0";"0";"0";"1.704255";"0";"0";"19.68317";"20.11685";"19.90001";"0";"0";"0";"0";"15.3";
"28/01/2002 12:00:00";"0.127899";"-0.666597";"-1.335312";"0.581835";"0";"0.7084334";"-0.364654";"0";"0";"0";"0";"1.79862";"0";"0";"20.18137";"20.62619";"20.40378";"0";"0";"0";"0";"15.7";
"28/01/2002 13:00:00";"0.174538";"-0.940506";"-1.447267";"0.824639";"0";"0.7087548";"-0.374642";"0";"0";"0";"0";"1.855141";"0";"0";"20.71059";"21.16026";"20.93542";"0";"0";"0";"0";"16.1";
"28/01/2002 14:00:00";"0.21556";"-1.105803";"-1.330147";"1.031456";"0";"0.7140607";"-0.444376";"0";"0";"0";"0";"1.699121";"0";"0";"21.13633";"21.62627";"21.3813";"0";"0";"0";"0";"15.675";
"28/01/2002 15:00:00";"0.19277";"-1.18982";"-1.020249";"1.148246";"0";"0.7170789";"-0.530382";"0";"0";"0";"0";"1.472156";"0";"0";"21.40216";"21.9533";"21.67773";"0";"0";"0";"0";"14.9";
"28/01/2002 16:00:00";"0.111091";"-1.166178";"-0.6539";"1.125901";"0";"0.7193149";"-0.601216";"0";"0";"0";"0";"1.237364";"0";"0";"21.52849";"22.12668";"21.82758";"0";"0";"0";"0";"14.175";
"28/01/2002 17:00:00";"0.012603";"-1.126182";"-0.328738";"0.975001";"0";"0.7186621";"-0.632176";"0";"0";"0";"0";"1.136322";"0";"0";"21.57175";"22.18402";"21.87789";"0";"0";"0";"0";"13.85";
"28/01/2002 18:00:00";"-0.039373";"-0.919597";"0.059317";"0.807418";"0";"0.7179416";"-0.649179";"0";"0";"0";"0";"0.7352429";"0";"0";"21.49383";"22.09969";"21.79676";"0";"0";"0";"0";"13.575";
"28/01/2002 19:00:00";"-0.11456";"-0.504815";"0.564493";"0.667185";"0";"0.7168685";"-0.645256";"0";"0";"0";"0";"0";"0";"0";"21.21104";"21.79782";"21.50443";"0";"0";"0";"0";"13.35";
"28/01/2002 20:00:00";"-0.307872";"-0.357429";"0.742886";"0.376855";"0";"0.7180412";"-0.652482";"0";"0";"0.202959";"0";"0";"0";"0";"20.93852";"21.45947";"21.199";"0.202959";"0";"0";"0";"13";
"28/01/2002 21:00:00";"-0.404916";"-0.183651";"0.84925";"0.157887";"0";"0.719427";"-0.664768";"0";"0";"0.202959";"0";"0";"0";"0";"20.60013";"21.12103";"20.86058";"0.202959";"0";"0";"0";"12.525";
"28/01/2002 22:00:00";"-0.460839";"-0.013612";"0.908282";"0.05162";"0";"0.7200069";"-0.672126";"0";"0";"0.202959";"0";"0";"0";"0";"20.25278";"20.78205";"20.51742";"0.202959";"0";"0";"0";"12.1";
"28/01/2002 23:00:00";"-0.519912";"0.117325";"0.86942";"0.016062";"0";"0.8042329";"-0.674538";"0";"0";"0.202959";"9.190974E-02";"0";"0";"-7.868939E-02";"19.94812";"20.48312";"20.21562";"0.202959";"0";"0";"0.172422";"11.775";
"28/01/2002";"-0.517397";"0.255154";"0.860388";"-0.031332";"0";"0.9720404";"-0.677355";"0";"0";"0";"0.2787411";"0";"0";"-0.2367143";"19.59697";"20.19564";"19.89631";"0";"0";"0";"0.517256";"11.4";
"29/01/2002 01:00:00";"-0.510591";"0.383629";"0.84505";"-0.106443";"0";"1.055549";"-0.680967";"0";"0";"0";"0.3754089";"0";"0";"-0.3168385";"19.30666";"19.90408";"19.60537";"0";"0";"0";"0.689664";"11.075";
"29/01/2002 02:00:00";"-0.512819";"0.499187";"0.815715";"-0.17533";"0";"1.055825";"-0.701447";"0";"0";"0";"0.3768304";"0";"0";"-0.3256465";"19.01436";"19.62369";"19.31903";"0";"0";"0";"0.689664";"10.55";
"29/01/2002 03:00:00";"-0.518006";"0.613135";"0.799221";"-0.219804";"0";"1.056354";"-0.73441";"0";"0";"0";"0.3770979";"0";"0";"-0.3399459";"18.71707";"19.3511";"19.03408";"0";"0";"0";"0.689664";"9.875";
"29/01/2002 04:00:00";"-0.526513";"0.719154";"0.778773";"-0.245085";"0";"1.056665";"-0.764691";"0";"0.009258";"0";"0.3770979";"0";"0";"-0.3436381";"18.43732";"19.08774";"18.76253";"0";"0.010892";"0";"0.689664";"9.25";
"29/01/2002 05:00:00";"-0.540416";"0.804912";"0.733433";"-0.267493";"0";"1.055102";"-0.735931";"0";"0.041874";"0";"0.3770979";"0";"2.994695E-03";"-0.3006366";"18.24676";"18.83952";"18.54314";"0";"0.049263";"0";"0.689664";"9.4";
"29/01/2002 06:00:00";"-0.576162";"0.803985";"0.59736";"-0.35188";"0";"1.053195";"-0.685216";"0";"0.07612";"0";"0.3770979";"0.1612033";"1.547238E-02";"-0.2558804";"18.12593";"18.63626";"18.3811";"0";"0.089553";"0";"0.689664";"9.875";
"29/01/2002 07:00:00";"-0.570431";"0.654252";"0.284954";"-0.499407";"0";"1.051972";"-0.646426";"0";"0.063749";"0";"0.3770979";"0.7000953";"5.602696E-03";"-0.240899";"18.09565";"18.57589";"18.33577";"0";"0.074998";"0";"0.689664";"10.3";
"29/01/2002 08:00:00";"-0.536752";"0.31775";"-0.425416";"-0.654124";"0";"0.8793151";"-0.542277";"0";"0";"1.014776";"0.188549";"1.124781";"0";"-0.126206";"18.62856";"18.76595";"18.69726";"1.014776";"0";"0";"0.344834";"12.05";
"29/01/2002 09:00:00";"-0.379947";"-0.036921";"-0.986663";"-0.544158";"0";"0.7918718";"-0.404398";"0";"0";"1.014776";"9.423195E-02";"1.484553";"0";"-0.0474586";"19.19307";"19.20385";"19.19846";"1.014776";"0";"0";"0.172422";"14.25";
"29/01/2002 10:00:00";"-0.19142";"-0.340224";"-1.340476";"-0.25631";"0";"0.7043679";"-0.274628";"0";"0";"1.014776";"0";"1.559498";"0";"0";"19.83218";"19.75722";"19.7947";"1.014776";"0";"0";"0";"16.45";
"29/01/2002 11:00:00";"0.05854";"-0.475996";"-1.257313";"0.26783";"0";"0.7077424";"-0.269689";"0";"0";"0";"0";"1.49591";"0";"0";"19.94915";"20.27966";"20.1144";"0";"0";"0";"0";"16.625";
"29/01/2002 12:00:00";"0.156718";"-0.589976";"-1.127562";"0.740937";"0";"0.7102624";"-0.338313";"0";"0";"0";"0";"1.314069";"0";"0";"20.28779";"20.69794";"20.49287";"0";"0";"0";"0";"16.125";
"29/01/2002 13:00:00";"0.105304";"-0.807422";"-1.15152";"0.968322";"0";"0.7125004";"-0.407462";"0";"0";"0";"0";"1.388267";"0";"0";"20.63006";"21.10139";"20.86573";"0";"0";"0";"0";"15.625";
"29/01/2002 14:00:00";"0.084848";"-0.985605";"-1.094329";"1.073243";"0";"0.7147121";"-0.475414";"0";"0";"0";"0";"1.494838";"0";"0";"20.95501";"21.47862";"21.21682";"0";"0";"0";"0";"15.125";
"29/01/2002 15:00:00";"0.093146";"-1.071651";"-0.928881";"1.103597";"0";"0.7165974";"-0.5385";"0";"0";"0";"0";"1.421046";"0";"0";"21.21748";"21.7831";"21.50029";"0";"0";"0";"0";"14.625";
"29/01/2002 16:00:00";"0.087458";"-1.073649";"-0.640103";"1.09334";"0";"0.7181959";"-0.593321";"0";"0";"0";"0";"1.181221";"0";"0";"21.37639";"21.97207";"21.67423";"0";"0";"0";"0";"14.125";
"29/01/2002 17:00:00";"0.04746";"-0.937266";"-0.270461";"1.029473";"0";"0.7192787";"-0.636799";"0";"0";"0";"0";"0.7917502";"0";"0";"21.39426";"22.00931";"21.70178";"0";"0";"0";"0";"13.625";
"29/01/2002 18:00:00";"-0.036893";"-0.703995";"0.168835";"0.913842";"0";"0.72003";"-0.666998";"0";"0";"0";"0";"0.3228094";"0";"0";"21.24841";"21.87069";"21.55955";"0";"0";"0";"0";"13.125";
"29/01/2002 19:00:00";"-0.173527";"-0.452113";"0.565427";"0.715173";"0";"0.720543";"-0.686222";"0";"0";"0";"0";"0";"0";"0";"20.96797";"21.5877";"21.27784";"0";"0";"0";"0";"12.625";
"29/01/2002 20:00:00";"-0.338786";"-0.291079";"0.721515";"0.42071";"0";"0.7211331";"-0.706743";"0";"0";"0.202959";"0";"0";"0";"0";"20.70238";"21.26582";"20.9841";"0.202959";"0";"0";"0";"12.125";
"29/01/2002 21:00:00";"-0.426676";"-0.116687";"0.827076";"0.199232";"0";"0.7215039";"-0.722142";"0";"0";"0.202959";"0";"0";"0";"0";"20.37377";"20.9372";"20.65549";"0.202959";"0";"0";"0";"11.625";
"29/01/2002 22:00:00";"-0.471313";"0.049976";"0.88556";"0.044522";"0";"0.7219948";"-0.73765";"0";"0";"0.202959";"0";"0";"0";"0";"20.04592";"20.6071";"20.32651";"0.202959";"0";"0";"0";"11.125";
"29/01/2002 23:00:00";"-0.506068";"0.198598";"0.891795";"-0.075345";"0";"0.8057154";"-0.740451";"0";"0";"0.202959";"9.261331E-02";"0";"0";"-8.580813E-02";"19.71871";"20.28655";"20.00263";"0.202959";"0";"0";"0.172422";"10.775";
"29/01/2002";"-0.51578";"0.359653";"0.927221";"-0.137076";"0";"0.9727803";"-0.739927";"0";"0";"0";"0.2809912";"0";"0";"-0.2569147";"19.32573";"19.96595";"19.64584";"0";"0";"0";"0.517256";"10.4";
"30/01/2002 01:00:00";"-0.530803";"0.497197";"0.913402";"-0.192326";"0";"1.056013";"-0.741526";"0";"0";"0";"0.3769853";"0";"0";"-0.342887";"19.00993";"19.65103";"19.33048";"0";"0";"0";"0.689664";"10.075";
"30/01/2002 02:00:00";"-0.544333";"0.614621";"0.869143";"-0.241583";"0";"1.055485";"-0.73704";"0";"0";"0";"0.3770979";"0";"0";"-0.3405046";"18.72386";"19.35468";"19.03927";"0";"0";"0";"0.689664";"9.85";
"30/01/2002 03:00:00";"-0.55432";"0.718478";"0.819227";"-0.284919";"0";"1.054857";"-0.726134";"0";"0.002076";"0";"0.3770979";"0";"0";"-0.333223";"18.46381";"19.07659";"18.7702";"0";"0.002442";"0";"0.689664";"9.725";
"30/01/2002 04:00:00";"-0.562769";"0.807248";"0.764387";"-0.325585";"0";"1.054477";"-0.722985";"0";"0.046408";"0";"0.3770979";"0";"1.818512E-03";"-0.2890262";"18.2456";"18.81763";"18.53161";"0";"0.054597";"0";"0.689664";"9.55";
"30/01/2002 05:00:00";"-0.578095";"0.878272";"0.704502";"-0.367478";"0";"1.054321";"-0.72536";"0";"0.122145";"0";"0.3770979";"0";"3.893905E-02";"-0.2512515";"18.06798";"18.5802";"18.32409";"0";"0.143699";"0";"0.689664";"9.35";
"30/01/2002 06:00:00";"-0.614938";"0.849698";"0.555215";"-0.463922";"0";"1.054307";"-0.728038";"0";"0.247776";"0";"0.3770979";"0.2207495";"8.471379E-02";"-0.1724596";"17.97139";"18.39413";"18.18276";"0";"0.291502";"0";"0.689664";"9.225";
"30/01/2002 07:00:00";"-0.608744";"0.613383";"0.196211";"-0.624617";"0";"1.054585";"-0.739866";"0";"0.234117";"0";"0.3770979";"0.9288558";"6.834295E-02";"-0.1749738";"17.93299";"18.37895";"18.15597";"0";"0.275431";"0";"0.689664";"9.05";
"30/01/2002 08:00:00";"-0.557945";"0.133952";"-0.619267";"-0.794768";"0";"0.8820647";"-0.622393";"0";"0.004302";"1.014776";"0.188549";"1.730156";"0";"-0.139972";"18.47185";"18.66859";"18.57022";"1.014776";"0.005061";"0";"0.344834";"10.95";
