"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"30/01/2002 09:00:00";"-0.36943";"-0.357589";"-1.311371";"-0.648868";"0";"0.7941622";"-0.456772";"0";"0";"1.014776";"9.405012E-02";"2.286591";"0";"-5.344621E-02";"19.19705";"19.25699";"19.22702";"1.014776";"0";"0";"0.172422";"13.625";
"30/01/2002 10:00:00";"-0.126311";"-0.70523";"-1.75898";"-0.222114";"0";"0.7063838";"-0.30627";"0";"0";"1.014776";"0";"2.283006";"0";"0";"20.0204";"19.99178";"20.00609";"1.014776";"0";"0";"0";"16.25";
"30/01/2002 11:00:00";"0.143533";"-0.726177";"-1.626364";"0.569383";"0";"0.7070097";"-0.236409";"0";"0";"0";"0";"1.762971";"0";"0";"20.34828";"20.64121";"20.49474";"0";"0";"0";"0";"17.425";
"30/01/2002 12:00:00";"0.203323";"-0.84679";"-1.491024";"1.251682";"0";"0.7040804";"-0.22098";"0";"0";"0";"0";"1.277846";"0";"0";"20.86428";"21.17175";"21.01802";"0";"0";"0";"0";"18.125";
"30/01/2002 13:00:00";"0.097401";"-1.206155";"-1.593856";"1.559161";"0";"0.7039512";"-0.211433";"0";"0";"0";"0";"1.477753";"0";"0";"21.4524";"21.72945";"21.59092";"0";"0";"0";"0";"18.825";
"30/01/2002 14:00:00";"0.105608";"-1.537483";"-1.630269";"1.604746";"0";"0.7068689";"-0.316191";"0";"0";"0";"0";"1.792006";"0";"0";"21.94202";"22.30095";"22.12148";"0";"0";"0";"0";"18.025";
"30/01/2002 15:00:00";"0.185608";"-1.596847";"-1.320478";"1.5489";"0";"0.7133101";"-0.454421";"0";"0";"0";"0";"1.654683";"0";"0";"22.25193";"22.71835";"22.48514";"0";"0";"0";"0";"16.65";
"30/01/2002 16:00:00";"0.189651";"-1.462866";"-0.764608";"1.440776";"0";"0.7167597";"-0.571989";"0";"0";"0";"0";"1.176044";"0";"0";"22.34356";"22.8986";"22.62108";"0";"0";"0";"0";"15.325";
"30/01/2002 17:00:00";"0.095145";"-1.281823";"-0.213885";"1.256484";"0";"0.7196787";"-0.655803";"0";"0";"0";"0";"0.79186";"0";"0";"22.26757";"22.87792";"22.57274";"0";"0";"0";"0";"14.25";
"30/01/2002 18:00:00";"-0.032366";"-0.991799";"0.322588";"1.056212";"0";"0.7217931";"-0.719588";"0";"0";"0";"0";"0.3232532";"0";"0";"22.01735";"22.66426";"22.34081";"0";"0";"0";"0";"13.25";
"30/01/2002 19:00:00";"-0.195138";"-0.686266";"0.775281";"0.809653";"0";"0.723521";"-0.772239";"0";"0";"0";"0";"0";"0";"0";"21.6268";"22.29851";"21.96266";"0";"0";"0";"0";"12.25";
"30/01/2002 20:00:00";"-0.38449";"-0.473922";"0.957255";"0.476831";"0";"0.7240632";"-0.796165";"0";"0";"0.202959";"0";"0";"0";"0";"21.27147";"21.88986";"21.58066";"0.202959";"0";"0";"0";"11.625";
"30/01/2002 21:00:00";"-0.479542";"-0.259191";"1.051205";"0.225027";"0";"0.7241957";"-0.805621";"0";"0";"0.202959";"0";"0";"0";"0";"20.86896";"21.48336";"21.17616";"0.202959";"0";"0";"0";"11.125";
"30/01/2002 22:00:00";"-0.521591";"-0.060732";"1.087211";"0.055254";"0";"0.7245269";"-0.816077";"0";"0";"0.202959";"0";"0";"0";"0";"20.47832";"21.08727";"20.7828";"0.202959";"0";"0";"0";"10.625";
"30/01/2002 23:00:00";"-0.548082";"0.113709";"1.068449";"-0.064677";"0";"0.8084767";"-0.826159";"0";"0";"0.202959";"9.127955E-02";"0";"0";"-9.544638E-02";"20.08263";"20.71187";"20.39725";"0.202959";"0";"0";"0.172422";"10.125";
"30/01/2002";"-0.552734";"0.301044";"1.090807";"-0.117023";"0";"0.9755418";"-0.830991";"0";"0";"0";"0.2780696";"0";"0";"-0.2874593";"19.6233";"20.34117";"19.98223";"0";"0";"0";"0.517256";"9.625";
"31/01/2002 01:00:00";"-0.564626";"0.460657";"1.061337";"-0.16114";"0";"1.059009";"-0.84282";"0";"0";"0";"0.3755544";"0";"0";"-0.3880025";"19.24799";"19.98106";"19.61452";"0";"0";"0";"0.689664";"9.125";
"31/01/2002 02:00:00";"-0.575887";"0.598867";"1.004735";"-0.195852";"0";"1.058541";"-0.84507";"0";"0";"0";"0.3770979";"0";"0";"-0.3884783";"18.91245";"19.6425";"19.27748";"0";"0";"0";"0.689664";"8.775";
"31/01/2002 03:00:00";"-0.597356";"0.727189";"0.956226";"-0.237101";"0";"1.058335";"-0.850437";"0";"0";"0";"0.3770979";"0";"0";"-0.39039";"18.58842";"19.31709";"18.95275";"0";"0";"0";"0.689664";"8.4";
"31/01/2002 04:00:00";"-0.624769";"0.851059";"0.924809";"-0.288163";"0";"1.058058";"-0.854702";"0";"0.044136";"0";"0.3770979";"0";"0";"-0.3477185";"18.30266";"18.99838";"18.65052";"0";"0.051925";"0";"0.689664";"8.075";
"31/01/2002 05:00:00";"-0.658563";"0.943843";"0.858628";"-0.362645";"0";"1.056019";"-0.794208";"0";"0.104544";"0";"0.3770979";"0";"2.816128E-02";"-0.2884028";"18.12139";"18.70147";"18.41143";"0";"0.122992";"0";"0.689664";"8.6";
"31/01/2002 06:00:00";"-0.709355";"0.787556";"0.598688";"-0.543916";"0";"1.053465";"-0.711965";"0";"0.142308";"0";"0.3770979";"0.4946367";"0.0556596";"-0.2413988";"18.03706";"18.50868";"18.27287";"0";"0.167421";"0";"0.689664";"9.475";
"31/01/2002 07:00:00";"-0.654347";"0.158314";"-0.105686";"-0.904615";"0";"1.048867";"-0.659058";"0";"0.10251";"0";"0.3770979";"2.070295";"4.141491E-02";"-0.2434707";"18.24914";"18.66648";"18.45781";"0";"0.1206";"0";"0.689664";"10.3";
"31/01/2002 08:00:00";"-0.463141";"-0.416327";"-1.077334";"-1.091197";"0";"0.8798761";"-0.568266";"0";"0.00003";"1.014776";"0.1876715";"2.831329";"0";"-0.1321269";"19.04818";"19.17226";"19.11022";"1.014776";"0.000035";"0";"0.344834";"12.15";
"31/01/2002 09:00:00";"-0.196019";"-0.76623";"-1.648733";"-0.72432";"0";"0.7932838";"-0.443741";"0";"0";"1.014776";"9.237769E-02";"2.932587";"0";"-5.201874E-02";"19.85442";"19.88664";"19.87053";"1.014776";"0";"0";"0.172422";"14.425";
"31/01/2002 10:00:00";"-0.00731";"-0.983883";"-1.933077";"-0.063788";"0";"0.707136";"-0.323746";"0";"0";"1.014776";"0";"2.472382";"0";"0";"20.64208";"20.6593";"20.65069";"1.014776";"0";"0";"0";"16.65";
"31/01/2002 11:00:00";"0.17924";"-0.851679";"-1.615075";"0.926472";"0";"0.7069317";"-0.233177";"0";"0";"0";"0";"1.497641";"0";"0";"20.99036";"21.27265";"21.13151";"0";"0";"0";"0";"18.1";
"31/01/2002 12:00:00";"0.145988";"-0.903988";"-1.452647";"1.715815";"0";"0.7029849";"-0.176901";"0";"0";"0";"0";"0.9065408";"0";"0";"21.50224";"21.75753";"21.62989";"0";"0";"0";"0";"19.3";
"31/01/2002 13:00:00";"-0.012206";"-1.340371";"-1.602491";"2.072418";"0";"0.7014653";"-0.129914";"0";"0";"0";"0";"1.191359";"0";"0";"22.12432";"22.31851";"22.22141";"0";"0";"0";"0";"20.5";
"31/01/2002 14:00:00";"-0.02607";"-1.945373";"-1.883157";"2.029362";"0";"0.7031063";"-0.175683";"0";"0";"0";"0";"2.050203";"0";"0";"22.77177";"23.00954";"22.89066";"0";"0";"0";"0";"20.575";
"31/01/2002 15:00:00";"0.123645";"-2.325662";"-1.895291";"1.827972";"0";"0.7053795";"-0.244106";"0";"0";"0";"0";"2.542955";"0";"0";"23.39968";"23.68289";"23.54129";"0";"0";"0";"0";"20.35";
"31/01/2002 16:00:00";"0.245793";"-2.538937";"-1.658585";"1.573645";"0";"0.7074462";"-0.307504";"0";"0";"0";"0";"2.673499";"0";"0";"23.91304";"24.22951";"24.07128";"0";"0";"0";"0";"20.075";
"31/01/2002 17:00:00";"0.313284";"-2.618641";"-1.254932";"1.290508";"-0.15546";"0.7120166";"-0.434597";"-0.15546";"0";"0";"0";"2.666385";"0";"-0.1555885";"24.12301";"24.62175";"24.37238";"0";"0";"0.086368";"0";"18.725";
"31/01/2002 18:00:00";"0.380767";"-2.09943";"-0.496426";"1.113018";"-0.243619";"0.7165253";"-0.560543";"-0.243619";"0";"0";"0";"1.779475";"0";"-0.2436192";"24.0229";"24.67723";"24.35007";"0";"0";"0.135344";"0";"17.1";
"31/01/2002 19:00:00";"0.247963";"-1.211687";"0.558862";"1.043657";"0";"0.7199935";"-0.722274";"0";"0";"0";"0";"0";"0";"0";"23.67382";"24.25779";"23.96581";"0";"0";"0";"0";"14.825";
"31/01/2002 20:00:00";"-0.155557";"-1.010897";"1.038598";"0.703809";"0";"0.7212784";"-0.803312";"0";"0";"0.202959";"0";"0";"0";"0";"23.16763";"23.75308";"23.46035";"0.202959";"0";"0";"0";"13.375";
"31/01/2002 21:00:00";"-0.381107";"-0.741971";"1.283206";"0.417684";"0";"0.7226731";"-0.851281";"0";"0";"0.202959";"0";"0";"0";"0";"22.61202";"23.23308";"22.92255";"0.202959";"0";"0";"0";"12.275";
"31/01/2002 22:00:00";"-0.484495";"-0.485677";"1.374973";"0.214352";"0";"0.7237887";"-0.8887";"0";"0";"0.202959";"0";"0";"0";"0";"22.08013";"22.72355";"22.40184";"0.202959";"0";"0";"0";"11.325";
"31/01/2002 23:00:00";"-0.539153";"-0.25139";"1.367725";"0.070291";"0";"0.8091605";"-0.891685";"0";"0";"0.202959";"8.583618E-02";"0";"0";"-0.1033027";"21.57109";"22.2406";"21.90584";"0.202959";"0";"0";"0.172422";"10.8";
"31/01/2002";"-0.550711";"-0.020373";"1.359369";"-0.003169";"0";"0.9757814";"-0.857334";"0";"0";"0";"0.2632882";"0";"0";"-0.2979231";"21.05224";"21.78111";"21.41667";"0";"0";"0";"0.517256";"10.7";
"1/02/2002 01:00:00";"-0.564693";"0.154596";"1.247772";"-0.078377";"0";"1.0596";"-0.803932";"0";"0";"0";"0.357315";"0";"0";"-0.3728617";"20.6398";"21.35459";"20.99719";"0";"0";"0";"0.689664";"10.925";
"1/02/2002 02:00:00";"-0.580336";"0.314261";"1.150707";"-0.162375";"0";"1.057833";"-0.750899";"0";"0";"0";"0.3624892";"0";"0";"-0.3487626";"20.30845";"20.96284";"20.63564";"0";"0";"0";"0.689664";"11.225";
"1/02/2002 03:00:00";"-0.583416";"0.448695";"1.049782";"-0.24601";"0";"1.056498";"-0.718324";"0";"0";"0";"0.3668558";"0";"0";"-0.3337938";"19.99136";"20.60796";"20.29966";"0";"0";"0";"0.689664";"11.3";
"1/02/2002 04:00:00";"-0.574126";"0.569336";"0.964838";"-0.303784";"0";"1.056078";"-0.711911";"0";"0";"0";"0.3709184";"0";"0";"-0.3306375";"19.68176";"20.28593";"19.98384";"0";"0";"0";"0.689664";"11.075";
"1/02/2002 05:00:00";"-0.566628";"0.681217";"0.898827";"-0.336283";"0";"1.056355";"-0.730929";"0";"0";"0";"0.3744124";"0";"0";"-0.3389098";"19.37012";"19.9879";"19.67901";"0";"0";"0";"0.689664";"10.55";
"1/02/2002 06:00:00";"-0.579958";"0.746967";"0.805704";"-0.381952";"0";"1.056682";"-0.752286";"0";"0";"0";"0.3767408";"0.1298324";"0";"-0.3482141";"19.08573";"19.71968";"19.40271";"0";"0";"0";"0.689664";"10.025";
"1/02/2002 07:00:00";"-0.617779";"0.719624";"0.617983";"-0.430116";"0";"1.057047";"-0.770507";"0";"0";"0";"0.3770979";"0.5313355";"0";"-0.3561719";"18.866";"19.52525";"19.19563";"0";"0";"0";"0.689664";"9.6";
"1/02/2002 08:00:00";"-0.776044";"0.498823";"0.061482";"-0.63471";"0";"0.8880124";"-0.772157";"0";"0";"1.014776";"0.1885287";"0.987446";"0";"-0.178662";"19.16853";"19.50348";"19.33601";"1.014776";"0";"0";"0.344834";"9.875";
"1/02/2002 09:00:00";"-0.801758";"0.368644";"-0.207429";"-0.741061";"0";"0.8045042";"-0.709437";"0";"0";"1.014776";"9.413505E-02";"1.296977";"0";"-8.236925E-02";"19.3146";"19.59482";"19.45471";"1.014776";"0";"0";"0.172422";"10.75";
"1/02/2002 10:00:00";"-0.798564";"0.284636";"-0.331994";"-0.800091";"0";"0.7195014";"-0.663591";"0";"0";"1.014776";"0";"1.514876";"0";"0";"19.48085";"19.7102";"19.59553";"1.014776";"0";"0";"0";"11.45";
"1/02/2002 11:00:00";"-0.724902";"0.285315";"-0.183318";"-0.720985";"0";"0.7158298";"-0.550294";"0";"0";"0";"0";"1.855503";"0";"0";"19.33688";"19.79955";"19.56821";"0";"0";"0";"0";"12.65";
"1/02/2002 12:00:00";"-0.661433";"0.25945";"-0.15044";"-0.62796";"0";"0.7136241";"-0.470559";"0";"0";"0";"0";"1.756551";"0";"0";"19.49013";"19.88551";"19.68782";"0";"0";"0";"0";"13.75";
"1/02/2002 13:00:00";"-0.436678";"0.02806";"-0.528196";"-0.089422";"0";"0.7071989";"-0.291412";"0";"0";"0";"0";"1.48177";"0";"0";"19.83516";"20.182";"20.00858";"0";"0";"0";"0";"16.25";
"1/02/2002 14:00:00";"-0.188771";"-0.534049";"-1.421251";"0.360743";"0";"0.7005912";"-0.111503";"0";"0";"0";"0";"2.025651";"0";"0";"20.63634";"20.85255";"20.74444";"0";"0";"0";"0";"19.25";
"1/02/2002 15:00:00";"0.051402";"-0.864622";"-1.507273";"0.647739";"0";"0.7002901";"-0.102239";"0";"0";"0";"0";"1.814849";"0";"0";"21.27587";"21.45498";"21.36543";"0";"0";"0";"0";"20";
"1/02/2002 16:00:00";"0.134117";"-0.900479";"-1.223034";"0.72056";"0";"0.7077083";"-0.21224";"0";"0";"0";"0";"1.46416";"0";"0";"21.58787";"21.85391";"21.72089";"0";"0";"0";"0";"18.95";
"1/02/2002 17:00:00";"0.126301";"-0.787488";"-0.695692";"0.73947";"0";"0.708227";"-0.28567";"0";"0";"0";"0";"0.93044";"0";"0";"21.68985";"22.02259";"21.85622";"0";"0";"0";"0";"18.15";
"1/02/2002 18:00:00";"0.021238";"-0.553939";"-0.119965";"0.617893";"0";"0.7121771";"-0.408398";"0";"0";"0";"0";"0.3832579";"0";"0";"21.53081";"21.95737";"21.74409";"0";"0";"0";"0";"16.5";
"1/02/2002 19:00:00";"-0.160984";"-0.230951";"0.526759";"0.505682";"0";"0.7185769";"-0.685453";"0";"0";"0";"0";"0";"0";"0";"21.03148";"21.65694";"21.34421";"0";"0";"0";"0";"12.7";
"1/02/2002 20:00:00";"-0.476034";"-0.0102";"0.856722";"0.289154";"0";"0.7232421";"-0.785436";"0";"0";"0.202959";"0";"0";"0";"0";"20.64749";"21.26271";"20.9551";"0.202959";"0";"0";"0";"11.15";
"1/02/2002 21:00:00";"-0.565448";"0.144912";"0.892649";"0.094969";"0";"0.7227079";"-0.772477";"0";"0";"0.202959";"0";"0";"0";"0";"20.33528";"20.92247";"20.62887";"0.202959";"0";"0";"0";"11";
"1/02/2002 22:00:00";"-0.573226";"0.295238";"0.903005";"-0.057103";"0";"0.7235822";"-0.784212";"0";"0";"0.202959";"0";"0";"0";"0";"20.01291";"20.59388";"20.30339";"0.202959";"0";"0";"0";"10.55";
"1/02/2002 23:00:00";"-0.580443";"0.434729";"0.895304";"-0.164272";"0";"0.8077391";"-0.794937";"0";"0";"0.202959";"9.272739E-02";"0";"0";"-9.204704E-02";"19.67761";"20.27663";"19.97712";"0.202959";"0";"0";"0.172422";"10.1";
"1/02/2002";"-0.564107";"0.57245";"0.893735";"-0.176131";"0";"0.9741102";"-0.773359";"0";"0";"0";"0.2811756";"0";"0";"-0.2684641";"19.31449";"19.9791";"19.6468";"0";"0";"0";"0.517256";"10";
"2/02/2002 01:00:00";"-0.561269";"0.680847";"0.843336";"-0.179509";"0";"1.058716";"-0.810973";"0";"0";"0";"0.3768581";"0";"0";"-0.3743004";"18.99268";"19.69952";"19.3461";"0";"0";"0";"0.689664";"9.25";
"2/02/2002 02:00:00";"-0.57621";"0.800831";"0.837983";"-0.189448";"0";"1.05995";"-0.86967";"0";"0";"0";"0.3770979";"0";"0";"-0.3997349";"18.66222";"19.41651";"19.03936";"0";"0";"0";"0.689664";"8.25";
"2/02/2002 03:00:00";"-0.60911";"0.924044";"0.851065";"-0.221976";"0";"1.060814";"-0.929885";"0";"0.03154";"0";"0.3770979";"0";"0";"-0.3939427";"18.3438";"19.12115";"18.73248";"0";"0.037106";"0";"0.689664";"7.25";
"2/02/2002 04:00:00";"-0.646089";"1.026415";"0.832756";"-0.269934";"0";"1.060262";"-0.932977";"0";"0.111102";"0";"0.3770979";"0";"2.285295E-02";"-0.3380939";"18.12037";"18.832";"18.47618";"0";"0.130708";"0";"0.689664";"7";
"2/02/2002 05:00:00";"-0.677142";"1.096439";"0.764298";"-0.323404";"0";"1.06185";"-0.985296";"0";"0.337328";"0";"0.3770979";"0";"0.105533";"-0.2171802";"17.96265";"18.56962";"18.26613";"0";"0.396855";"0";"0.689664";"6.25";
"2/02/2002 06:00:00";"-0.741311";"1.10113";"0.63183";"-0.431767";"0";"1.06218";"-1.001499";"0";"0.576783";"0";"0.3770979";"0.1273003";"0.2372783";"-0.1163665";"17.89497";"18.34609";"18.12053";"0";"0.678566";"0";"0.689664";"6";
"2/02/2002 07:00:00";"-0.781428";"0.932249";"0.325196";"-0.610934";"0";"1.059276";"-0.900742";"0";"0.518558";"0";"0.3770979";"0.6697415";"0.2151256";"-0.1079606";"17.86688";"18.25789";"18.06239";"0";"0.610069";"0";"0.689664";"7.125";
"2/02/2002 08:00:00";"-0.736211";"0.409474";"-0.525904";"-0.866077";"0";"0.8811966";"-0.618536";"0";"0.0153";"1.014776";"0.188549";"1.602621";"6.906351E-03";"-0.1347822";"18.34531";"18.51473";"18.43002";"1.014776";"0.018";"0";"0.344834";"10.875";
"2/02/2002 09:00:00";"-0.473564";"-0.175255";"-1.295051";"-0.756386";"0";"0.7931232";"-0.456273";"0";"0";"1.014776";"9.416034E-02";"2.319507";"0";"-5.336335E-02";"19.06351";"19.1157";"19.08961";"1.014776";"0";"0";"0.172422";"13.5";
"2/02/2002 10:00:00";"-0.194211";"-0.566742";"-1.790117";"-0.292952";"0";"0.707347";"-0.354787";"0";"0";"1.014776";"0";"2.35599";"0";"0";"19.85656";"19.89023";"19.8734";"1.014776";"0";"0";"0";"15.5";
"2/02/2002 11:00:00";"0.096027";"-0.480318";"-1.602539";"0.555632";"0";"0.7049552";"-0.221006";"0";"0";"0";"0";"1.627853";"0";"0";"20.23284";"20.52152";"20.37718";"0";"0";"0";"0";"17.5";
"2/02/2002 12:00:00";"0.098381";"-0.699176";"-1.565495";"1.018677";"0";"0.7021555";"-0.165964";"0";"0";"0";"0";"1.439487";"0";"0";"20.81181";"21.06003";"20.93592";"0";"0";"0";"0";"18.75";
"2/02/2002 13:00:00";"0.039945";"-1.02509";"-1.609008";"1.017826";"0";"0.7018912";"-0.131897";"0";"0";"0";"0";"1.777587";"0";"0";"21.39477";"21.59744";"21.4961";"0";"0";"0";"0";"19.75";
"2/02/2002 14:00:00";"0.084385";"-1.188868";"-1.327565";"1.022994";"0";"0.7126042";"-0.430645";"0";"0";"0";"0";"1.700488";"0";"0";"21.54667";"22.01924";"21.78296";"0";"0";"0";"0";"16.25";
"2/02/2002 15:00:00";"0.072672";"-1.29332";"-1.033933";"1.064855";"0";"0.7122145";"-0.492758";"0";"0";"0";"0";"1.830197";"0";"0";"21.80446";"22.34912";"22.07679";"0";"0";"0";"0";"15.75";
"2/02/2002 16:00:00";"0.050994";"-1.408138";"-0.874763";"1.011961";"0";"0.7111322";"-0.451264";"0";"0";"0";"0";"1.725732";"0";"0";"22.16045";"22.63249";"22.39647";"0";"0";"0";"0";"16.6";
"2/02/2002 17:00:00";"-0.001288";"-1.164504";"-0.371301";"0.858069";"0";"0.7151114";"-0.486588";"0";"0";"0";"0";"1.134155";"0";"0";"22.1889";"22.67366";"22.43128";"0";"0";"0";"0";"16.2";
"2/02/2002 18:00:00";"-0.047717";"-0.822622";"0.224813";"0.736854";"0";"0.7168686";"-0.547884";"0";"0";"0";"0";"0.4035431";"0";"0";"21.97149";"22.49367";"22.23258";"0";"0";"0";"0";"15.25";
"2/02/2002 19:00:00";"-0.144699";"-0.541565";"0.648276";"0.593799";"0";"0.7195153";"-0.639158";"0";"0";"0";"0";"0";"0";"0";"21.6018";"22.18306";"21.89243";"0";"0";"0";"0";"13.8";
"2/02/2002 20:00:00";"-0.302963";"-0.375674";"0.81278";"0.37838";"0";"0.7223265";"-0.733254";"0";"0";"0.202959";"0";"0";"0";"0";"21.25568";"21.83924";"21.54746";"0.202959";"0";"0";"0";"12.35";
"2/02/2002 21:00:00";"-0.408709";"-0.188663";"0.914377";"0.230222";"0";"0.7247576";"-0.794893";"0";"0";"0.202959";"0";"0";"0";"0";"20.8694";"21.48839";"21.1789";"0.202959";"0";"0";"0";"11.25";
"2/02/2002 22:00:00";"-0.48546";"-0.002199";"0.980726";"0.110549";"0";"0.7261163";"-0.848707";"0";"0";"0.202959";"0";"0";"0";"0";"20.48535";"21.12645";"20.8059";"0.202959";"0";"0";"0";"10.25";
"2/02/2002 23:00:00";"-0.55247";"0.175155";"1.010289";"-0.016292";"0";"0.8089989";"-0.839586";"0";"0";"0.202959";"9.123079E-02";"0";"0";"-9.690358E-02";"20.11647";"20.75935";"20.43791";"0.202959";"0";"0";"0.172422";"10";
"2/02/2002";"-0.573319";"0.356566";"1.045556";"-0.103396";"0";"0.9752467";"-0.822977";"0";"0";"0";"0.2775747";"0";"0";"-0.2846138";"19.6837";"20.39396";"20.03883";"0";"0";"0";"0.517256";"9.775";
"3/02/2002 01:00:00";"-0.579039";"0.510895";"1.024642";"-0.169378";"0";"1.058326";"-0.825419";"0";"0";"0";"0.374888";"0";"0";"-0.3800115";"19.32536";"20.04169";"19.68352";"0";"0";"0";"0.689664";"9.4";
"3/02/2002 02:00:00";"-0.58685";"0.644325";"0.974629";"-0.22005";"0";"1.057845";"-0.826304";"0";"0";"0";"0.3770517";"0";"0";"-0.3798631";"18.99992";"19.71038";"19.35515";"0";"0";"0";"0.689664";"9.075";
"3/02/2002 03:00:00";"-0.602311";"0.766787";"0.927744";"-0.26797";"0";"1.057286";"-0.826383";"0";"0";"0";"0.3770979";"0";"0";"-0.3793794";"18.69029";"19.39388";"19.04209";"0";"0";"0";"0.689664";"8.775";
"3/02/2002 04:00:00";"-0.619562";"0.882622";"0.891428";"-0.31486";"0";"1.057177";"-0.834194";"0";"0.017001";"0";"0.3770979";"0";"0";"-0.3654143";"18.39578";"19.08859";"18.74219";"0";"0.020002";"0";"0.689664";"8.4";
"3/02/2002 05:00:00";"-0.643678";"0.981871";"0.848403";"-0.36677";"0";"1.057094";"-0.842749";"0";"0.095146";"0";"0.3770979";"0";"1.663912E-02";"-0.3073573";"18.16158";"18.79653";"18.47906";"0";"0.111936";"0";"0.689664";"8.075";
"3/02/2002 06:00:00";"-0.701022";"0.935102";"0.682312";"-0.496261";"0";"1.055674";"-0.804706";"0";"0.155616";"0";"0.3770979";"0.3213288";"6.122411E-02";"-0.2744893";"18.01613";"18.56647";"18.2913";"0";"0.183077";"0";"0.689664";"8.375";
"3/02/2002 07:00:00";"-0.685178";"0.571886";"0.202678";"-0.741559";"0";"1.054569";"-0.765417";"0";"0.146042";"0";"0.3770979";"1.330819";"4.769176E-02";"-0.2532399";"18.06122";"18.57087";"18.31605";"0";"0.171814";"0";"0.689664";"8.875";
"3/02/2002 08:00:00";"-0.592118";"-0.007823";"-0.752609";"-0.9766";"0";"0.8821856";"-0.678601";"0";"0.005241";"1.014776";"0.1884463";"2.279657";"0";"-0.1515198";"18.68823";"18.93313";"18.81068";"1.014776";"0.006165";"0";"0.344834";"10.5";
"3/02/2002 09:00:00";"-0.355338";"-0.420121";"-1.390166";"-0.739108";"0";"0.795171";"-0.566675";"0";"0";"1.014776";"9.339304E-02";"2.610516";"0";"-6.598575E-02";"19.3845";"19.55684";"19.47067";"1.014776";"0";"0";"0.172422";"12.5";
"3/02/2002 10:00:00";"-0.14205";"-0.668299";"-1.769508";"-0.194375";"0";"0.7100505";"-0.461663";"0";"0";"1.014776";"0";"2.408106";"0";"0";"20.14798";"20.27751";"20.21274";"1.014776";"0";"0";"0";"14.5";
"3/02/2002 11:00:00";"0.058356";"-0.645894";"-1.609818";"0.580602";"0";"0.705592";"-0.268882";"0";"0";"0";"0";"1.856019";"0";"0";"20.56985";"20.8944";"20.73212";"0";"0";"0";"0";"17.25";
"3/02/2002 12:00:00";"0.067758";"-0.794907";"-1.448383";"1.072971";"0";"0.7022377";"-0.191066";"0";"0";"0";"0";"1.397421";"0";"0";"21.1227";"21.38906";"21.25588";"0";"0";"0";"0";"18.75";
"3/02/2002 13:00:00";"0.064698";"-1.126267";"-1.518226";"1.368662";"0";"0.703462";"-0.201219";"0";"0";"0";"0";"1.503462";"0";"0";"21.6527";"21.92533";"21.78901";"0";"0";"0";"0";"19.15";
"3/02/2002 14:00:00";"0.101659";"-1.503494";"-1.63018";"1.438901";"0";"0.7048615";"-0.22525";"0";"0";"0";"0";"1.878047";"0";"0";"22.22959";"22.5095";"22.36954";"0";"0";"0";"0";"19.425";
"3/02/2002 15:00:00";"0.175991";"-1.719048";"-1.507362";"1.391166";"0";"0.7058955";"-0.2477";"0";"0";"0";"0";"1.933885";"0";"0";"22.7369";"23.02159";"22.87925";"0";"0";"0";"0";"19.65";
"3/02/2002 16:00:00";"0.193218";"-1.865667";"-1.23541";"1.234167";"0";"0.7064024";"-0.256459";"0";"0";"0";"0";"1.925554";"0";"0";"23.12453";"23.40762";"23.26607";"0";"0";"0";"0";"19.925";
"3/02/2002 17:00:00";"0.143626";"-1.975666";"-0.890837";"0.95808";"0";"0.7113441";"-0.385461";"0";"0";"0";"0";"2.062944";"0";"0";"23.28295";"23.66467";"23.47381";"0";"0";"0";"0";"18.5";
"3/02/2002 18:00:00";"0.074446";"-1.628485";"-0.242948";"0.687116";"0";"0.7155294";"-0.528661";"0";"0";"0";"0";"1.511691";"0";"0";"23.16791";"23.64954";"23.40872";"0";"0";"0";"0";"16.65";
"3/02/2002 19:00:00";"0.032153";"-0.834453";"0.668193";"0.669756";"0";"0.7164654";"-0.634553";"0";"0";"0";"0";"0";"0";"0";"22.70209";"23.24942";"22.97576";"0";"0";"0";"0";"14.925";
"3/02/2002 20:00:00";"-0.227459";"-0.674309";"0.95898";"0.442964";"0";"0.7191785";"-0.72903";"0";"0";"0.202959";"0";"0";"0";"0";"22.26158";"22.81599";"22.53878";"0.202959";"0";"0";"0";"13.375";
"3/02/2002 21:00:00";"-0.386322";"-0.448778";"1.124259";"0.26181";"0";"0.7212713";"-0.78524";"0";"0";"0.202959";"0";"0";"0";"0";"21.78517";"22.37685";"22.08101";"0.202959";"0";"0";"0";"12.25";
"3/02/2002 22:00:00";"-0.489489";"-0.232602";"1.176016";"0.088215";"0";"0.7229311";"-0.765628";"0";"0";"0.202959";"0";"0";"0";"0";"21.36644";"21.93715";"21.6518";"0.202959";"0";"0";"0";"12.075";
"3/02/2002 23:00:00";"-0.542051";"-0.042572";"1.155621";"-0.065683";"0";"0.8078383";"-0.796543";"0";"0";"0.202959";"8.820552E-02";"0";"0";"-9.239429E-02";"20.91455";"21.52372";"21.21913";"0.202959";"0";"0";"0.172422";"11.275";
"3/02/2002";"-0.542857";"0.173098";"1.204247";"-0.123139";"0";"0.9735603";"-0.782245";"0";"0";"0";"0.270078";"0";"0";"-0.271923";"20.45854";"21.11541";"20.78697";"0";"0";"0";"0.517256";"11";
"4/02/2002 01:00:00";"-0.550213";"0.320006";"1.10413";"-0.182103";"0";"1.058177";"-0.787102";"0";"0";"0";"0.3654518";"0";"0";"-0.364089";"20.05212";"20.74233";"20.39722";"0";"0";"0";"0.689664";"10.55";
"4/02/2002 02:00:00";"-0.538714";"0.46168";"1.029911";"-0.195064";"0";"1.058021";"-0.797137";"0";"0";"0";"0.3705083";"0";"0";"-0.3680476";"19.70824";"20.4025";"20.05537";"0";"0";"0";"0.689664";"10.1";
"4/02/2002 03:00:00";"-0.553642";"0.585181";"0.95582";"-0.218769";"0";"1.057066";"-0.780841";"0";"0";"0";"0.37425";"0";"0";"-0.3603268";"19.40867";"20.08221";"19.74544";"0";"0";"0";"0.689664";"10";
"4/02/2002 04:00:00";"-0.577849";"0.701923";"0.902646";"-0.262537";"0";"1.057026";"-0.79346";"0";"0";"0";"0.3766868";"0";"0";"-0.3655107";"19.09561";"19.77412";"19.43487";"0";"0";"0";"0.689664";"9.55";
"4/02/2002 05:00:00";"-0.600401";"0.824154";"0.885884";"-0.307049";"0";"1.057182";"-0.806432";"0";"0";"0";"0.3770979";"0";"0";"-0.3708611";"18.78697";"19.46952";"19.12824";"0";"0";"0";"0.689664";"9.1";
"4/02/2002 06:00:00";"-0.631429";"0.874962";"0.797071";"-0.386754";"0";"1.056278";"-0.79398";"0";"0";"0";"0.3770979";"0.1556858";"0";"-0.3648688";"18.53428";"19.19674";"18.86551";"0";"0";"0";"0.689664";"9";
"4/02/2002 07:00:00";"-0.63191";"0.731173";"0.47154";"-0.530752";"0";"1.056066";"-0.796879";"0";"0.005584";"0";"0.3770979";"0.7685375";"0";"-0.3603165";"18.414";"19.07421";"18.7441";"0";"0.006569";"0";"0.689664";"8.85";
"4/02/2002 08:00:00";"-0.606746";"0.303396";"-0.399936";"-0.728715";"0";"0.8795754";"-0.586996";"0";"0";"1.014776";"0.1884812";"1.412765";"0";"-0.1361731";"19.06677";"19.27108";"19.16892";"1.014776";"0";"0";"0.344834";"11.95";
"4/02/2002 09:00:00";"-0.411275";"-0.12706";"-1.108512";"-0.61764";"0";"0.7922395";"-0.42861";"0";"0";"1.014776";"9.354523E-02";"1.825771";"0";"-5.027803E-02";"19.74383";"19.77489";"19.75936";"1.014776";"0";"0";"0.172422";"14.5";
"4/02/2002 10:00:00";"-0.238374";"-0.482294";"-1.481709";"-0.301103";"0";"0.707349";"-0.347269";"0";"0";"1.014776";"0";"1.980648";"0";"0";"20.39843";"20.39272";"20.39557";"1.014776";"0";"0";"0";"16.125";
"4/02/2002 11:00:00";"-0.017934";"-0.50405";"-1.280673";"0.324928";"0";"0.7071028";"-0.240912";"0";"0";"0";"0";"1.611015";"0";"0";"20.6054";"20.91047";"20.75793";"0";"0";"0";"0";"17.625";
"4/02/2002 12:00:00";"0.035711";"-0.601359";"-1.164552";"0.821124";"0";"0.7053204";"-0.212718";"0";"0";"0";"0";"1.256939";"0";"0";"21.01414";"21.32551";"21.16982";"0";"0";"0";"0";"18.375";
"4/02/2002 13:00:00";"-0.058193";"-0.818131";"-1.104314";"0.875061";"0";"0.7063972";"-0.204038";"0";"0";"0";"0";"1.403017";"0";"0";"21.41099";"21.68132";"21.54615";"0";"0";"0";"0";"18.875";
"4/02/2002 14:00:00";"-0.121489";"-1.078916";"-1.082943";"0.662408";"0";"0.7031347";"-0.163483";"0";"0";"0";"0";"1.811086";"0";"0";"21.78851";"22.02823";"21.90837";"0";"0";"0";"0";"19.75";
"4/02/2002 15:00:00";"-0.072343";"-1.280365";"-1.096669";"0.55614";"0";"0.7062817";"-0.203114";"0";"0";"0";"0";"2.056015";"0";"0";"22.15622";"22.40952";"22.28287";"0";"0";"0";"0";"19.625";
"4/02/2002 16:00:00";"-0.008997";"-1.371705";"-0.861605";"0.548425";"0";"0.707675";"-0.263896";"0";"0";"0";"0";"1.945401";"0";"0";"22.40735";"22.70475";"22.55605";"0";"0";"0";"0";"19.125";
"4/02/2002 17:00:00";"0.019779";"-1.109322";"-0.402752";"0.537068";"0";"0.7103804";"-0.336867";"0";"0";"0";"0";"1.234984";"0";"0";"22.42733";"22.78256";"22.60494";"0";"0";"0";"0";"18.25";
"4/02/2002 18:00:00";"-0.002953";"-0.780783";"0.148571";"0.52441";"0";"0.7140259";"-0.461628";"0";"0";"0";"0";"0.4761698";"0";"0";"22.18917";"22.644";"22.41658";"0";"0";"0";"0";"16.5";
"4/02/2002 19:00:00";"-0.090657";"-0.493813";"0.610058";"0.48202";"0";"0.7181587";"-0.596508";"0";"0";"0";"0";"0";"0";"0";"21.80094";"22.35058";"22.07576";"0";"0";"0";"0";"14.5";
"4/02/2002 20:00:00";"-0.280957";"-0.328247";"0.801166";"0.294051";"0";"0.7219108";"-0.734592";"0";"0";"0.202959";"0";"0";"0";"0";"21.42788";"22.00657";"21.71722";"0.202959";"0";"0";"0";"12.5";
"4/02/2002 21:00:00";"-0.42238";"-0.120894";"0.957112";"0.13229";"0";"0.7236142";"-0.806868";"0";"0";"0.202959";"0";"0";"0";"0";"21.01271";"21.62934";"21.32102";"0.202959";"0";"0";"0";"11.25";
"4/02/2002 22:00:00";"-0.516709";"0.074758";"1.033301";"-0.01247";"0";"0.7232698";"-0.792003";"0";"0";"0.202959";"0";"0";"0";"0";"20.65169";"21.24087";"20.94628";"0.202959";"0";"0";"0";"11.075";
"4/02/2002 23:00:00";"-0.572128";"0.239945";"1.024629";"-0.15223";"0";"0.8065372";"-0.766567";"0";"0";"0.202959";"9.061261E-02";"0";"0";"-8.886815E-02";"20.29263";"20.86957";"20.5811";"0.202959";"0";"0";"0.172422";"11.025";
"4/02/2002";"-0.57742";"0.433454";"1.084722";"-0.219379";"0";"0.9729917";"-0.794969";"0";"0";"0";"0.2762784";"0";"0";"-0.2757741";"19.83461";"20.49706";"20.16583";"0";"0";"0";"0.517256";"10.25";
"5/02/2002 01:00:00";"-0.602263";"0.587381";"1.056383";"-0.287613";"0";"1.057295";"-0.785184";"0";"0";"0";"0.3734067";"0";"0";"-0.3628533";"19.4571";"20.12903";"19.79306";"0";"0";"0";"0.689664";"10";
"5/02/2002 02:00:00";"-0.617468";"0.717661";"0.993155";"-0.350415";"0";"1.056683";"-0.759967";"0";"0";"0";"0.3764257";"0";"0";"-0.3514347";"19.15316";"19.78895";"19.47105";"0";"0";"0";"0.689664";"10";
"5/02/2002 03:00:00";"-0.622043";"0.828709";"0.921465";"-0.404525";"0";"1.055887";"-0.736416";"0";"0";"0";"0.3770979";"0";"0";"-0.3406969";"18.86961";"19.47683";"19.17322";"0";"0";"0";"0.689664";"10";
"5/02/2002 04:00:00";"-0.623261";"0.933699";"0.869257";"-0.443713";"0";"1.056551";"-0.773914";"0";"0.001227";"0";"0.3770979";"0";"0";"-0.3558864";"18.5459";"19.1838";"18.86485";"0";"0.001444";"0";"0.689664";"9.25";
"5/02/2002 05:00:00";"-0.637838";"1.049079";"0.863906";"-0.4642";"0";"1.058622";"-0.835314";"0";"0.070621";"0";"0.3770979";"0";"6.131076E-03";"-0.3196171";"18.24933";"18.89003";"18.56968";"0";"0.083084";"0";"0.689664";"8.25";
"5/02/2002 06:00:00";"-0.733365";"0.85063";"0.681813";"-0.605106";"0";"1.062419";"-0.966984";"0";"0.203885";"0";"0.3770979";"0.6606944";"6.706483E-02";"-0.3044571";"18.00551";"18.67262";"18.33906";"0";"0.239864";"0";"0.689664";"6.5";
"5/02/2002 07:00:00";"-0.737943";"0.119597";"-0.055736";"-1.00661";"0";"1.056773";"-0.901426";"0";"0.163742";"0";"0.3770979";"2.59716";"5.669579E-02";"-0.3054839";"18.26445";"18.83859";"18.55152";"0";"0.192638";"0";"0.689664";"7.5";
"5/02/2002 08:00:00";"-0.523372";"-0.244627";"-1.031637";"-1.151333";"0";"0.8831619";"-0.669411";"0";"0.004444";"1.014776";"0.1874422";"2.931031";"0";"-0.1505909";"19.09151";"19.31033";"19.20092";"1.014776";"0.005228";"0";"0.344834";"11";
"5/02/2002 09:00:00";"-0.238657";"-0.470404";"-1.597018";"-0.760126";"0";"0.7951787";"-0.462037";"0";"0";"1.014776";"9.213343E-02";"2.708083";"0";"-5.410919E-02";"19.90042";"19.97669";"19.93855";"1.014776";"0";"0";"0.172422";"14.25";
"5/02/2002 10:00:00";"-0.051137";"-0.671803";"-1.881114";"-0.18034";"0";"0.7075049";"-0.340289";"0";"0";"1.014776";"0";"2.280307";"0";"0";"20.69424";"20.69778";"20.69601";"1.014776";"0";"0";"0";"16.5";
"5/02/2002 11:00:00";"0.152418";"-0.726884";"-1.64571";"0.604399";"0";"0.7046601";"-0.205678";"0";"0";"0";"0";"1.758469";"0";"0";"21.05278";"21.32728";"21.19003";"0";"0";"0";"0";"18.5";
"5/02/2002 12:00:00";"0.183978";"-0.889349";"-1.508159";"1.191572";"0";"0.703342";"-0.206858";"0";"0";"0";"0";"1.342271";"0";"0";"21.57223";"21.85092";"21.71158";"0";"0";"0";"0";"19";
"5/02/2002 13:00:00";"0.059658";"-1.209569";"-1.544807";"1.358106";"0";"0.7007594";"-0.13303";"0";"0";"0";"0";"1.600365";"0";"0";"22.16245";"22.3602";"22.26132";"0";"0";"0";"0";"20.5";
"5/02/2002 14:00:00";"0.097744";"-1.52849";"-1.670813";"1.294645";"0";"0.7021216";"-0.139545";"0";"0";"0";"0";"1.985806";"0";"0";"22.7477";"22.94175";"22.84473";"0";"0";"0";"0";"21";
"5/02/2002 15:00:00";"0.166894";"-1.640331";"-1.295524";"1.168048";"0";"0.7018689";"-0.115545";"0";"0";"0";"0";"1.729634";"0";"0";"23.20119";"23.3432";"23.27219";"0";"0";"0";"0";"21.75";
"5/02/2002 16:00:00";"0.048573";"-1.438182";"-0.611402";"0.98426";"0";"0.7068035";"-0.237018";"0";"0";"0";"0";"1.288546";"0";"0";"23.1582";"23.4208";"23.2895";"0";"0";"0";"0";"20.2";
"5/02/2002 17:00:00";"-0.352165";"-1.018163";"0.406977";"0.600223";"0";"0.7176412";"-0.703097";"0";"0";"0";"0";"0.8504784";"0";"0";"22.47351";"23.10034";"22.78692";"0";"0";"0";"0";"13.9";
"5/02/2002 18:00:00";"-0.401865";"-0.617833";"0.973251";"0.500622";"0";"0.7228411";"-0.7636";"0";"0";"0";"0";"0.3083742";"0";"0";"22.03722";"22.68914";"22.36318";"0";"0";"0";"0";"12.75";
"5/02/2002 19:00:00";"-0.397313";"-0.378099";"1.058936";"0.385157";"0";"0.7234209";"-0.773442";"0";"0";"0";"0";"0";"0";"0";"21.64149";"22.29281";"21.96715";"0";"0";"0";"0";"12.25";
"5/02/2002 20:00:00";"-0.458797";"-0.210851";"1.041544";"0.212991";"0";"0.7215561";"-0.768191";"0";"0";"0.202959";"0";"0";"0";"0";"21.31595";"21.90686";"21.6114";"0.202959";"0";"0";"0";"12";
"5/02/2002 21:00:00";"-0.485679";"-0.058379";"0.985647";"0.117857";"0";"0.7228704";"-0.801874";"0";"0";"0.202959";"0";"0";"0";"0";"20.94738";"21.56222";"21.2548";"0.202959";"0";"0";"0";"11.25";
"5/02/2002 22:00:00";"-0.512792";"0.098272";"0.968309";"0.054675";"0";"0.7241813";"-0.796288";"0";"0";"0.202959";"0";"0";"0";"0";"20.6239";"21.22663";"20.92526";"0.202959";"0";"0";"0";"11";
"5/02/2002 23:00:00";"-0.556639";"0.239374";"0.933233";"-0.056966";"0";"0.8073464";"-0.769901";"0";"0";"0.202959";"9.062984E-02";"0";"0";"-8.945289E-02";"20.30579";"20.89578";"20.60079";"0.202959";"0";"0";"0.172422";"11";
"5/02/2002";"-0.56691";"0.403847";"0.966044";"-0.144985";"0";"0.9736072";"-0.738035";"0";"0";"0";"0.275471";"0";"0";"-0.2571023";"19.92069";"20.55827";"20.23948";"0";"0";"0";"0.517256";"11";
"6/02/2002 01:00:00";"-0.572809";"0.541574";"0.945404";"-0.228451";"0";"1.056861";"-0.736744";"0";"0";"0";"0.3718771";"0";"0";"-0.3417518";"19.59568";"20.22992";"19.9128";"0";"0";"0";"0.689664";"10.7";
"6/02/2002 02:00:00";"-0.578112";"0.667817";"0.913207";"-0.290295";"0";"1.056719";"-0.75706";"0";"0";"0";"0.3752967";"0";"0";"-0.3504388";"19.2721";"19.91758";"19.59484";"0";"0";"0";"0.689664";"10.15";
"6/02/2002 03:00:00";"-0.58667";"0.78359";"0.877639";"-0.334115";"0";"1.056592";"-0.752604";"0";"0";"0";"0.3768215";"0";"0";"-0.3482579";"18.98602";"19.61888";"19.30245";"0";"0";"0";"0.689664";"9.925";
"6/02/2002 04:00:00";"-0.595216";"0.878971";"0.820399";"-0.374923";"0";"1.05618";"-0.739679";"0";"0";"0";"0.3770979";"0";"0";"-0.3422814";"18.72761";"19.34103";"19.03432";"0";"0";"0";"0.689664";"9.825";
"6/02/2002 05:00:00";"-0.597502";"0.963483";"0.765582";"-0.407809";"0";"1.055561";"-0.728754";"0";"0.011209";"0";"0.3770979";"0";"0";"-0.3258799";"18.49323";"19.08319";"18.78821";"0";"0.013188";"0";"0.689664";"9.725";
"6/02/2002 06:00:00";"-0.612903";"0.992461";"0.661071";"-0.466505";"0";"1.055133";"-0.721629";"0";"0.039557";"0";"0.3770979";"0.1238958";"5.343154E-03";"-0.2994107";"18.3048";"18.8609";"18.58285";"0";"0.046538";"0";"0.689664";"9.625";
"6/02/2002 07:00:00";"-0.608769";"0.907853";"0.421326";"-0.554066";"0";"1.054979";"-0.72169";"0";"0.057978";"0";"0.3770979";"0.513122";"2.029695E-02";"-0.2957766";"18.20278";"18.74593";"18.47435";"0";"0.068209";"0";"0.689664";"9.525";
"6/02/2002 08:00:00";"-0.610696";"0.579266";"-0.274664";"-0.703795";"0";"0.8830395";"-0.664216";"0";"0";"1.014776";"0.188549";"0.981531";"0";"-0.1540306";"18.64162";"18.88124";"18.76143";"1.014776";"0";"0";"0.344834";"10.625";
"6/02/2002 09:00:00";"-0.467632";"0.275645";"-0.789944";"-0.581885";"0";"0.7979003";"-0.541806";"0";"0";"1.014776";"0.0942214";"1.292167";"0";"-6.325284E-02";"19.08198";"19.24376";"19.16287";"1.014776";"0";"0";"0.172422";"12.5";
"6/02/2002 10:00:00";"-0.302349";"-0.055038";"-1.192747";"-0.333497";"0";"0.7086";"-0.400612";"0";"0";"1.014776";"0";"1.446713";"0";"0";"19.70541";"19.74525";"19.72533";"1.014776";"0";"0";"0";"14.8";
"6/02/2002 11:00:00";"-0.058736";"-0.199636";"-1.127554";"0.160913";"0";"0.7094224";"-0.31316";"0";"0";"0";"0";"1.437162";"0";"0";"19.85184";"20.22878";"20.04031";"0";"0";"0";"0";"16";
"6/02/2002 12:00:00";"0.012057";"-0.339082";"-1.066251";"0.518141";"0";"0.7089283";"-0.281256";"0";"0";"0";"0";"1.348602";"0";"0";"20.26967";"20.61932";"20.4445";"0";"0";"0";"0";"16.8";
"6/02/2002 13:00:00";"-0.050683";"-0.517707";"-1.025577";"0.594396";"0";"0.7094034";"-0.325937";"0";"0";"0";"0";"1.393776";"0";"0";"20.56647";"20.95968";"20.76307";"0";"0";"0";"0";"16.55";
"6/02/2002 14:00:00";"-0.1035";"-0.615438";"-0.837765";"0.5362";"0";"0.7107379";"-0.368518";"0";"0";"0";"0";"1.458878";"0";"0";"20.78626";"21.21453";"21.0004";"0";"0";"0";"0";"16.25";
"6/02/2002 15:00:00";"-0.12386";"-0.657905";"-0.638334";"0.462291";"0";"0.7120127";"-0.398908";"0";"0";"0";"0";"1.40395";"0";"0";"20.9571";"21.40261";"21.17986";"0";"0";"0";"0";"16.05";
"6/02/2002 16:00:00";"-0.119862";"-0.64609";"-0.392354";"0.439893";"0";"0.7136914";"-0.441086";"0";"0";"0";"0";"1.182971";"0";"0";"21.0435";"21.51235";"21.27793";"0";"0";"0";"0";"15.625";
"6/02/2002 17:00:00";"-0.109204";"-0.525866";"-0.122545";"0.459609";"0";"0.7151442";"-0.481695";"0";"0";"0";"0";"0.7924767";"0";"0";"21.03288";"21.52431";"21.27859";"0";"0";"0";"0";"15.125";
"6/02/2002 18:00:00";"-0.129204";"-0.331185";"0.203349";"0.468615";"0";"0.7166209";"-0.542303";"0";"0";"0";"0";"0.3240558";"0";"0";"20.88087";"21.4052";"21.14304";"0";"0";"0";"0";"14.25";
"6/02/2002 19:00:00";"-0.225078";"-0.110778";"0.539581";"0.371801";"0";"0.7186502";"-0.603036";"0";"0";"0";"0";"0";"0";"0";"20.59858";"21.15311";"20.87584";"0";"0";"0";"0";"13.25";
"6/02/2002 20:00:00";"-0.35493";"0.012037";"0.643046";"0.17283";"0";"0.7191907";"-0.624911";"0";"0";"0.202959";"0";"0";"0";"0";"20.37814";"20.87721";"20.62768";"0.202959";"0";"0";"0";"12.775";
"6/02/2002 21:00:00";"-0.432387";"0.145702";"0.707747";"0.008005";"0";"0.7194304";"-0.63419";"0";"0";"0.202959";"0";"0";"0";"0";"20.1064";"20.59907";"20.35274";"0.202959";"0";"0";"0";"12.4";
"6/02/2002 22:00:00";"-0.47418";"0.28137";"0.758205";"-0.118568";"0";"0.7195585";"-0.6391";"0";"0";"0.202959";"0";"0";"0";"0";"19.83281";"20.31485";"20.07383";"0.202959";"0";"0";"0";"12.075";
"6/02/2002 23:00:00";"-0.503673";"0.401279";"0.764175";"-0.221553";"0";"0.8032961";"-0.653703";"0";"0";"0.202959";"9.321587E-02";"0";"0";"-7.585179E-02";"19.54777";"20.03767";"19.79272";"0.202959";"0";"0";"0.172422";"11.625";
"6/02/2002";"-0.517057";"0.543851";"0.81821";"-0.273782";"0";"0.9700535";"-0.666397";"0";"0";"0";"0.2820089";"0";"0";"-0.231469";"19.18763";"19.7511";"19.46937";"0";"0";"0";"0.517256";"11.125";
"7/02/2002 01:00:00";"-0.543744";"0.674106";"0.839252";"-0.326382";"0";"1.054333";"-0.713171";"0";"0";"0";"0.3770979";"0";"0";"-0.3291624";"18.85236";"19.45568";"19.15402";"0";"0";"0";"0.689664";"10.25";
"7/02/2002 02:00:00";"-0.578496";"0.816423";"0.882383";"-0.364397";"0";"1.056915";"-0.829911";"0";"0.009628";"0";"0.3770979";"0";"0";"-0.3708476";"18.4474";"19.14716";"18.79728";"0";"0.011327";"0";"0.689664";"8.5";
"7/02/2002 03:00:00";"-0.62698";"0.956785";"0.919184";"-0.395041";"0";"1.057062";"-0.850442";"0";"0.084999";"0";"0.3770979";"0";"0.0105528";"-0.3148198";"18.17521";"18.82493";"18.50007";"0";"0.099999";"0";"0.689664";"8";
"7/02/2002 04:00:00";"-0.675798";"1.035979";"0.837025";"-0.456214";"0";"1.056526";"-0.836214";"0";"0.220387";"0";"0.3770979";"0";"7.880985E-02";"-0.2414775";"18.00406";"18.53689";"18.27048";"0";"0.259277";"0";"0.689664";"8";
"7/02/2002 05:00:00";"-0.725056";"1.112091";"0.785684";"-0.506558";"0";"1.067728";"-1.285108";"0";"0.997564";"0";"0.3770979";"0";"0.5629082";"-0.1412945";"17.82966";"18.26404";"18.04685";"0";"1.173605";"0";"0.689664";"2.75";
"7/02/2002 06:00:00";"-0.879439";"1.082054";"0.655987";"-0.648579";"0";"1.059919";"-0.97359";"0";"0.859887";"0";"0.3770979";"0.2411825";"0.5235461";"-0.1067113";"17.81422";"18.03365";"17.92393";"0";"1.011631";"0";"0.689664";"6.25";
"7/02/2002 07:00:00";"-0.824591";"0.778774";"0.131472";"-0.88881";"0";"1.05238";"-0.725445";"0";"0.501429";"0";"0.3770979";"1.023381";"0.2938296";"-0.1271902";"17.83564";"18.05678";"17.94621";"0";"0.589917";"0";"0.689664";"9.125";
"7/02/2002 08:00:00";"-0.616412";"0.373721";"-0.648212";"-0.978955";"0";"0.8772426";"-0.509933";"0";"0.027691";"1.014776";"0.188549";"1.570395";"1.829815E-02";"-0.1092992";"18.31038";"18.37325";"18.34182";"1.014776";"0.032578";"0";"0.344834";"12.125";
"7/02/2002 09:00:00";"-0.358936";"-0.07669";"-1.297374";"-0.748352";"0";"0.7922522";"-0.407669";"0";"0";"1.014776";"9.415834E-02";"2.016151";"0";"-4.782043E-02";"18.95405";"18.95436";"18.95421";"1.014776";"0";"0";"0.172422";"13.975";
"7/02/2002 10:00:00";"-0.154782";"-0.365439";"-1.633626";"-0.319451";"0";"0.7075888";"-0.347939";"0";"0";"1.014776";"0";"1.981464";"0";"0";"19.62018";"19.61679";"19.61849";"1.014776";"0";"0";"0";"15.35";
"7/02/2002 11:00:00";"0.028902";"-0.416917";"-1.39689";"0.338248";"0";"0.7078019";"-0.257026";"0";"0";"0";"0";"1.610506";"0";"0";"19.84438";"20.16513";"20.00476";"0";"0";"0";"0";"16.675";
"7/02/2002 12:00:00";"0.048213";"-0.527462";"-1.253738";"0.843724";"0";"0.704106";"-0.211888";"0";"0";"0";"0";"1.254873";"0";"0";"20.29745";"20.60182";"20.44963";"0";"0";"0";"0";"17.675";
"7/02/2002 13:00:00";"-0.024506";"-0.827426";"-1.326869";"1.060725";"0";"0.703266";"-0.179133";"0";"0";"0";"0";"1.401322";"0";"0";"20.7993";"21.06441";"20.93186";"0";"0";"0";"0";"18.575";
"7/02/2002 14:00:00";"-0.03565";"-1.192945";"-1.45518";"1.080076";"0";"0.7026225";"-0.156737";"0";"0";"0";"0";"1.811337";"0";"0";"21.35205";"21.58225";"21.46715";"0";"0";"0";"0";"19.4";
"7/02/2002 15:00:00";"0.036304";"-1.457786";"-1.485237";"1.000416";"0";"0.7020265";"-0.130792";"0";"0";"0";"0";"2.058147";"0";"0";"21.90916";"22.0998";"22.00448";"0";"0";"0";"0";"20.275";
"7/02/2002 16:00:00";"0.13507";"-1.626522";"-1.290714";"0.92517";"0";"0.7011072";"-0.097506";"0";"0";"0";"0";"1.948434";"0";"0";"22.39747";"22.53919";"22.46833";"0";"0";"0";"0";"21.175";
"7/02/2002 17:00:00";"0.044339";"-1.28939";"-0.578249";"0.801088";"0";"0.7033311";"-0.107363";"0";"0";"0";"0";"1.226972";"0";"0";"22.44558";"22.59965";"22.52261";"0";"0";"0";"0";"21.1";
"7/02/2002 18:00:00";"-0.292538";"-0.746686";"0.512144";"0.577955";"0";"0.716868";"-0.728659";"0";"0";"0";"0";"0.4261612";"0";"0";"21.58537";"22.23794";"21.91166";"0";"0";"0";"0";"12.75";
"7/02/2002 19:00:00";"-0.448754";"-0.326959";"1.173417";"0.503471";"0";"0.7231038";"-0.841974";"0";"0";"0";"0";"0";"0";"0";"21.0721";"21.72838";"21.40024";"0";"0";"0";"0";"10.9";
"7/02/2002 20:00:00";"-0.541219";"-0.197705";"1.063438";"0.253914";"0";"0.7239478";"-0.798989";"0";"0";"0.202959";"0";"0";"0";"0";"20.71";"21.32651";"21.01826";"0.202959";"0";"0";"0";"11.05";
"7/02/2002 21:00:00";"-0.524778";"-0.041211";"1.008357";"0.129538";"0";"0.723331";"-0.77599";"0";"0";"0.202959";"0";"0";"0";"0";"20.38073";"20.97512";"20.67792";"0.202959";"0";"0";"0";"11";
"7/02/2002 22:00:00";"-0.524534";"0.104191";"0.958522";"0.04035";"0";"0.7246487";"-0.811193";"0";"0";"0.202959";"0";"0";"0";"0";"20.03118";"20.64401";"20.33759";"0.202959";"0";"0";"0";"10.25";
"7/02/2002 23:00:00";"-0.542174";"0.248425";"0.932064";"-0.027441";"0";"0.8079236";"-0.805129";"0";"0";"0.202959";"9.269385E-02";"0";"0";"-9.301203E-02";"19.69996";"20.3219";"20.01093";"0.202959";"0";"0";"0.172422";"10";
"7/02/2002";"-0.541303";"0.39195";"0.920895";"-0.05301";"0";"0.9736617";"-0.774711";"0";"0";"0";"0.2810483";"0";"0";"-0.2683873";"19.33355";"20.01254";"19.67304";"0";"0";"0";"0.517256";"10";
"8/02/2002 01:00:00";"-0.543472";"0.514648";"0.880971";"-0.072772";"0";"1.057772";"-0.811217";"0";"0";"0";"0.3769891";"0";"0";"-0.3736401";"18.99741";"19.71705";"19.35723";"0";"0";"0";"0.689664";"9.25";
"8/02/2002 02:00:00";"-0.560523";"0.638461";"0.861821";"-0.097337";"0";"1.057238";"-0.809025";"0";"0";"0";"0.3770979";"0";"0";"-0.3722477";"18.71251";"19.42426";"19.06839";"0";"0";"0";"0.689664";"9";
"8/02/2002 03:00:00";"-0.575931";"0.731916";"0.796854";"-0.133364";"0";"1.056352";"-0.788605";"0";"0";"0";"0.3770979";"0";"0";"-0.3628479";"18.46734";"19.15473";"18.81104";"0";"0";"0";"0.689664";"9";
"8/02/2002 04:00:00";"-0.58468";"0.820579";"0.750272";"-0.166282";"0";"1.057512";"-0.832627";"0";"0.063423";"0";"0.3770979";"0";"2.673258E-03";"-0.321327";"18.21945";"18.90151";"18.56048";"0";"0.074615";"0";"0.689664";"8.25";
"8/02/2002 05:00:00";"-0.61415";"0.908531";"0.731914";"-0.210959";"0";"1.057261";"-0.838381";"0";"0.142873";"0";"0.3770979";"0";"4.860693E-02";"-0.290078";"18.02934";"18.64971";"18.33953";"0";"0.168086";"0";"0.689664";"8";
"8/02/2002 06:00:00";"-0.679419";"0.84997";"0.574148";"-0.331906";"0";"1.061503";"-0.959445";"0";"0.433774";"0";"0.3770979";"0.3048371";"0.143004";"-0.1458881";"17.91846";"18.45123";"18.18485";"0";"0.510322";"0";"0.689664";"6.5";
"8/02/2002 07:00:00";"-0.707171";"0.513556";"0.174749";"-0.596812";"0";"1.054458";"-0.810901";"0";"0.253187";"0";"0.3770979";"1.294263";"9.212558E-02";"-0.210499";"17.95909";"18.45479";"18.20694";"0";"0.297867";"0";"0.689664";"8.25";
"8/02/2002 08:00:00";"-0.62234";"-0.087822";"-0.801487";"-0.902478";"0";"0.8793937";"-0.612331";"0";"0.009081";"1.014776";"0.1884792";"2.261126";"1.581023E-03";"-0.1343677";"18.65658";"18.82479";"18.74068";"1.014776";"0.010684";"0";"0.344834";"11.25";
"8/02/2002 09:00:00";"-0.344577";"-0.509375";"-1.445275";"-0.695642";"0";"0.7930146";"-0.479647";"0";"0";"1.014776";"9.343214E-02";"2.60759";"0";"-5.605906E-02";"19.34759";"19.46843";"19.40801";"1.014776";"0";"0";"0.172422";"13.5";
"8/02/2002 10:00:00";"-0.103625";"-0.787711";"-1.841131";"-0.176232";"0";"0.7068311";"-0.332251";"0";"0";"1.014776";"0";"2.407345";"0";"0";"20.18777";"20.21908";"20.20342";"1.014776";"0";"0";"0";"16.1";
"8/02/2002 11:00:00";"0.139162";"-0.761862";"-1.677795";"0.659218";"0";"0.7052811";"-0.232092";"0";"0";"0";"0";"1.794531";"0";"0";"20.5724";"20.87206";"20.72223";"0";"0";"0";"0";"17.7";
"8/02/2002 12:00:00";"0.169757";"-0.891898";"-1.518828";"1.291744";"0";"0.7032987";"-0.191808";"0";"0";"0";"0";"1.291907";"0";"0";"21.13289";"21.39845";"21.26567";"0";"0";"0";"0";"18.75";
"8/02/2002 13:00:00";"0.022117";"-1.188097";"-1.477206";"1.422819";"0";"0.7018662";"-0.153499";"0";"0";"0";"0";"1.465063";"0";"0";"21.6637";"21.87639";"21.77005";"0";"0";"0";"0";"19.75";
"8/02/2002 14:00:00";"0.060566";"-1.544597";"-1.55129";"1.465962";"0";"0.7029684";"-0.175992";"0";"0";"0";"0";"1.782081";"0";"0";"22.19603";"22.42826";"22.31215";"0";"0";"0";"0";"20";
"8/02/2002 15:00:00";"0.166434";"-1.667053";"-1.401889";"1.406682";"0";"0.7040148";"-0.212584";"0";"0";"0";"0";"1.745227";"0";"0";"22.65146";"22.89335";"22.77241";"0";"0";"0";"0";"20";
"8/02/2002 16:00:00";"0.136032";"-1.577789";"-0.881592";"1.155856";"0";"0.7087549";"-0.286139";"0";"0";"0";"0";"1.414047";"0";"0";"22.80968";"23.09663";"22.95315";"0";"0";"0";"0";"19.25";
"8/02/2002 17:00:00";"0.035944";"-1.503031";"-0.320434";"0.855215";"0";"0.7132838";"-0.53733";"0";"0";"0";"0";"1.301558";"0";"0";"22.60345";"23.11724";"22.86035";"0";"0";"0";"0";"16";
"8/02/2002 18:00:00";"-0.039269";"-1.155989";"0.285166";"0.71589";"0";"0.7208646";"-0.721556";"0";"0";"0";"0";"0.825429";"0";"0";"22.29415";"22.93174";"22.61295";"0";"0";"0";"0";"13.5";
"8/02/2002 19:00:00";"-0.131641";"-0.664023";"0.862321";"0.651197";"0";"0.7198169";"-0.76836";"0";"0";"0";"0";"0";"0";"0";"21.88502";"22.52997";"22.20749";"0";"0";"0";"0";"12.55";
"8/02/2002 20:00:00";"-0.35352";"-0.477762";"1.017042";"0.386226";"0";"0.7235571";"-0.79343";"0";"0";"0.202959";"0";"0";"0";"0";"21.49162";"22.09933";"21.79548";"0.202959";"0";"0";"0";"11.875";
"8/02/2002 21:00:00";"-0.47243";"-0.261419";"1.107448";"0.171204";"0";"0.724282";"-0.817193";"0";"0";"0.202959";"0";"0";"0";"0";"21.05517";"21.67403";"21.3646";"0.202959";"0";"0";"0";"11.175";
"8/02/2002 22:00:00";"-0.535313";"-0.049715";"1.157333";"0.016679";"0";"0.7259799";"-0.860025";"0";"0";"0.202959";"0";"0";"0";"0";"20.61511";"21.25051";"20.93281";"0.202959";"0";"0";"0";"10.25";
"8/02/2002 23:00:00";"-0.586865";"0.146199";"1.161895";"-0.109722";"0";"0.8099332";"-0.846808";"0";"0";"0.202959";"9.087451E-02";"0";"0";"-9.812716E-02";"20.19856";"20.8367";"20.51763";"0.202959";"0";"0";"0.172422";"10";
"8/02/2002";"-0.603833";"0.340964";"1.169822";"-0.189856";"0";"0.9759071";"-0.808964";"0";"0";"0";"0.2769062";"0";"0";"-0.2810113";"19.74325";"20.4333";"20.08827";"0";"0";"0";"0.517256";"10";
"9/02/2002 01:00:00";"-0.614042";"0.508639";"1.132072";"-0.259833";"0";"1.059511";"-0.826646";"0";"0";"0";"0.3743725";"0";"0";"-0.3818267";"19.33549";"20.04575";"19.69062";"0";"0";"0";"0.689664";"9.4";
"9/02/2002 02:00:00";"-0.626618";"0.664243";"1.089487";"-0.312904";"0";"1.059034";"-0.826675";"0";"0";"0";"0.3770027";"0";"0";"-0.3812098";"18.97455";"19.6757";"19.32512";"0";"0";"0";"0.689664";"9.05";
"9/02/2002 03:00:00";"-0.638964";"0.794125";"1.019601";"-0.362427";"0";"1.058392";"-0.822519";"0";"0";"0";"0.3770979";"0";"0";"-0.3787121";"18.64114";"19.33071";"18.98592";"0";"0";"0";"0.689664";"8.775";
"9/02/2002 04:00:00";"-0.647087";"0.911715";"0.956364";"-0.403069";"0";"1.05763";"-0.817873";"0";"0.03454";"0";"0.3770979";"0";"0";"-0.3414332";"18.35347";"19.00839";"18.68093";"0";"0.040635";"0";"0.689664";"8.55";
"9/02/2002 05:00:00";"-0.662731";"1.001488";"0.875074";"-0.445972";"0";"1.057333";"-0.822365";"0";"0.117637";"0";"0.3770979";"0";"3.581196E-02";"-0.2955118";"18.12369";"18.71442";"18.41906";"0";"0.138396";"0";"0.689664";"8.275";
