"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"9/02/2002 06:00:00";"-0.694849";"1.031979";"0.744565";"-0.524762";"0";"1.057111";"-0.829473";"0";"0.275105";"0";"0.3770979";"0.1262626";"0.1054957";"-0.210299";"17.97665";"18.4654";"18.22103";"0";"0.323653";"0";"0.689664";"8.05";
"9/02/2002 07:00:00";"-0.703024";"0.913257";"0.443234";"-0.6459";"0";"1.054845";"-0.778493";"0";"0.308414";"0";"0.3770979";"0.5479379";"0.1216999";"-0.1706712";"17.93368";"18.34616";"18.13992";"0";"0.362838";"0";"0.689664";"8.6";
"9/02/2002 08:00:00";"-0.680614";"0.516199";"-0.344209";"-0.837981";"0";"0.8842661";"-0.711888";"0";"0.02571";"1.014776";"0.188549";"1.256824";"0.0112717";"-0.1496122";"18.26766";"18.52434";"18.396";"1.014776";"0.030247";"0";"0.344834";"9.7";
"9/02/2002 09:00:00";"-0.486135";"0.172998";"-0.914873";"-0.683121";"0";"0.7975866";"-0.598592";"0";"0";"1.014776";"9.427448E-02";"1.675748";"0";"-6.944794E-02";"18.74818";"18.94692";"18.84755";"1.014776";"0";"0";"0.172422";"11.5";
"9/02/2002 10:00:00";"-0.303464";"-0.178602";"-1.371072";"-0.367234";"0";"0.709397";"-0.425496";"0";"0";"1.014776";"0";"1.841907";"0";"0";"19.45075";"19.52626";"19.4885";"1.014776";"0";"0";"0";"14.25";
"9/02/2002 11:00:00";"-0.079071";"-0.340279";"-1.382848";"0.133293";"0";"0.7093289";"-0.322061";"0";"0";"0";"0";"1.876708";"0";"0";"19.7085";"20.09181";"19.90016";"0";"0";"0";"0";"15.75";
"9/02/2002 12:00:00";"0.100477";"-0.603815";"-1.440282";"0.566185";"0";"0.7048136";"-0.256532";"0";"0";"0";"0";"1.799316";"0";"0";"20.2932";"20.64261";"20.46791";"0";"0";"0";"0";"17.125";
"9/02/2002 13:00:00";"0.199862";"-0.879747";"-1.51329";"0.816955";"0";"0.702722";"-0.186524";"0";"0";"0";"0";"1.663319";"0";"0";"20.94076";"21.20383";"21.0723";"0";"0";"0";"0";"18.625";
"9/02/2002 14:00:00";"0.22857";"-1.088975";"-1.422232";"0.967065";"0";"0.7016039";"-0.140319";"0";"0";"0";"0";"1.521962";"0";"0";"21.4994";"21.69252";"21.59595";"0";"0";"0";"0";"19.75";
"9/02/2002 15:00:00";"0.170099";"-1.175538";"-1.169877";"0.932637";"0";"0.7061895";"-0.206013";"0";"0";"0";"0";"1.436694";"0";"0";"21.81318";"22.0499";"21.93154";"0";"0";"0";"0";"19.25";
"9/02/2002 16:00:00";"0.094235";"-1.124918";"-0.687857";"0.811271";"0";"0.7087548";"-0.293096";"0";"0";"0";"0";"1.177617";"0";"0";"21.88368";"22.21008";"22.04688";"0";"0";"0";"0";"18.25";
"9/02/2002 17:00:00";"0.010887";"-0.932823";"-0.185923";"0.660036";"0";"0.7101775";"-0.368101";"0";"0";"0";"0";"0.7748912";"0";"0";"21.79657";"22.1868";"21.99169";"0";"0";"0";"0";"17.25";
"9/02/2002 18:00:00";"-0.058027";"-0.674622";"0.278862";"0.552282";"0";"0.7112862";"-0.433018";"0";"0";"0";"0";"0.2841338";"0";"0";"21.5779";"22.00906";"21.79348";"0";"0";"0";"0";"16.25";
"9/02/2002 19:00:00";"-0.144059";"-0.450949";"0.607367";"0.443174";"0";"0.7161149";"-0.54946";"0";"0";"0";"0";"0";"0";"0";"21.21967";"21.73569";"21.47768";"0";"0";"0";"0";"14.5";
"9/02/2002 20:00:00";"-0.271081";"-0.297972";"0.735813";"0.289011";"0";"0.7213916";"-0.689996";"0";"0";"0.202959";"0";"0";"0";"0";"20.88161";"21.43482";"21.15822";"0.202959";"0";"0";"0";"12.5";
"9/02/2002 21:00:00";"-0.385961";"-0.111722";"0.85748";"0.159035";"0";"0.7233204";"-0.765409";"0";"0";"0.202959";"0";"0";"0";"0";"20.50792";"21.10289";"20.8054";"0.202959";"0";"0";"0";"11.25";
"9/02/2002 22:00:00";"-0.485145";"0.078475";"0.951889";"0.026335";"0";"0.7248525";"-0.807123";"0";"0";"0.202959";"0";"0";"0";"0";"20.13474";"20.74182";"20.43828";"0.202959";"0";"0";"0";"10.4";
"9/02/2002 23:00:00";"-0.56036";"0.255915";"0.995323";"-0.109309";"0";"0.8082102";"-0.806423";"0";"0";"0.202959";"9.240089E-02";"0";"0";"-9.337655E-02";"19.76451";"20.37522";"20.06986";"0.202959";"0";"0";"0.172422";"10.05";
"9/02/2002";"-0.579716";"0.4535";"1.073529";"-0.181868";"0";"0.9743073";"-0.837019";"0";"0";"0";"0.2811033";"0";"0";"-0.2897932";"19.30442";"20.00244";"19.65343";"0";"0";"0";"0.517256";"9.25";
"10/02/2002 01:00:00";"-0.60586";"0.608509";"1.050269";"-0.249914";"0";"1.058732";"-0.827085";"0";"0";"0";"0.377077";"0";"0";"-0.3814135";"18.9259";"19.63586";"19.28088";"0";"0";"0";"0.689664";"9";
"10/02/2002 02:00:00";"-0.619739";"0.73818";"0.986816";"-0.30948";"0";"1.057799";"-0.801815";"0";"0";"0";"0.3770979";"0";"0";"-0.3697773";"18.62302";"19.29887";"18.96095";"0";"0";"0";"0.689664";"9";
"10/02/2002 03:00:00";"-0.622243";"0.846086";"0.910181";"-0.35931";"0";"1.056741";"-0.779567";"0";"0.020958";"0";"0.3770979";"0";"0";"-0.3385119";"18.35624";"18.99223";"18.67423";"0";"0.024657";"0";"0.689664";"9";
"10/02/2002 04:00:00";"-0.625212";"0.927144";"0.819636";"-0.404253";"0";"1.055764";"-0.762774";"0";"0.086827";"0";"0.3770979";"0";"1.748528E-02";"-0.2823561";"18.15424";"18.71818";"18.43621";"0";"0.102149";"0";"0.689664";"9";
"10/02/2002 05:00:00";"-0.631973";"0.988372";"0.727981";"-0.447922";"0";"1.055358";"-0.75036";"0";"0.198148";"0";"0.3770979";"0";"7.573183E-02";"-0.2236406";"18.00508";"18.47788";"18.24148";"0";"0.233114";"0";"0.689664";"9";
"10/02/2002 06:00:00";"-0.65222";"0.973537";"0.5685";"-0.528556";"0";"1.055086";"-0.745156";"0";"0.36079";"0";"0.3770979";"0.1287732";"0.1402301";"-0.1232862";"17.94217";"18.29092";"18.11654";"0";"0.424459";"0";"0.689664";"9";
"10/02/2002 07:00:00";"-0.637233";"0.808414";"0.246211";"-0.653627";"0";"1.052538";"-0.648051";"0";"0.267499";"0";"0.3770979";"0.6191691";"0.1102019";"-0.1428396";"17.9329";"18.24959";"18.09125";"0";"0.314704";"0";"0.689664";"10.125";
"10/02/2002 08:00:00";"-0.582383";"0.423863";"-0.495384";"-0.804794";"0";"0.8802828";"-0.55524";"0";"0.009398";"1.014776";"0.188549";"1.210799";"2.52407E-03";"-0.122382";"18.35091";"18.47752";"18.41422";"1.014776";"0.011056";"0";"0.344834";"11.625";
"10/02/2002 09:00:00";"-0.447782";"0.045023";"-1.0468";"-0.70209";"0";"0.7900217";"-0.326591";"0";"0";"1.014776";"9.425521E-02";"1.684391";"0";"-3.843634E-02";"19.00071";"18.9302";"18.96545";"1.014776";"0";"0";"0.172422";"15";
"10/02/2002 10:00:00";"-0.269776";"-0.293943";"-1.449049";"-0.420348";"0";"0.7064039";"-0.309627";"0";"0";"1.014776";"0";"1.837682";"0";"0";"19.58075";"19.52663";"19.55369";"1.014776";"0";"0";"0";"15.775";
"10/02/2002 11:00:00";"-0.056045";"-0.377278";"-1.327529";"0.072248";"0";"0.7050768";"-0.191265";"0";"0";"0";"0";"1.810909";"0";"0";"19.78871";"20.05355";"19.92113";"0";"0";"0";"0";"17.425";
"10/02/2002 12:00:00";"0.037719";"-0.592008";"-1.290574";"0.383928";"0";"0.7042518";"-0.181141";"0";"0";"0";"0";"1.700795";"0";"0";"20.24437";"20.52333";"20.38385";"0";"0";"0";"0";"18";
"10/02/2002 13:00:00";"-0.039434";"-0.648559";"-0.971873";"0.475955";"0";"0.7114386";"-0.375938";"0";"0";"0";"0";"1.636725";"0";"0";"20.36858";"20.80123";"20.58491";"0";"0";"0";"0";"15.75";
"10/02/2002 14:00:00";"-0.434918";"-0.4979";"-0.290748";"0.094104";"0";"0.7166248";"-0.550304";"0";"0";"0";"0";"1.646326";"0";"0";"20.20947";"20.74963";"20.47955";"0";"0";"0";"0";"13.5";
"10/02/2002 15:00:00";"-0.400791";"-0.571046";"-0.198372";"0.084531";"0";"0.7139587";"-0.477591";"0";"0";"0";"0";"1.638982";"0";"0";"20.34284";"20.8275";"20.58517";"0";"0";"0";"0";"14.5";
"10/02/2002 16:00:00";"-0.162301";"-0.740614";"-0.473494";"0.32235";"0";"0.711859";"-0.398364";"0";"0";"0";"0";"1.544342";"0";"0";"20.64554";"21.07965";"20.8626";"0";"0";"0";"0";"15.75";
"10/02/2002 17:00:00";"-0.046751";"-0.631694";"-0.336304";"0.483541";"0";"0.7101154";"-0.330883";"0";"0";"0";"0";"0.9372949";"0";"0";"20.83085";"21.20136";"21.01611";"0";"0";"0";"0";"16.75";
"10/02/2002 18:00:00";"-0.155074";"-0.376484";"0.151076";"0.431673";"0";"0.7130019";"-0.415894";"0";"0";"0";"0";"0.379738";"0";"0";"20.60702";"21.05019";"20.82861";"0";"0";"0";"0";"15.5";
"10/02/2002 19:00:00";"-0.400748";"-0.063811";"0.680764";"0.300223";"0";"0.7149357";"-0.488288";"0";"0";"0";"0";"0";"0";"0";"20.22059";"20.70406";"20.46233";"0";"0";"0";"0";"14.25";
"10/02/2002 20:00:00";"-0.537094";"0.070909";"0.780994";"0.136299";"0";"0.7179615";"-0.607967";"0";"0";"0.202959";"0";"0";"0";"0";"19.88708";"20.38326";"20.13517";"0.202959";"0";"0";"0";"12.5";
"10/02/2002 21:00:00";"-0.577685";"0.219567";"0.832713";"0.053428";"0";"0.7202579";"-0.685003";"0";"0";"0.202959";"0";"0";"0";"0";"19.53692";"20.08083";"19.80887";"0.202959";"0";"0";"0";"11.25";
"10/02/2002 22:00:00";"-0.596211";"0.349328";"0.828758";"-0.002656";"0";"0.721157";"-0.719709";"0";"0";"0.202959";"0";"0";"0";"0";"19.23486";"19.79121";"19.51303";"0.202959";"0";"0";"0";"10.55";
"10/02/2002 23:00:00";"-0.600638";"0.455641";"0.781781";"-0.050446";"0";"0.8050429";"-0.734743";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.501427E-02";"18.95152";"19.52558";"19.23855";"0.202959";"0";"0";"0.172422";"10.1";
"10/02/2002";"-0.584932";"0.572207";"0.77602";"-0.065128";"0";"0.9719263";"-0.717378";"0";"0";"0";"0.2828234";"0";"0";"-0.2490558";"18.64005";"19.26997";"18.95501";"0";"0";"0";"0.517256";"10";
"11/02/2002 01:00:00";"-0.581612";"0.669066";"0.743699";"-0.13256";"0";"1.055804";"-0.74046";"0";"0.005824";"0";"0.3770979";"0";"0";"-0.3362739";"18.37705";"19.01652";"18.69678";"0";"0.006852";"0";"0.689664";"9.475";
"11/02/2002 02:00:00";"-0.580074";"0.770914";"0.739562";"-0.212163";"0";"1.055724";"-0.7567";"0";"0.070969";"0";"0.3770979";"0";"5.874687E-03";"-0.2838657";"18.15934";"18.75763";"18.45849";"0";"0.083494";"0";"0.689664";"9.075";
"11/02/2002 03:00:00";"-0.597164";"0.847736";"0.700455";"-0.293551";"0";"1.055588";"-0.749632";"0";"0.161139";"0";"0.3770979";"0";"5.882495E-02";"-0.2431426";"17.99806";"18.51415";"18.25611";"0";"0.189575";"0";"0.689664";"9";
"11/02/2002 04:00:00";"-0.629938";"0.897772";"0.625003";"-0.338947";"0";"1.055976";"-0.775874";"0";"0.420381";"0";"0.3770979";"0";"0.1613946";"-9.783309E-02";"17.92583";"18.29364";"18.10974";"0";"0.494564";"0";"0.689664";"8.625";
"11/02/2002 05:00:00";"-0.684398";"0.91348";"0.509599";"-0.344501";"0";"1.056827";"-0.814065";"0";"0.615311";"0";"0.3770979";"0";"0.3324361";"-9.085187E-02";"17.86635";"18.13078";"17.99856";"0";"0.723893";"0";"0.689664";"8.125";
"11/02/2002 06:00:00";"-0.711892";"0.881114";"0.383837";"-0.435352";"0";"1.055085";"-0.757789";"0";"0.645273";"0";"0.3770979";"0.1301883";"0.3802959";"-8.368265E-02";"17.83806";"18.0083";"17.92318";"0";"0.759145";"0";"0.689664";"8.75";
"11/02/2002 07:00:00";"-0.675318";"0.719978";"0.117653";"-0.598266";"0";"1.052518";"-0.671488";"0";"0.517313";"0";"0.3770979";"0.6076542";"0.2812423";"-7.393911E-02";"17.83188";"18.00066";"17.91627";"0";"0.608605";"0";"0.689664";"9.75";
"11/02/2002 08:00:00";"-0.59629";"0.37435";"-0.523768";"-0.755837";"0";"0.8794394";"-0.546667";"0";"0.028913";"1.014776";"0.188549";"1.159218";"1.473963E-02";"-0.1128285";"18.11957";"18.22954";"18.17455";"1.014776";"0.034015";"0";"0.344834";"11.5";
"11/02/2002 09:00:00";"-0.398097";"0.015463";"-1.040075";"-0.622211";"0";"0.7928116";"-0.423583";"0";"0";"1.014776";"9.427448E-02";"1.598155";"0";"-0.0495646";"18.66499";"18.68639";"18.67569";"1.014776";"0";"0";"0.172422";"13.5";
"11/02/2002 10:00:00";"-0.198952";"-0.310862";"-1.418394";"-0.310323";"0";"0.708302";"-0.368499";"0";"0";"1.014776";"0";"1.726077";"0";"0";"19.26359";"19.27633";"19.26996";"1.014776";"0";"0";"0";"14.75";
"11/02/2002 11:00:00";"0.04059";"-0.407221";"-1.2874";"0.278495";"0";"0.7067479";"-0.242323";"0";"0";"0";"0";"1.555987";"0";"0";"19.48571";"19.80662";"19.64617";"0";"0";"0";"0";"16.5";
"11/02/2002 12:00:00";"0.095042";"-0.564566";"-1.23643";"0.708449";"0";"0.7052431";"-0.236268";"0";"0";"0";"0";"1.336822";"0";"0";"19.91674";"20.25303";"20.08488";"0";"0";"0";"0";"17";
"11/02/2002 13:00:00";"0.101295";"-0.807917";"-1.276586";"0.954978";"0";"0.7059085";"-0.253694";"0";"0";"0";"0";"1.408732";"0";"0";"20.35918";"20.70869";"20.53394";"0";"0";"0";"0";"17.225";
"11/02/2002 14:00:00";"0.094759";"-1.041625";"-1.290941";"1.022681";"0";"0.7052064";"-0.244243";"0";"0";"0";"0";"1.521269";"0";"0";"20.84822";"21.15415";"21.00118";"0";"0";"0";"0";"17.825";
"11/02/2002 15:00:00";"0.059902";"-1.100034";"-1.025845";"0.921652";"0";"0.7076421";"-0.255232";"0";"0";"0";"0";"1.436618";"0";"0";"21.16139";"21.46033";"21.31086";"0";"0";"0";"0";"18";
"11/02/2002 16:00:00";"0.007679";"-1.04412";"-0.589466";"0.73066";"0";"0.7093938";"-0.310582";"0";"0";"0";"0";"1.180959";"0";"0";"21.23868";"21.58872";"21.4137";"0";"0";"0";"0";"17.4";
"11/02/2002 17:00:00";"-0.026725";"-0.870296";"-0.143065";"0.607319";"0";"0.712283";"-0.393896";"0";"0";"0";"0";"0.7881861";"0";"0";"21.15007";"21.56676";"21.35842";"0";"0";"0";"0";"16.3";
"11/02/2002 18:00:00";"-0.085216";"-0.619799";"0.2949";"0.520731";"0";"0.7149191";"-0.486591";"0";"0";"0";"0";"0.3182514";"0";"0";"20.91336";"21.39054";"21.15195";"0";"0";"0";"0";"14.95";
"11/02/2002 19:00:00";"-0.179561";"-0.372875";"0.646698";"0.41621";"0";"0.7174187";"-0.575274";"0";"0";"0";"0";"0";"0";"0";"20.56594";"21.10046";"20.8332";"0";"0";"0";"0";"13.55";
"11/02/2002 20:00:00";"-0.326619";"-0.214872";"0.77059";"0.21047";"0";"0.7191966";"-0.655499";"0";"0";"0.202959";"0";"0";"0";"0";"20.25837";"20.7783";"20.51833";"0.202959";"0";"0";"0";"12.3";
"11/02/2002 21:00:00";"-0.417301";"-0.044104";"0.851606";"0.047705";"0";"0.7200076";"-0.654682";"0";"0";"0.202959";"0";"0";"0";"0";"19.94169";"20.44988";"20.19579";"0.202959";"0";"0";"0";"12";
"11/02/2002 22:00:00";"-0.462041";"0.107265";"0.870509";"-0.075725";"0";"0.7200955";"-0.679031";"0";"0";"0.202959";"0";"0";"0";"0";"19.61877";"20.13147";"19.87512";"0.202959";"0";"0";"0";"11.4";
"11/02/2002 23:00:00";"-0.488495";"0.246039";"0.862714";"-0.162566";"0";"0.8035461";"-0.683264";"0";"0";"0.202959";"0.0938839";"0";"0";"-7.932164E-02";"19.30897";"19.82726";"19.56811";"0.202959";"0";"0";"0.172422";"11.05";
"11/02/2002";"-0.495093";"0.395111";"0.884936";"-0.198218";"0";"0.9722106";"-0.718174";"0";"0";"0";"0.2828053";"0";"0";"-0.2495602";"18.90712";"19.52525";"19.21618";"0";"0";"0";"0.517256";"10.25";
"12/02/2002 01:00:00";"-0.514259";"0.523106";"0.866528";"-0.237874";"0";"1.053085";"-0.644272";"0";"0";"0";"0.3770979";"0";"0";"-0.2991633";"18.6839";"19.22758";"18.95574";"0";"0";"0";"0.689664";"10.9";
"12/02/2002 02:00:00";"-0.527219";"0.603426";"0.764686";"-0.252068";"0";"1.053081";"-0.671436";"0";"0.004472";"0";"0.3770979";"0";"0";"-0.3066143";"18.39345";"18.97043";"18.68194";"0";"0.005261";"0";"0.689664";"10.3";
"12/02/2002 03:00:00";"-0.538666";"0.698508";"0.731008";"-0.177403";"0";"1.05601";"-0.73992";"0";"0.07505";"0";"0.3770979";"0";"9.70629E-03";"-0.2764385";"18.13755";"18.73889";"18.43822";"0";"0.088294";"0";"0.689664";"9.25";
"12/02/2002 04:00:00";"-0.591765";"0.772729";"0.684435";"-0.169122";"0";"1.056853";"-0.780209";"0";"0.212985";"0";"0.3770979";"0";"6.594303E-02";"-0.2122274";"17.97696";"18.51182";"18.24439";"0";"0.250571";"0";"0.689664";"8.625";
"12/02/2002 05:00:00";"-0.64899";"0.825693";"0.617617";"-0.215698";"0";"1.05967";"-0.881659";"0";"0.550115";"0";"0.3770979";"0";"0.2463145";"-9.941752E-02";"17.89731";"18.29281";"18.09506";"0";"0.647195";"0";"0.689664";"7.375";
"12/02/2002 06:00:00";"-0.743459";"0.8291";"0.528382";"-0.29397";"0";"1.061931";"-0.973195";"0";"0.833234";"0";"0.3770979";"0.1290009";"0.4979008";"-0.1072707";"17.82009";"18.10428";"17.96218";"0";"0.980277";"0";"0.689664";"6.25";
"12/02/2002 07:00:00";"-0.846519";"0.737486";"0.346797";"-0.449889";"0";"1.062504";"-1.02268";"0";"0.954849";"0";"0.3770979";"0.5882095";"0.6009656";"-0.1107612";"17.75583";"17.99374";"17.87478";"0";"1.123352";"0";"0.689664";"5.625";
"12/02/2002 08:00:00";"-0.94865";"0.532931";"-0.107138";"-0.729597";"0";"0.8942682";"-0.940653";"0";"0.387721";"1.014776";"0.188549";"1.036976";"0.2490987";"-7.577294E-02";"17.82299";"18.03624";"17.92962";"1.014776";"0.456143";"0";"0.344834";"6.625";
"12/02/2002 09:00:00";"-0.750726";"0.320451";"-0.495143";"-0.674428";"0";"0.8086377";"-0.853731";"0";"0.106649";"1.014776";"9.427448E-02";"1.454561";"7.011034E-02";"-6.115212E-02";"17.95479";"18.28945";"18.12212";"1.014776";"0.12547";"0";"0.172422";"7.75";
"12/02/2002 10:00:00";"-0.483935";"0.060005";"-0.929577";"-0.368241";"0";"0.7142589";"-0.557144";"0";"0";"1.014776";"0";"1.563097";"0";"0";"18.49992";"18.7137";"18.60681";"1.014776";"0";"0";"0";"11.75";
"12/02/2002 11:00:00";"-0.181925";"-0.121718";"-1.018201";"0.149807";"0";"0.7109491";"-0.377994";"0";"0";"0";"0";"1.488668";"0";"0";"18.74564";"19.18333";"18.96449";"0";"0";"0";"0";"14.125";
"12/02/2002 12:00:00";"-0.025725";"-0.309524";"-1.10209";"0.563234";"0";"0.7059839";"-0.293431";"0";"0";"0";"0";"1.362321";"0";"0";"19.23074";"19.61448";"19.42261";"0";"0";"0";"0";"15.625";
"12/02/2002 13:00:00";"0.028255";"-0.574978";"-1.233242";"0.77389";"0";"0.7072142";"-0.265618";"0";"0";"0";"0";"1.399692";"0";"0";"19.72323";"20.07293";"19.89808";"0";"0";"0";"0";"16.45";
"12/02/2002 14:00:00";"0.062332";"-0.824638";"-1.281137";"0.864053";"0";"0.7026695";"-0.20776";"0";"0";"0";"0";"1.509807";"0";"0";"20.22057";"20.52568";"20.37313";"0";"0";"0";"0";"17.65";
"12/02/2002 15:00:00";"0.082365";"-0.990165";"-1.202625";"0.856836";"0";"0.7058418";"-0.214715";"0";"0";"0";"0";"1.495329";"0";"0";"20.65991";"20.93013";"20.79502";"0";"0";"0";"0";"18";
"12/02/2002 16:00:00";"0.107541";"-1.098417";"-0.974761";"0.83502";"0";"0.7047274";"-0.238251";"0";"0";"0";"0";"1.40149";"0";"0";"20.94958";"21.24131";"21.09545";"0";"0";"0";"0";"18";
"12/02/2002 17:00:00";"0.107504";"-1.132219";"-0.657338";"0.779339";"0";"0.7148824";"-0.48447";"0";"0";"0";"0";"1.29167";"0";"0";"20.93359";"21.43542";"21.18451";"0";"0";"0";"0";"15";
"12/02/2002 18:00:00";"-0.020232";"-0.880929";"-0.086336";"0.619491";"0";"0.7135208";"-0.441759";"0";"0";"0";"0";"0.88862";"0";"0";"20.92238";"21.37578";"21.14908";"0";"0";"0";"0";"15.5";
"12/02/2002 19:00:00";"-0.078216";"-0.445353";"0.407351";"0.488038";"0";"0.7136804";"-0.455008";"0";"0";"0";"0";"0";"0";"0";"20.67778";"21.11829";"20.89803";"0";"0";"0";"0";"15.1";
"12/02/2002 20:00:00";"-0.215806";"-0.332924";"0.607095";"0.291897";"0";"0.7177909";"-0.567732";"0";"0";"0.202959";"0";"0";"0";"0";"20.37062";"20.83965";"20.60513";"0.202959";"0";"0";"0";"13.45";
"12/02/2002 21:00:00";"-0.315367";"-0.185735";"0.714074";"0.17005";"0";"0.7179797";"-0.582046";"0";"0";"0.202959";"0";"0";"0";"0";"20.08497";"20.55803";"20.3215";"0.202959";"0";"0";"0";"13";
"12/02/2002 22:00:00";"-0.362592";"-0.065932";"0.714261";"0.081192";"0";"0.7171597";"-0.562606";"0";"0";"0.202959";"0";"0";"0";"0";"19.84857";"20.29778";"20.07317";"0.202959";"0";"0";"0";"13";
"12/02/2002 23:00:00";"-0.378726";"0.032512";"0.669715";"0.011689";"0";"0.8000829";"-0.544674";"0";"0";"0.202959";"9.307985E-02";"0";"0";"-6.368889E-02";"19.63025";"20.06359";"19.84692";"0.202959";"0";"0";"0.172422";"13";
"12/02/2002";"-0.377327";"0.149735";"0.683094";"-0.01156";"0";"0.9685491";"-0.581411";"0";"0";"0";"0.2814102";"0";"0";"-0.2033868";"19.30932";"19.83188";"19.5706";"0";"0";"0";"0.517256";"12.25";
"13/02/2002 01:00:00";"-0.415581";"0.280932";"0.730878";"-0.062331";"0";"1.053341";"-0.640604";"0";"0";"0";"0.3769652";"0";"0";"-0.297606";"19.00115";"19.571";"19.28607";"0";"0";"0";"0.689664";"11.25";
"13/02/2002 02:00:00";"-0.466799";"0.420458";"0.7856";"-0.132451";"0";"1.054563";"-0.698435";"0";"0";"0";"0.3770979";"0";"0";"-0.3231592";"18.67181";"19.28663";"18.97922";"0";"0";"0";"0.689664";"10.25";
"13/02/2002 03:00:00";"-0.51021";"0.554239";"0.81647";"-0.201662";"0";"1.053849";"-0.696898";"0";"0.002672";"0";"0.3770979";"0";"0";"-0.3193079";"18.39623";"18.99435";"18.69529";"0";"0.003144";"0";"0.689664";"10";
"13/02/2002 04:00:00";"-0.541524";"0.662573";"0.794818";"-0.271461";"0";"1.054668";"-0.739373";"0";"0.071296";"0";"0.3770979";"0";"1.108618E-02";"-0.2803411";"18.13433";"18.71478";"18.42455";"0";"0.083877";"0";"0.689664";"9.25";
"13/02/2002 05:00:00";"-0.580332";"0.764268";"0.77931";"-0.327514";"0";"1.056699";"-0.810992";"0";"0.299273";"0";"0.3770979";"0";"9.122164E-02";"-0.1639003";"17.96096";"18.44351";"18.20224";"0";"0.352087";"0";"0.689664";"8.25";
"13/02/2002 06:00:00";"-0.649255";"0.771777";"0.637439";"-0.439293";"0";"1.056842";"-0.827249";"0";"0.528324";"0";"0.3770979";"0.129567";"0.2425";"-9.309236E-02";"17.89726";"18.21999";"18.05863";"0";"0.621558";"0";"0.689664";"8";
"13/02/2002 07:00:00";"-0.662307";"0.649366";"0.336522";"-0.592705";"0";"1.052523";"-0.696818";"0";"0.429525";"0";"0.3770979";"0.5739208";"0.1910064";"-8.262562E-02";"17.8798";"18.13756";"18.00868";"0";"0.505323";"0";"0.689664";"9.5";
"13/02/2002 08:00:00";"-0.593697";"0.353177";"-0.338025";"-0.735586";"0";"0.876697";"-0.492553";"0";"0.012404";"1.014776";"0.188549";"0.9743841";"5.775672E-03";"-0.1079705";"18.22829";"18.3045";"18.2664";"1.014776";"0.014593";"0";"0.344834";"12.25";
"13/02/2002 09:00:00";"-0.408933";"0.044082";"-0.849002";"-0.601881";"0";"0.7899742";"-0.346366";"0";"0";"1.014776";"9.427448E-02";"1.29268";"0";"-4.068546E-02";"18.73759";"18.68829";"18.71294";"1.014776";"0";"0";"0.172422";"14.5";
"13/02/2002 10:00:00";"-0.285031";"-0.200287";"-1.107542";"-0.393318";"0";"0.7089353";"-0.340642";"0";"0";"1.014776";"0";"1.428303";"0";"0";"19.17453";"19.13437";"19.15445";"1.014776";"0";"0";"0";"15";
"13/02/2002 11:00:00";"-0.108906";"-0.208197";"-0.792387";"0.053109";"0";"0.7128905";"-0.506879";"0";"0";"0";"0";"1.435829";"0";"0";"18.91062";"19.47346";"19.19204";"0";"0";"0";"0";"12.75";
"13/02/2002 12:00:00";"-0.050496";"-0.308591";"-0.761149";"0.483584";"0";"0.7104517";"-0.412071";"0";"0";"0";"0";"1.344264";"0";"0";"19.28505";"19.76447";"19.52476";"0";"0";"0";"0";"14.25";
"13/02/2002 13:00:00";"-0.078974";"-0.552422";"-0.966269";"0.657946";"0";"0.70971";"-0.322666";"0";"0";"0";"0";"1.391405";"0";"0";"19.71513";"20.12547";"19.9203";"0";"0";"0";"0";"15.75";
"13/02/2002 14:00:00";"-0.057433";"-0.733389";"-0.984183";"0.71745";"0";"0.7084405";"-0.273368";"0";"0";"0";"0";"1.460686";"0";"0";"20.1214";"20.47004";"20.29572";"0";"0";"0";"0";"16.75";
"13/02/2002 15:00:00";"-0.083814";"-0.777793";"-0.753813";"0.558581";"0";"0.7120859";"-0.386837";"0";"0";"0";"0";"1.406224";"0";"0";"20.24942";"20.68574";"20.46758";"0";"0";"0";"0";"15.5";
"13/02/2002 16:00:00";"-0.205033";"-0.631955";"-0.191471";"0.435874";"0";"0.7166425";"-0.542338";"0";"0";"0";"0";"1.183061";"0";"0";"20.11263";"20.65889";"20.38576";"0";"0";"0";"0";"13.5";
"13/02/2002 17:00:00";"-0.452556";"-0.346263";"0.359535";"0.213926";"0";"0.7170686";"-0.566754";"0";"0";"0";"0";"0.7841248";"0";"0";"19.89894";"20.42772";"20.16333";"0";"0";"0";"0";"13";
"13/02/2002 18:00:00";"-0.383778";"-0.142548";"0.546596";"0.188406";"0";"0.7165911";"-0.551303";"0";"0";"0";"0";"0.3142196";"0";"0";"19.71102";"20.21758";"19.9643";"0";"0";"0";"0";"13";
"13/02/2002 19:00:00";"-0.307003";"0.018563";"0.63725";"0.19144";"0";"0.7160183";"-0.533607";"0";"0";"0";"0";"0";"0";"0";"19.49574";"19.988";"19.74187";"0";"0";"0";"0";"13";
"13/02/2002 20:00:00";"-0.369187";"0.10168";"0.617861";"0.051902";"0";"0.7176397";"-0.579681";"0";"0";"0.202959";"0";"0";"0";"0";"19.28836";"19.74755";"19.51796";"0.202959";"0";"0";"0";"12.25";
"13/02/2002 21:00:00";"-0.406481";"0.212425";"0.644291";"-0.04021";"0";"0.717592";"-0.581343";"0";"0";"0.202959";"0";"0";"0";"0";"19.05272";"19.5091";"19.28091";"0.202959";"0";"0";"0";"12";
"13/02/2002 22:00:00";"-0.464023";"0.329064";"0.679256";"-0.078338";"0";"0.7182326";"-0.596969";"0";"0";"0.202959";"0";"0";"0";"0";"18.78137";"19.25506";"19.01822";"0.202959";"0";"0";"0";"11.55";
"13/02/2002 23:00:00";"-0.571726";"0.447838";"0.711";"-0.102212";"0";"0.8019747";"-0.612772";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.108406E-02";"18.51156";"18.99374";"18.75265";"0.202959";"0";"0";"0.172422";"11.1";
"13/02/2002";"-0.611572";"0.574196";"0.752292";"-0.105323";"0";"0.9692526";"-0.657915";"0";"0.044997";"0";"0.2828234";"0";"1.210527E-02";"-0.1952455";"18.18353";"18.73343";"18.45848";"0";"0.052938";"0";"0.517256";"10.25";
"14/02/2002 01:00:00";"-0.64751";"0.669407";"0.732734";"-0.131583";"0";"1.05222";"-0.657835";"0";"0.13627";"0";"0.3770979";"0";"0.0505807";"-0.2181249";"18.00336";"18.48202";"18.24269";"0";"0.160318";"0";"0.689664";"10.075";
"14/02/2002 02:00:00";"-0.68326";"0.720903";"0.636185";"-0.187389";"0";"1.051928";"-0.656381";"0";"0.333638";"0";"0.3770979";"0";"0.1247866";"-9.400591E-02";"17.93491";"18.26379";"18.09935";"0";"0.392517";"0";"0.689664";"10.025";
"14/02/2002 03:00:00";"-0.720155";"0.751264";"0.533447";"-0.262255";"0";"1.053666";"-0.717487";"0";"0.566774";"0";"0.3770979";"0";"0.3170523";"-8.001512E-02";"17.8731";"18.08488";"17.97899";"0";"0.666794";"0";"0.689664";"9.25";
"14/02/2002 04:00:00";"-0.719419";"0.783195";"0.473804";"-0.370172";"0";"1.054946";"-0.772957";"0";"0.757088";"0";"0.3770979";"0";"0.4874483";"-8.460924E-02";"17.81709";"17.92888";"17.87299";"0";"0.890692";"0";"0.689664";"8.55";
"14/02/2002 05:00:00";"-0.712088";"0.815249";"0.437845";"-0.496632";"0";"1.055873";"-0.80769";"0";"0.941384";"0";"0.3770979";"0";"0.6591553";"-8.708045E-02";"17.76876";"17.77844";"17.7736";"0";"1.107509";"0";"0.689664";"8.1";
"14/02/2002 06:00:00";"-0.737001";"0.799779";"0.371134";"-0.627353";"0";"1.057354";"-0.876714";"0";"1.136963";"0";"0.3770979";"0.1299601";"0.8298556";"-9.311926E-02";"17.71235";"17.64986";"17.68111";"0";"1.337604";"0";"0.689664";"7.25";
"14/02/2002 07:00:00";"-0.805035";"0.69832";"0.212953";"-0.731684";"0";"1.057731";"-0.875359";"0";"1.202433";"0";"0.3770979";"0.5772414";"0.8953216";"-9.180625E-02";"17.67163";"17.58391";"17.62777";"0";"1.414627";"0";"0.689664";"7.225";
"14/02/2002 08:00:00";"-0.95277";"0.487375";"-0.234389";"-0.912534";"0";"0.887669";"-0.765633";"0";"0.583289";"1.014776";"0.188549";"0.9821633";"0.4481901";"-4.091523E-02";"17.75324";"17.67098";"17.71211";"1.014776";"0.68622";"0";"0.344834";"8.575";
"14/02/2002 09:00:00";"-0.719241";"0.28891";"-0.584574";"-0.756366";"0";"0.8022903";"-0.6717";"0";"0.173388";"1.014776";"9.427448E-02";"1.300974";"0.1329485";"-3.707925E-02";"17.83538";"17.95501";"17.8952";"1.014776";"0.203985";"0";"0.172422";"9.75";
"14/02/2002 10:00:00";"-0.423538";"0.047585";"-0.944665";"-0.419068";"0";"0.714816";"-0.55133";"0";"0";"1.014776";"0";"1.462003";"0";"0";"18.17699";"18.38533";"18.28116";"1.014776";"0";"0";"0";"11.5";
"14/02/2002 11:00:00";"-0.145433";"-0.108916";"-0.960718";"0.123776";"0";"0.7111926";"-0.398265";"0";"0";"0";"0";"1.474961";"0";"0";"18.35698";"18.82984";"18.59341";"0";"0";"0";"0";"13.5";
"14/02/2002 12:00:00";"-0.011108";"-0.296064";"-1.060417";"0.564951";"0";"0.7078065";"-0.332702";"0";"0";"0";"0";"1.314253";"0";"0";"18.82528";"19.24743";"19.03636";"0";"0";"0";"0";"14.75";
"14/02/2002 13:00:00";"0.017149";"-0.574428";"-1.228429";"0.818076";"0";"0.7057357";"-0.290034";"0";"0";"0";"0";"1.410355";"0";"0";"19.31531";"19.70644";"19.51087";"0";"0";"0";"0";"15.75";
"14/02/2002 14:00:00";"0.043761";"-0.835153";"-1.307128";"0.923621";"0";"0.7036598";"-0.250272";"0";"0";"0";"0";"1.521363";"0";"0";"19.83657";"20.17555";"20.00606";"0";"0";"0";"0";"16.75";
"14/02/2002 15:00:00";"0.050508";"-0.944645";"-1.135939";"0.877182";"0";"0.7056187";"-0.203862";"0";"0";"0";"0";"1.43285";"0";"0";"20.27313";"20.53985";"20.40649";"0";"0";"0";"0";"17.75";
"14/02/2002 16:00:00";"-0.076023";"-0.855116";"-0.594468";"0.661787";"0";"0.7066968";"-0.249469";"0";"0";"0";"0";"1.173407";"0";"0";"20.33144";"20.63354";"20.48249";"0";"0";"0";"0";"17.25";
"14/02/2002 17:00:00";"-0.315732";"-0.580131";"0.077054";"0.339826";"0";"0.7112219";"-0.372431";"0";"0";"0";"0";"0.7784524";"0";"0";"20.07189";"20.47172";"20.2718";"0";"0";"0";"0";"15.5";
"14/02/2002 18:00:00";"-0.262476";"-0.332274";"0.440177";"0.298939";"0";"0.7133707";"-0.456113";"0";"0";"0";"0";"0.2580033";"0";"0";"19.82489";"20.27515";"20.05002";"0";"0";"0";"0";"14.25";
"14/02/2002 19:00:00";"-0.23253";"-0.159613";"0.611587";"0.277908";"0";"0.7161855";"-0.547";"0";"0";"0";"0";"0";"0";"0";"19.52821";"20.03934";"19.78378";"0";"0";"0";"0";"12.875";
"14/02/2002 20:00:00";"-0.352095";"-0.024335";"0.697287";"0.155352";"0";"0.719261";"-0.649181";"0";"0";"0.202959";"0";"0";"0";"0";"19.22935";"19.75488";"19.49211";"0.202959";"0";"0";"0";"11.375";
"14/02/2002 21:00:00";"-0.454919";"0.119884";"0.757732";"0.083821";"0";"0.7195429";"-0.657507";"0";"0";"0.202959";"0";"0";"0";"0";"18.94497";"19.47024";"19.2076";"0.202959";"0";"0";"0";"11";
"14/02/2002 22:00:00";"-0.498208";"0.24208";"0.756624";"0.031763";"0";"0.7221186";"-0.72768";"0";"0";"0.202959";"0";"0";"0";"0";"18.6336";"19.20146";"18.91753";"0.202959";"0";"0";"0";"9.875";
"14/02/2002 23:00:00";"-0.533929";"0.370786";"0.77224";"-0.005574";"0";"0.8066324";"-0.766649";"0";"0.002916";"0.202959";"9.427448E-02";"0";"0";"-8.563644E-02";"18.32889";"18.93159";"18.63024";"0.202959";"0.003431";"0";"0.172422";"9.125";
"14/02/2002";"-0.547276";"0.493765";"0.781745";"-0.023245";"0";"0.9726921";"-0.754706";"0";"0.084453";"0";"0.2828234";"0";"2.717122E-02";"-0.2039929";"18.05654";"18.66646";"18.3615";"0";"0.099357";"0";"0.517256";"9";
"15/02/2002 01:00:00";"-0.576943";"0.575111";"0.719086";"-0.068134";"0";"1.057832";"-0.80849";"0";"0.339872";"0";"0.3770979";"0";"0.1033797";"-0.1351963";"17.92753";"18.41963";"18.17358";"0";"0.399849";"0";"0.689664";"8.25";
"15/02/2002 02:00:00";"-0.637839";"0.631884";"0.633728";"-0.138132";"0";"1.059771";"-0.888898";"0";"0.646748";"0";"0.3770979";"0";"0.3391325";"-9.897956E-02";"17.8532";"18.1968";"18.025";"0";"0.760882";"0";"0.689664";"7.25";
"15/02/2002 03:00:00";"-0.702392";"0.684629";"0.574755";"-0.21138";"0";"1.061879";"-0.969974";"0";"0.927828";"0";"0.3770979";"0";"0.5920948";"-0.1058099";"17.78028";"17.99531";"17.8878";"0";"1.091563";"0";"0.689664";"6.25";
"15/02/2002 04:00:00";"-0.765598";"0.734475";"0.536559";"-0.290734";"0";"1.063091";"-1.0192";"0";"1.15639";"0";"0.3770979";"0";"0.8032781";"-0.1092875";"17.71522";"17.80848";"17.76185";"0";"1.360458";"0";"0.689664";"5.625";
"15/02/2002 05:00:00";"-0.820585";"0.773716";"0.492343";"-0.374484";"0";"1.063602";"-1.058174";"0";"1.341367";"0";"0.3770979";"0";"0.9736595";"-0.111735";"17.65523";"17.64285";"17.64904";"0";"1.57808";"0";"0.689664";"5.125";
"15/02/2002 06:00:00";"-0.85296";"0.757565";"0.390795";"-0.4938";"0";"1.063491";"-1.065254";"0";"1.456037";"0";"0.3770979";"0.12884";"1.084495";"-0.1111027";"17.60848";"17.51479";"17.56164";"0";"1.712985";"0";"0.689664";"5";
"15/02/2002 07:00:00";"-0.84042";"0.634531";"0.154201";"-0.639928";"0";"1.062111";"-1.03002";"0";"1.405372";"0";"0.3770979";"0.5585681";"1.04399";"-0.1064395";"17.58193";"17.49062";"17.53627";"0";"1.653378";"0";"0.689664";"5.375";
"15/02/2002 08:00:00";"-0.781464";"0.379701";"-0.387249";"-0.753758";"0";"0.8922601";"-0.929261";"0";"0.694352";"1.014776";"0.188549";"0.9427946";"0.5317347";"-0.0491878";"17.68739";"17.65958";"17.67348";"1.014776";"0.816886";"0";"0.344834";"6.625";
"15/02/2002 09:00:00";"-0.564025";"0.145631";"-0.718092";"-0.54885";"0";"0.8036122";"-0.712954";"0";"0.161936";"1.014776";"9.427448E-02";"1.297769";"0.1177723";"-3.794028E-02";"17.81451";"17.99249";"17.9035";"1.014776";"0.190513";"0";"0.172422";"9.25";
"15/02/2002 10:00:00";"-0.344184";"-0.086318";"-1.052722";"-0.2596";"0";"0.7161958";"-0.60113";"0";"0";"1.014776";"0";"1.49169";"0";"0";"18.16445";"18.43599";"18.30022";"1.014776";"0";"0";"0";"10.9";
"15/02/2002 11:00:00";"-0.095602";"-0.275456";"-1.088035";"0.212727";"0";"0.7159944";"-0.537358";"0";"0";"0";"0";"1.749689";"0";"0";"18.31535";"18.9105";"18.61293";"0";"0";"0";"0";"11.8";
"15/02/2002 12:00:00";"0.03485";"-0.565006";"-1.295884";"0.570981";"0";"0.7083741";"-0.384611";"0";"0";"0";"0";"1.879395";"0";"0";"18.95156";"19.4125";"19.18203";"0";"0";"0";"0";"14.25";
"15/02/2002 13:00:00";"0.129707";"-0.904283";"-1.552535";"0.806623";"0";"0.7078949";"-0.371338";"0";"0";"0";"0";"1.972861";"0";"0";"19.55214";"20.00335";"19.77774";"0";"0";"0";"0";"15";
"15/02/2002 14:00:00";"0.219058";"-1.111066";"-1.484796";"1.046805";"0";"0.7107896";"-0.413207";"0";"0";"0";"0";"1.822483";"0";"0";"20.06533";"20.53526";"20.30029";"0";"0";"0";"0";"15";
"15/02/2002 15:00:00";"0.216074";"-1.284161";"-1.279399";"1.142894";"0";"0.7057287";"-0.330615";"0";"0";"0";"0";"1.661559";"0";"0";"20.57232";"20.96161";"20.76696";"0";"0";"0";"0";"16.5";
"15/02/2002 16:00:00";"0.179252";"-1.334776";"-1.016258";"1.070795";"0";"0.7087008";"-0.318142";"0";"0";"0";"0";"1.440322";"0";"0";"20.92581";"21.26806";"21.09694";"0";"0";"0";"0";"17";
"15/02/2002 17:00:00";"0.086013";"-1.25254";"-0.545789";"0.874302";"0";"0.7118312";"-0.383788";"0";"0";"0";"0";"1.188703";"0";"0";"20.97405";"21.3731";"21.17357";"0";"0";"0";"0";"16.25";
"15/02/2002 18:00:00";"0.002768";"-1.031554";"-0.031521";"0.6664";"0";"0.7143624";"-0.455701";"0";"0";"0";"0";"0.7956803";"0";"0";"20.8406";"21.29454";"21.06757";"0";"0";"0";"0";"15.25";
"15/02/2002 19:00:00";"-0.05966";"-0.575073";"0.56343";"0.569082";"0";"0.7137568";"-0.571746";"0";"0";"0";"0";"0";"0";"0";"20.4691";"20.98892";"20.72901";"0";"0";"0";"0";"13.5";
"15/02/2002 20:00:00";"-0.254675";"-0.412865";"0.789277";"0.347399";"0";"0.7212272";"-0.708424";"0";"0";"0.202959";"0";"0";"0";"0";"20.07528";"20.63598";"20.35563";"0.202959";"0";"0";"0";"11.5";
"15/02/2002 21:00:00";"-0.395664";"-0.211217";"0.932734";"0.164146";"0";"0.7221746";"-0.720325";"0";"0";"0.202959";"0";"0";"0";"0";"19.70628";"20.26572";"19.986";"0.202959";"0";"0";"0";"11";
"15/02/2002 22:00:00";"-0.470563";"-0.035816";"0.96511";"0.005884";"0";"0.7211316";"-0.693285";"0";"0";"0.202959";"0";"0";"0";"0";"19.37989";"19.90447";"19.64218";"0.202959";"0";"0";"0";"11";
"15/02/2002 23:00:00";"-0.498365";"0.112742";"0.935226";"-0.117294";"0";"0.8036662";"-0.667184";"0";"0";"0.202959";"9.413131E-02";"0";"0";"-7.747797E-02";"19.06445";"19.57134";"19.3179";"0.202959";"0";"0";"0.172422";"11";
"15/02/2002";"-0.493536";"0.264626";"0.928502";"-0.180405";"0";"0.9694581";"-0.637788";"0";"0";"0";"0.2828234";"0";"0";"-0.2221341";"18.70921";"19.25469";"18.98195";"0";"0";"0";"0.517256";"11";
"16/02/2002 01:00:00";"-0.493494";"0.389093";"0.879448";"-0.233175";"0";"1.052735";"-0.644983";"0";"0.006403";"0";"0.3770979";"0";"0";"-0.2926823";"18.41095";"18.95634";"18.68365";"0";"0.007532";"0";"0.689664";"10.625";
"16/02/2002 02:00:00";"-0.502111";"0.502585";"0.832685";"-0.272294";"0";"1.053244";"-0.665887";"0";"0.055994";"0";"0.3770979";"0";"1.007451E-02";"-0.2622453";"18.14987";"18.6752";"18.41253";"0";"0.065874";"0";"0.689664";"10.125";
"16/02/2002 03:00:00";"-0.528275";"0.591387";"0.765499";"-0.320151";"0";"1.052386";"-0.663817";"0";"0.184235";"0";"0.3770979";"0";"5.655779E-02";"-0.1793647";"17.9957";"18.41518";"18.20544";"0";"0.216746";"0";"0.689664";"10";
"16/02/2002 04:00:00";"-0.559056";"0.64676";"0.660869";"-0.386565";"0";"1.053289";"-0.689295";"0";"0.412907";"0";"0.3770979";"0";"0.1856217";"-9.116568E-02";"17.91639";"18.19093";"18.05366";"0";"0.485772";"0";"0.689664";"9.625";
"16/02/2002 05:00:00";"-0.592863";"0.686422";"0.56616";"-0.461079";"0";"1.05468";"-0.727082";"0";"0.640864";"0";"0.3770979";"0";"0.3867978";"-8.080791E-02";"17.85637";"18.00067";"17.92852";"0";"0.753957";"0";"0.689664";"9.125";
"16/02/2002 06:00:00";"-0.628866";"0.668768";"0.436371";"-0.560775";"0";"1.052088";"-0.670974";"0";"0.707516";"0";"0.3770979";"0.1250034";"0.4702941";"-7.345228E-02";"17.82371";"17.85897";"17.84134";"0";"0.832371";"0";"0.689664";"9.75";
"16/02/2002 07:00:00";"-0.59974";"0.546121";"0.169004";"-0.661372";"0";"1.049913";"-0.591318";"0";"0.604074";"0";"0.3770979";"0.505991";"0.3929748";"-6.407499E-02";"17.81254";"17.83742";"17.82498";"0";"0.710677";"0";"0.689664";"10.675";
"16/02/2002 08:00:00";"-0.52924";"0.271843";"-0.427521";"-0.740488";"0";"0.8795517";"-0.515296";"0";"0.060368";"1.014776";"0.188549";"0.9296497";"2.846371E-02";"-8.820887E-02";"17.96759";"18.03375";"18.00067";"1.014776";"0.071021";"0";"0.344834";"11.725";
"16/02/2002 09:00:00";"-0.35741";"-0.020153";"-0.836767";"-0.544158";"0";"0.7921919";"-0.401344";"0";"0";"1.014776";"9.427448E-02";"1.289675";"0";"-4.705455E-02";"18.39285";"18.40853";"18.40069";"1.014776";"0";"0";"0.172422";"13.5";
"16/02/2002 10:00:00";"-0.202944";"-0.31908";"-1.19813";"-0.277066";"0";"0.7071119";"-0.34118";"0";"0";"1.014776";"0";"1.444721";"0";"0";"18.92798";"18.9108";"18.91939";"1.014776";"0";"0";"0";"14.75";
"16/02/2002 11:00:00";"0.028901";"-0.431456";"-1.109477";"0.227197";"0";"0.7071266";"-0.267413";"0";"0";"0";"0";"1.43371";"0";"0";"19.03563";"19.38195";"19.2088";"0";"0";"0";"0";"15.75";
"16/02/2002 12:00:00";"0.128542";"-0.588576";"-1.102774";"0.641627";"0";"0.7087667";"-0.280258";"0";"0";"0";"0";"1.343578";"0";"0";"19.44723";"19.79882";"19.62303";"0";"0";"0";"0";"16";
"16/02/2002 13:00:00";"0.128156";"-0.823564";"-1.192274";"0.855226";"0";"0.705134";"-0.208427";"0";"0";"0";"0";"1.392184";"0";"0";"19.92565";"20.23116";"20.07841";"0";"0";"0";"0";"17.35";
"16/02/2002 14:00:00";"0.121847";"-1.041233";"-1.226566";"0.914821";"0";"0.705714";"-0.198374";"0";"0";"0";"0";"1.463018";"0";"0";"20.40774";"20.65615";"20.53195";"0";"0";"0";"0";"17.95";
"16/02/2002 15:00:00";"0.06971";"-1.086941";"-0.946571";"0.818275";"0";"0.7089988";"-0.27242";"0";"0";"0";"0";"1.406788";"0";"0";"20.61647";"20.93261";"20.77454";"0";"0";"0";"0";"17.25";
"16/02/2002 16:00:00";"0.010041";"-1.026221";"-0.519323";"0.693007";"0";"0.710188";"-0.357209";"0";"0";"0";"0";"1.179465";"0";"0";"20.64755";"21.04497";"20.84626";"0";"0";"0";"0";"16.25";
"16/02/2002 17:00:00";"-0.031298";"-0.874196";"-0.137037";"0.609512";"0";"0.7119961";"-0.376278";"0";"0";"0";"0";"0.8146763";"0";"0";"20.62965";"21.03262";"20.83114";"0";"0";"0";"0";"16";
"16/02/2002 18:00:00";"-0.058872";"-0.676235";"0.202862";"0.558714";"0";"0.7134531";"-0.425823";"0";"0";"0";"0";"0.3678631";"0";"0";"20.4759";"20.9071";"20.6915";"0";"0";"0";"0";"15.25";
"16/02/2002 19:00:00";"-0.137345";"-0.423082";"0.542232";"0.451881";"0";"0.7137104";"-0.45567";"0";"0";"0";"0";"0";"0";"0";"20.20477";"20.65157";"20.42817";"0";"0";"0";"0";"14.625";
"16/02/2002 20:00:00";"-0.27934";"-0.286948";"0.665047";"0.21936";"0";"0.7149615";"-0.537385";"0";"0";"0.202959";"0";"0";"0";"0";"19.92413";"20.36122";"20.14268";"0.202959";"0";"0";"0";"13.375";
"16/02/2002 21:00:00";"-0.366277";"-0.114202";"0.7904";"0.051779";"0";"0.718067";"-0.603072";"0";"0";"0.202959";"0";"0";"0";"0";"19.57198";"20.04985";"19.81091";"0.202959";"0";"0";"0";"12.25";
"16/02/2002 22:00:00";"-0.432363";"0.057199";"0.871476";"-0.073245";"0";"0.7199768";"-0.65871";"0";"0";"0.202959";"0";"0";"0";"0";"19.22001";"19.723";"19.47151";"0.202959";"0";"0";"0";"11.25";
"16/02/2002 23:00:00";"-0.490098";"0.213497";"0.897112";"-0.183182";"0";"0.8030803";"-0.653698";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.582919E-02";"18.90261";"19.3965";"19.14955";"0.202959";"0";"0";"0.172422";"11";
"16/02/2002";"-0.511012";"0.367581";"0.914736";"-0.25444";"0";"0.9686525";"-0.624605";"0";"0";"0";"0.2828234";"0";"0";"-0.217317";"18.55099";"19.07687";"18.81393";"0";"0";"0";"0.517256";"11";
"17/02/2002 01:00:00";"-0.524153";"0.497733";"0.888283";"-0.317867";"0";"1.052487";"-0.650209";"0";"0.028046";"0";"0.3770979";"0";"9.351512E-04";"-0.2738434";"18.24426";"18.77021";"18.50723";"0";"0.032995";"0";"0.689664";"10.4";
"17/02/2002 02:00:00";"-0.54921";"0.615441";"0.859287";"-0.366473";"0";"1.05407";"-0.724037";"0";"0.187948";"0";"0.3770979";"0";"5.439302E-02";"-0.2002009";"18.00033";"18.47697";"18.23865";"0";"0.221116";"0";"0.689664";"9.3";
"17/02/2002 03:00:00";"-0.59731";"0.688961";"0.763657";"-0.431514";"0";"1.054572";"-0.74284";"0";"0.445529";"0";"0.3770979";"0";"0.1912766";"-8.786894E-02";"17.91689";"18.21497";"18.06593";"0";"0.524153";"0";"0.689664";"9";
"17/02/2002 04:00:00";"-0.63904";"0.729313";"0.63661";"-0.513714";"0";"1.055561";"-0.7698";"0";"0.694209";"0";"0.3770979";"0";"0.4259449";"-8.548518E-02";"17.85382";"18.00208";"17.92795";"0";"0.816716";"0";"0.689664";"8.625";
"17/02/2002 05:00:00";"-0.671369";"0.768826";"0.556642";"-0.583157";"0";"1.058403";"-0.871563";"0";"0.992105";"0";"0.3770979";"0";"0.6882585";"-9.466635E-02";"17.77726";"17.81962";"17.79844";"0";"1.167182";"0";"0.689664";"7.375";
"17/02/2002 06:00:00";"-0.729482";"0.708681";"0.412625";"-0.691067";"0";"1.054947";"-0.771984";"0";"0.98519";"0";"0.3770979";"0.2286118";"0.7128915";"-8.265477E-02";"17.74965";"17.68981";"17.71973";"0";"1.159047";"0";"0.689664";"8.5";
"17/02/2002 07:00:00";"-0.683229";"0.438555";"0.013949";"-0.850964";"0";"1.052749";"-0.695846";"0";"0.778187";"0";"0.3770979";"0.9763178";"0.5307485";"-7.375646E-02";"17.73865";"17.74833";"17.74349";"0";"0.915513";"0";"0.689664";"9.375";
"17/02/2002 08:00:00";"-0.550603";"0.100285";"-0.645142";"-0.91138";"0";"0.8773221";"-0.487349";"0";"0.088692";"1.014776";"0.188549";"1.501925";"5.936169E-02";"-8.416985E-02";"18.0372";"18.04117";"18.03918";"1.014776";"0.104345";"0";"0.344834";"12.125";
"17/02/2002 09:00:00";"-0.359274";"-0.228841";"-1.130722";"-0.699911";"0";"0.7923148";"-0.392392";"0";"0";"1.014776";"9.427448E-02";"1.871251";"0";"-4.597077E-02";"18.53985";"18.53203";"18.53594";"1.014776";"0";"0";"0.172422";"13.75";
"17/02/2002 10:00:00";"-0.147651";"-0.497164";"-1.473886";"-0.296961";"0";"0.7055279";"-0.293979";"0";"0";"1.014776";"0";"1.856955";"0";"0";"19.18553";"19.1333";"19.15941";"1.014776";"0";"0";"0";"15.575";
"17/02/2002 11:00:00";"0.10204";"-0.623244";"-1.368632";"0.363177";"0";"0.7059515";"-0.214702";"0";"0";"0";"0";"1.607251";"0";"0";"19.42345";"19.70147";"19.56246";"0";"0";"0";"0";"16.775";
"17/02/2002 12:00:00";"0.164817";"-0.73911";"-1.277987";"0.931762";"0";"0.7012288";"-0.173968";"0";"0";"0";"0";"1.257701";"0";"0";"19.90299";"20.16832";"20.03565";"0";"0";"0";"0";"17.75";
"17/02/2002 13:00:00";"0.037338";"-1.032934";"-1.375041";"1.093275";"0";"0.7006003";"-0.135072";"0";"0";"0";"0";"1.498599";"0";"0";"20.42772";"20.63223";"20.52998";"0";"0";"0";"0";"18.75";
"17/02/2002 14:00:00";"0.03751";"-1.293199";"-1.465418";"1.03534";"0";"0.7016546";"-0.155423";"0";"0";"0";"0";"1.838262";"0";"0";"20.93215";"21.13908";"21.03562";"0";"0";"0";"0";"19";
"17/02/2002 15:00:00";"0.195864";"-1.396459";"-1.207711";"1.125789";"0";"0.7056307";"-0.187582";"0";"0";"0";"0";"1.512296";"0";"0";"21.33159";"21.55005";"21.44082";"0";"0";"0";"0";"19";
"17/02/2002 16:00:00";"0.153329";"-1.341392";"-0.76487";"1.027553";"0";"0.7110129";"-0.373833";"0";"0";"0";"0";"1.204608";"0";"0";"21.35722";"21.73791";"21.54757";"0";"0";"0";"0";"16.75";
"17/02/2002 17:00:00";"-0.105399";"-1.347074";"-0.181359";"0.736719";"0";"0.7170939";"-0.543359";"0";"0";"0";"0";"1.470221";"0";"0";"21.1475";"21.69364";"21.42057";"0";"0";"0";"0";"14.5";
"17/02/2002 18:00:00";"-0.437222";"-1.013543";"0.402684";"0.364586";"0";"0.7175843";"-0.566555";"0";"0";"0";"0";"1.219594";"0";"0";"20.92049";"21.43828";"21.17938";"0";"0";"0";"0";"14";
"17/02/2002 19:00:00";"-0.345968";"-0.380441";"0.925793";"0.348816";"0";"0.7163404";"-0.655787";"0";"0";"0";"0";"0";"0";"0";"20.46592";"21.03358";"20.74975";"0";"0";"0";"0";"12.5";
"17/02/2002 20:00:00";"-0.408356";"-0.249286";"1.005861";"0.172279";"0";"0.7230487";"-0.729584";"0";"0";"0.202959";"0";"0";"0";"0";"20.07747";"20.63863";"20.35805";"0.202959";"0";"0";"0";"11.25";
"17/02/2002 21:00:00";"-0.489771";"-0.067939";"1.04266";"0.002919";"0";"0.7225329";"-0.719795";"0";"0";"0.202959";"0";"0";"0";"0";"19.70278";"20.24819";"19.97548";"0.202959";"0";"0";"0";"11";
"17/02/2002 22:00:00";"-0.53131";"0.106788";"1.048385";"-0.127926";"0";"0.7228665";"-0.751727";"0";"0";"0.202959";"0";"0";"0";"0";"19.31457";"19.86918";"19.59188";"0.202959";"0";"0";"0";"10.25";
"17/02/2002 23:00:00";"-0.561456";"0.272295";"1.036398";"-0.225759";"0";"0.8057374";"-0.742981";"0";"0";"0.202959";"9.423439E-02";"0";"0";"-8.581163E-02";"18.95134";"19.50446";"19.2279";"0.202959";"0";"0";"0.172422";"10";
"17/02/2002";"-0.56846";"0.435345";"1.028871";"-0.282959";"0";"0.9710241";"-0.710256";"0";"0";"0";"0.2828234";"0";"0";"-0.2460357";"18.55714";"19.15273";"18.85493";"0";"0";"0";"0.517256";"10";
"18/02/2002 01:00:00";"-0.576459";"0.575514";"0.988564";"-0.33541";"0";"1.054932";"-0.746428";"0";"0.049157";"0";"0.3770979";"0";"4.955407E-03";"-0.2995785";"18.21905";"18.81581";"18.51743";"0";"0.057831";"0";"0.689664";"9.25";
"18/02/2002 02:00:00";"-0.602563";"0.692284";"0.92996";"-0.385165";"0";"1.05465";"-0.749691";"0";"0.172877";"0";"0.3770979";"0";"5.949108E-02";"-0.2315667";"18.00033";"18.50151";"18.25093";"0";"0.203383";"0";"0.689664";"9";
"18/02/2002 03:00:00";"-0.623152";"0.746541";"0.773237";"-0.438179";"0";"1.054374";"-0.743182";"0";"0.411093";"0";"0.3770979";"0";"0.1649734";"-9.585208E-02";"17.92212";"18.24604";"18.08408";"0";"0.483641";"0";"0.689664";"9";
"18/02/2002 04:00:00";"-0.645137";"0.771165";"0.611958";"-0.414362";"0";"1.056135";"-0.802038";"0";"0.696482";"0";"0.3770979";"0";"0.417542";"-8.901768E-02";"17.85306";"18.05372";"17.95339";"0";"0.819391";"0";"0.689664";"8.25";
"18/02/2002 05:00:00";"-0.718612";"0.795672";"0.511223";"-0.403101";"0";"1.057577";"-0.850629";"0";"0.888373";"0";"0.3770979";"0";"0.591841";"-9.257559E-02";"17.78787";"17.8951";"17.84149";"0";"1.045145";"0";"0.689664";"7.625";
"18/02/2002 06:00:00";"-0.731914";"0.76434";"0.377447";"-0.45306";"0";"1.058589";"-0.889757";"0";"1.013563";"0";"0.3770979";"0.1240671";"0.7028628";"-9.544022E-02";"17.73677";"17.78508";"17.76092";"0";"1.192426";"0";"0.689664";"7.125";
"18/02/2002 07:00:00";"-0.755842";"0.673578";"0.204333";"-0.539089";"0";"1.056117";"-0.82089";"0";"0.974727";"0";"0.3770979";"0.5017235";"0.6856411";"-0.0871233";"17.71662";"17.72956";"17.72309";"0";"1.146738";"0";"0.689664";"7.9";
"18/02/2002 08:00:00";"-0.885222";"0.483276";"-0.203508";"-0.771914";"0";"0.8922444";"-0.877048";"0";"0.587078";"1.014776";"0.188549";"0.9337041";"0.4341462";"-4.743123E-02";"17.76637";"17.78781";"17.77709";"1.014776";"0.690681";"0";"0.344834";"7.3";
"18/02/2002 09:00:00";"-0.897613";"0.362666";"-0.331101";"-0.846036";"0";"0.8051804";"-0.776017";"0";"0.290084";"1.014776";"9.427448E-02";"1.292917";"0.2334023";"-3.262288E-02";"17.79732";"17.9168";"17.85706";"1.014776";"0.341275";"0";"0.172422";"8.5";
"18/02/2002 10:00:00";"-0.631383";"0.185659";"-0.666692";"-0.621959";"0";"0.7196494";"-0.681453";"0";"0";"1.014776";"0";"1.49979";"0";"0";"17.9507";"18.23606";"18.09338";"1.014776";"0";"0";"0";"9.75";
"18/02/2002 11:00:00";"-0.263612";"-0.025494";"-0.878604";"-0.060475";"0";"0.7159641";"-0.547131";"0";"0";"0";"0";"1.799173";"0";"0";"18.12462";"18.68564";"18.40513";"0";"0";"0";"0";"11.5";
"18/02/2002 12:00:00";"-0.05624";"-0.386452";"-1.287462";"0.373316";"0";"0.7081777";"-0.370638";"0";"0";"0";"0";"1.97015";"0";"0";"18.7804";"19.23005";"19.00522";"0";"0";"0";"0";"14.25";
"18/02/2002 13:00:00";"0.108075";"-0.767544";"-1.613602";"0.724164";"0";"0.7059958";"-0.280722";"0";"0";"0";"0";"1.955335";"0";"0";"19.5044";"19.87852";"19.69146";"0";"0";"0";"0";"16.05";
"18/02/2002 14:00:00";"0.164414";"-1.078896";"-1.579538";"1.02229";"0";"0.7025372";"-0.207673";"0";"0";"0";"0";"1.802648";"0";"0";"20.16871";"20.45144";"20.31007";"0";"0";"0";"0";"17.6";
"18/02/2002 15:00:00";"0.042195";"-1.262649";"-1.41753";"0.854892";"0";"0.7033472";"-0.155788";"0";"0";"0";"0";"1.964942";"0";"0";"20.6853";"20.89385";"20.78958";"0";"0";"0";"0";"18.75";
"18/02/2002 16:00:00";"0.01412";"-1.314672";"-1.019688";"0.61531";"0";"0.7043418";"-0.131774";"0";"0";"0";"0";"1.832641";"0";"0";"21.01596";"21.18099";"21.09848";"0";"0";"0";"0";"19.375";
"18/02/2002 17:00:00";"0.052589";"-1.157476";"-0.61197";"0.479919";"0";"0.7033031";"-0.104971";"0";"0";"0";"0";"1.315386";"0";"0";"21.18475";"21.32142";"21.25308";"0";"0";"0";"0";"19.875";
"18/02/2002 18:00:00";"0.083742";"-0.989073";"-0.200262";"0.419265";"0";"0.7068088";"-0.210103";"0";"0";"0";"0";"0.7923159";"0";"0";"21.10727";"21.33101";"21.21914";"0";"0";"0";"0";"18.5";
"18/02/2002 19:00:00";"0.06284";"-0.572359";"0.381372";"0.442636";"0";"0.7093379";"-0.404109";"0";"0";"0";"0";"0";"0";"0";"20.71511";"21.10212";"20.90861";"0";"0";"0";"0";"15.75";
"18/02/2002 20:00:00";"-0.142813";"-0.441344";"0.623611";"0.280599";"0";"0.7149018";"-0.502922";"0";"0";"0.202959";"0";"0";"0";"0";"20.39854";"20.80725";"20.6029";"0.202959";"0";"0";"0";"14.25";
"18/02/2002 21:00:00";"-0.274057";"-0.29194";"0.723509";"0.156237";"0";"0.7171467";"-0.559208";"0";"0";"0.202959";"0";"0";"0";"0";"20.06371";"20.51769";"20.2907";"0.202959";"0";"0";"0";"13.25";
