"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"18/02/2002 22:00:00";"-0.385152";"-0.117053";"0.833649";"0.108479";"0";"0.7187443";"-0.613072";"0";"0";"0.202959";"0";"0";"0";"0";"19.69431";"20.19738";"19.94584";"0.202959";"0";"0";"0";"12.25";
"18/02/2002 23:00:00";"-0.538156";"0.058309";"0.907799";"0.053349";"0";"0.8056783";"-0.727437";"0";"0";"0.202959";"9.368099E-02";"0";"0";"-8.421794E-02";"19.27865";"19.86117";"19.56991";"0.202959";"0";"0";"0.172422";"10.5";
"18/02/2002";"-0.553689";"0.236525";"0.965312";"0.011328";"0";"0.9723201";"-0.736976";"0";"0";"0";"0.282587";"0";"0";"-0.2553984";"18.879";"19.53172";"19.20536";"0";"0";"0";"0.517256";"10";
"19/02/2002 01:00:00";"-0.543307";"0.37091";"0.921022";"-0.061251";"0";"1.055514";"-0.748626";"0";"0";"0";"0.3770979";"0";"0";"-0.3452307";"18.55534";"19.2171";"18.88622";"0";"0";"0";"0.689664";"9.55";
"19/02/2002 02:00:00";"-0.555495";"0.50731";"0.902297";"-0.141049";"0";"1.055561";"-0.762769";"0";"0.032875";"0";"0.3770979";"0";"3.146178E-03";"-0.3213371";"18.26145";"18.9039";"18.58268";"0";"0.038677";"0";"0.689664";"9.1";
"19/02/2002 03:00:00";"-0.586129";"0.628158";"0.874827";"-0.229105";"0";"1.056861";"-0.816294";"0";"0.193422";"0";"0.3770979";"0";"5.054709E-02";"-0.2313603";"18.02558";"18.59644";"18.31101";"0";"0.227553";"0";"0.689664";"8.25";
"19/02/2002 04:00:00";"-0.635343";"0.716656";"0.804959";"-0.328402";"0";"1.056336";"-0.815844";"0";"0.420999";"0";"0.3770979";"0";"0.1778799";"-0.1305132";"17.91717";"18.31299";"18.11508";"0";"0.495292";"0";"0.689664";"8.15";
"19/02/2002 05:00:00";"-0.678486";"0.765654";"0.684177";"-0.445164";"0";"1.056155";"-0.819411";"0";"0.667033";"0";"0.3770979";"0";"0.3828595";"-0.0909365";"17.85646";"18.07547";"17.96596";"0";"0.784745";"0";"0.689664";"8.05";
"19/02/2002 06:00:00";"-0.720909";"0.764745";"0.554259";"-0.575093";"0";"1.057685";"-0.883003";"0";"0.926185";"0";"0.3770979";"0.1253541";"0.6186441";"-9.599286E-02";"17.78616";"17.88771";"17.83693";"0";"1.089629";"0";"0.689664";"7.25";
"19/02/2002 07:00:00";"-0.740355";"0.67553";"0.326826";"-0.699072";"0";"1.056964";"-0.849148";"0";"0.940356";"0";"0.3770979";"0.5011284";"0.643082";"-9.106082E-02";"17.74516";"17.80298";"17.77407";"0";"1.106302";"0";"0.689664";"7.6";
"19/02/2002 08:00:00";"-0.731752";"0.432273";"-0.24231";"-0.816879";"0";"0.8897092";"-0.825148";"0";"0.390186";"1.014776";"0.188549";"0.9292316";"0.2460305";"-4.524905E-02";"17.81864";"17.92546";"17.87205";"1.014776";"0.459042";"0";"0.344834";"7.95";
"19/02/2002 09:00:00";"-0.561616";"0.215599";"-0.5784";"-0.619561";"0";"0.8030368";"-0.703083";"0";"0.057932";"1.014776";"9.427448E-02";"1.286906";"3.310216E-02";"-5.624639E-02";"17.95283";"18.20951";"18.08117";"1.014776";"0.068155";"0";"0.172422";"9.5";
"19/02/2002 10:00:00";"-0.377681";"-0.074358";"-1.005231";"-0.355871";"0";"0.704831";"-0.281703";"0";"0";"1.014776";"0";"1.443837";"0";"0";"18.69749";"18.64595";"18.67172";"1.014776";"0";"0";"0";"15.25";
"19/02/2002 11:00:00";"-0.09366";"-0.293412";"-1.144258";"0.098522";"0";"0.7096763";"-0.331292";"0";"0";"0";"0";"1.435789";"0";"0";"18.80615";"19.15025";"18.9782";"0";"0";"0";"0";"14.75";
"19/02/2002 12:00:00";"0.067927";"-0.396504";"-1.042671";"0.563343";"0";"0.7058338";"-0.29945";"0";"0";"0";"0";"1.34407";"0";"0";"19.17663";"19.55678";"19.36671";"0";"0";"0";"0";"15.5";
"19/02/2002 13:00:00";"0.062119";"-0.683604";"-1.230229";"0.751352";"0";"0.7060787";"-0.247991";"0";"0";"0";"0";"1.463734";"0";"0";"19.65736";"20.00853";"19.83294";"0";"0";"0";"0";"16.6";
"19/02/2002 14:00:00";"0.078145";"-0.931984";"-1.284534";"0.835397";"0";"0.7128986";"-0.429813";"0";"0";"0";"0";"1.738682";"0";"0";"19.96148";"20.46342";"20.21245";"0";"0";"0";"0";"14.7";
"19/02/2002 15:00:00";"-0.004421";"-1.115131";"-1.050205";"0.813271";"0";"0.7097073";"-0.394453";"0";"0";"0";"0";"1.865742";"0";"0";"20.34385";"20.79859";"20.57122";"0";"0";"0";"0";"15.5";
"19/02/2002 16:00:00";"0.020277";"-1.37645";"-1.061751";"0.770072";"0";"0.7083357";"-0.339324";"0";"0";"0";"0";"2.025373";"0";"0";"20.78405";"21.18028";"20.98216";"0";"0";"0";"0";"16.6";
"19/02/2002 17:00:00";"0.098809";"-1.630647";"-1.021936";"0.696834";"0";"0.7083507";"-0.344057";"0";"0";"0";"0";"2.201357";"0";"0";"21.19773";"21.56327";"21.3805";"0";"0";"0";"0";"16.95";
"19/02/2002 18:00:00";"0.188297";"-1.356946";"-0.614821";"0.612325";"0";"0.7128882";"-0.41253";"0";"0";"0";"0";"1.523014";"0";"0";"21.33079";"21.72874";"21.52976";"0";"0";"0";"0";"16.25";
"19/02/2002 19:00:00";"0.167601";"-0.635302";"0.264352";"0.642079";"0";"0.7124907";"-0.470682";"0";"0";"0";"0";"0";"0";"0";"21.02731";"21.4666";"21.24695";"0";"0";"0";"0";"15.25";
"19/02/2002 20:00:00";"-0.144992";"-0.513561";"0.626942";"0.379635";"0";"0.7162748";"-0.587617";"0";"0";"0.202959";"0";"0";"0";"0";"20.66696";"21.12423";"20.8956";"0.202959";"0";"0";"0";"13.5";
"19/02/2002 21:00:00";"-0.320572";"-0.320174";"0.857775";"0.171621";"0";"0.7177476";"-0.599218";"0";"0";"0.202959";"0";"0";"0";"0";"20.29615";"20.75983";"20.52799";"0.202959";"0";"0";"0";"13";
"19/02/2002 22:00:00";"-0.399703";"-0.14905";"0.921393";"0.016769";"0";"0.7207678";"-0.691967";"0";"0";"0.202959";"0";"0";"0";"0";"19.88074";"20.41077";"20.14576";"0.202959";"0";"0";"0";"11.5";
"19/02/2002 23:00:00";"-0.44835";"0.024639";"0.963534";"-0.072082";"0";"0.8047741";"-0.704849";"0";"0";"0.202959";"9.308221E-02";"0";"0";"-8.164182E-02";"19.52299";"20.06521";"19.7941";"0.202959";"0";"0";"0.172422";"11";
"19/02/2002";"-0.500477";"0.220465";"1.036596";"-0.065463";"0";"0.9702348";"-0.730759";"0";"0";"0";"0.2814347";"0";"0";"-0.2531808";"19.06202";"19.70091";"19.38147";"0";"0";"0";"0.517256";"10.25";
"20/02/2002 01:00:00";"-0.603924";"0.372298";"1.006614";"-0.044314";"0";"1.05453";"-0.722226";"0";"0.000026";"0";"0.3768991";"0";"0";"-0.3333866";"18.70133";"19.35112";"19.02622";"0";"0.000031";"0";"0.689664";"10";
"20/02/2002 02:00:00";"-0.644276";"0.502513";"0.94597";"-0.057415";"0";"1.057404";"-0.820991";"0";"0.050739";"0";"0.3770979";"0";"9.551223E-03";"-0.3358293";"18.33881";"19.03585";"18.68733";"0";"0.059692";"0";"0.689664";"8.5";
"20/02/2002 03:00:00";"-0.648146";"0.626091";"0.905571";"-0.109523";"0";"1.057647";"-0.845592";"0";"0.175676";"0";"0.3770979";"0";"4.590289E-02";"-0.2577063";"18.1167";"18.73413";"18.42542";"0";"0.206679";"0";"0.689664";"8";
"20/02/2002 04:00:00";"-0.653152";"0.700749";"0.792454";"-0.218977";"0";"1.057051";"-0.83379";"0";"0.327995";"0";"0.3770979";"0";"0.1445369";"-0.1984416";"17.97587";"18.46177";"18.21882";"0";"0.385877";"0";"0.689664";"8";
"20/02/2002 05:00:00";"-0.667556";"0.764112";"0.700856";"-0.32938";"0";"1.056487";"-0.826282";"0";"0.521207";"0";"0.3770979";"0";"0.2715413";"-0.1288431";"17.88582";"18.22113";"18.05348";"0";"0.613185";"0";"0.689664";"8";
"20/02/2002 06:00:00";"-0.708346";"0.764368";"0.56391";"-0.421633";"0";"1.056069";"-0.821859";"0";"0.737322";"0";"0.3770979";"0.121336";"0.4509208";"-9.054247E-02";"17.8319";"18.02367";"17.92778";"0";"0.867439";"0";"0.689664";"8";
"20/02/2002 07:00:00";"-0.776415";"0.668978";"0.316413";"-0.505961";"0";"1.05623";"-0.817835";"0";"0.765626";"0";"0.3770979";"0.4902892";"0.4793242";"-8.873815E-02";"17.7837";"17.94306";"17.86338";"0";"0.900736";"0";"0.689664";"8";
"20/02/2002 08:00:00";"-0.731201";"0.414205";"-0.267869";"-0.648958";"0";"0.8883777";"-0.760204";"0";"0.172062";"1.014776";"0.188549";"0.9286586";"8.603023E-02";"-8.876485E-02";"17.86754";"18.08457";"17.97606";"1.014776";"0.202424";"0";"0.344834";"8.75";
"20/02/2002 09:00:00";"-0.516373";"0.177897";"-0.63351";"-0.492174";"0";"0.8031042";"-0.692671";"0";"0.007305";"1.014776";"9.427448E-02";"1.284474";"2.976145E-03";"-7.557513E-02";"18.08593";"18.39137";"18.23865";"1.014776";"0.008594";"0";"0.172422";"9.75";
"20/02/2002 10:00:00";"-0.353806";"-0.064349";"-0.960899";"-0.225284";"0";"0.7182907";"-0.642239";"0";"0";"1.014776";"0";"1.442763";"0";"0";"18.50524";"18.80056";"18.6529";"1.014776";"0";"0";"0";"10.75";
"20/02/2002 11:00:00";"-0.139818";"-0.16492";"-0.872065";"0.261246";"0";"0.7144657";"-0.505733";"0";"0";"0";"0";"1.431936";"0";"0";"18.64376";"19.18754";"18.91565";"0";"0";"0";"0";"12.5";
"20/02/2002 12:00:00";"-0.171956";"-0.204714";"-0.671139";"0.423782";"0";"0.7154672";"-0.544084";"0";"0";"0";"0";"1.341418";"0";"0";"18.85351";"19.38995";"19.12173";"0";"0";"0";"0";"12.25";
"20/02/2002 13:00:00";"-0.444369";"-0.147625";"-0.276069";"0.049899";"0";"0.7150696";"-0.527952";"0";"0";"0";"0";"1.393588";"0";"0";"18.86182";"19.3723";"19.11706";"0";"0";"0";"0";"12.45";
"20/02/2002 14:00:00";"-0.367508";"-0.282723";"-0.387965";"0.08349";"0";"0.7135531";"-0.444465";"0";"0";"0";"0";"1.503105";"0";"0";"19.0714";"19.5344";"19.3029";"0";"0";"0";"0";"13.65";
"20/02/2002 15:00:00";"-0.228207";"-0.437669";"-0.560663";"0.257733";"0";"0.7133348";"-0.435396";"0";"0";"0";"0";"1.488875";"0";"0";"19.31801";"19.7828";"19.55041";"0";"0";"0";"0";"14";
"20/02/2002 16:00:00";"-0.177642";"-0.502862";"-0.480065";"0.313855";"0";"0.7124338";"-0.402551";"0";"0";"0";"0";"1.339605";"0";"0";"19.52746";"19.96023";"19.74384";"0";"0";"0";"0";"14.6";
"20/02/2002 17:00:00";"-0.143131";"-0.366231";"-0.206804";"0.333232";"0";"0.7138543";"-0.437561";"0";"0";"0";"0";"0.8239997";"0";"0";"19.54931";"19.99729";"19.7733";"0";"0";"0";"0";"14.2";
"20/02/2002 18:00:00";"-0.163484";"-0.145756";"0.181114";"0.308875";"0";"0.7137804";"-0.444271";"0";"0";"0";"0";"0.2819544";"0";"0";"19.42793";"19.87156";"19.64974";"0";"0";"0";"0";"14";
"20/02/2002 19:00:00";"-0.221451";"0.016171";"0.442396";"0.22823";"0";"0.7153583";"-0.48799";"0";"0";"0";"0";"0";"0";"0";"19.19706";"19.66378";"19.43042";"0";"0";"0";"0";"13.25";
"20/02/2002 20:00:00";"-0.316818";"0.110327";"0.519946";"0.07721";"0";"0.7165732";"-0.555434";"0";"0";"0.202959";"0";"0";"0";"0";"18.99447";"19.44131";"19.21789";"0.202959";"0";"0";"0";"12.25";
"20/02/2002 21:00:00";"-0.387783";"0.22981";"0.600762";"-0.041437";"0";"0.7174323";"-0.617786";"0";"0";"0.202959";"0";"0";"0";"0";"18.72313";"19.20417";"18.96365";"0.202959";"0";"0";"0";"11.25";
"20/02/2002 22:00:00";"-0.437348";"0.35198";"0.662331";"-0.13247";"0";"0.7176254";"-0.619518";"0";"0";"0.202959";"0";"0";"0";"0";"18.48677";"18.9546";"18.72069";"0.202959";"0";"0";"0";"11";
"20/02/2002 23:00:00";"-0.470344";"0.450124";"0.658599";"-0.213391";"0";"0.8029152";"-0.662537";"0";"0.022848";"0.202959";"9.427448E-02";"0";"1.494002E-02";"-6.884352E-02";"18.23559";"18.71545";"18.47552";"0.202959";"0.02688";"0";"0.172422";"10.25";
"20/02/2002";"-0.490861";"0.566125";"0.699044";"-0.248864";"0";"0.969789";"-0.665684";"0";"0.147078";"0";"0.2828234";"0";"5.225801E-02";"-0.1363985";"18.01678";"18.47159";"18.24418";"0";"0.173035";"0";"0.517256";"10";
"21/02/2002 01:00:00";"-0.528196";"0.627394";"0.630087";"-0.317803";"0";"1.05292";"-0.65812";"0";"0.304083";"0";"0.3770979";"0";"0.1253043";"-0.1259318";"17.926";"18.25121";"18.08861";"0";"0.357743";"0";"0.689664";"10";
"21/02/2002 02:00:00";"-0.566003";"0.664822";"0.536836";"-0.357011";"0";"1.052818";"-0.654262";"0";"0.499981";"0";"0.3770979";"0";"0.2706206";"-7.329697E-02";"17.88016";"18.06557";"17.97287";"0";"0.588213";"0";"0.689664";"10";
"21/02/2002 03:00:00";"-0.609574";"0.67773";"0.428118";"-0.349078";"0";"1.053608";"-0.688495";"0";"0.654079";"0";"0.3770979";"0";"0.411943";"-7.570173E-02";"17.82957";"17.93456";"17.88206";"0";"0.769503";"0";"0.689664";"9.55";
"21/02/2002 04:00:00";"-0.626901";"0.699601";"0.37606";"-0.395827";"0";"1.05478";"-0.736044";"0";"0.803786";"0";"0.3770979";"0";"0.5444118";"-7.970704E-02";"17.78262";"17.81532";"17.79897";"0";"0.945631";"0";"0.689664";"8.95";
"21/02/2002 05:00:00";"-0.645037";"0.728756";"0.358389";"-0.477028";"0";"1.056645";"-0.79658";"0";"0.987062";"0";"0.3770979";"0";"0.7066017";"-8.512535E-02";"17.73429";"17.691";"17.71265";"0";"1.161251";"0";"0.689664";"8.2";
"21/02/2002 06:00:00";"-0.687377";"0.718155";"0.308454";"-0.580307";"0";"1.058905";"-0.874308";"0";"1.179086";"0";"0.3770979";"0.1200871";"0.8719542";"-9.224901E-02";"17.68045";"17.58048";"17.63047";"0";"1.387161";"0";"0.689664";"7.25";
"21/02/2002 07:00:00";"-0.702337";"0.61534";"0.127992";"-0.695391";"0";"1.05492";"-0.778444";"0";"1.067332";"0";"0.3770979";"0.4800613";"0.79016";"-8.113571E-02";"17.67093";"17.55663";"17.61378";"0";"1.255685";"0";"0.689664";"8.35";
"21/02/2002 08:00:00";"-0.648603";"0.332124";"-0.445049";"-0.800702";"0";"0.8838533";"-0.671964";"0";"0.378142";"1.014776";"0.188549";"0.9203437";"0.2586841";"-3.619529E-02";"17.78372";"17.74901";"17.76637";"1.014776";"0.444873";"0";"0.344834";"9.7";
"21/02/2002 09:00:00";"-0.466497";"0.112013";"-0.737584";"-0.582224";"0";"0.8004081";"-0.593734";"0";"0.050053";"1.014776";"9.427448E-02";"1.283828";"2.916965E-02";"-4.801957E-02";"17.91911";"18.07675";"17.99793";"1.014776";"0.058886";"0";"0.172422";"10.75";
"21/02/2002 10:00:00";"-0.38803";"-0.068127";"-0.917128";"-0.384674";"0";"0.7157481";"-0.537122";"0";"0";"1.014776";"0";"1.440559";"0";"0";"18.2585";"18.43792";"18.34821";"1.014776";"0";"0";"0";"11.75";
"21/02/2002 11:00:00";"-0.215598";"-0.126522";"-0.755416";"0.056522";"0";"0.7134213";"-0.454103";"0";"0";"0";"0";"1.432196";"0";"0";"18.27201";"18.76713";"18.51957";"0";"0";"0";"0";"12.75";
"21/02/2002 12:00:00";"-0.130121";"-0.249073";"-0.777892";"0.40338";"0";"0.7123008";"-0.399687";"0";"0";"0";"0";"1.342322";"0";"0";"18.6281";"19.07169";"18.84989";"0";"0";"0";"0";"13.75";
"21/02/2002 13:00:00";"-0.114601";"-0.453488";"-0.901259";"0.566081";"0";"0.7105446";"-0.346231";"0";"0";"0";"0";"1.389406";"0";"0";"18.99066";"19.40534";"19.198";"0";"0";"0";"0";"14.75";
"21/02/2002 14:00:00";"-0.090959";"-0.634592";"-0.934648";"0.601385";"0";"0.7094393";"-0.294402";"0";"0";"0";"0";"1.458149";"0";"0";"19.36912";"19.73435";"19.55173";"0";"0";"0";"0";"15.75";
"21/02/2002 15:00:00";"-0.030468";"-0.758764";"-0.885984";"0.640531";"0";"0.7094113";"-0.298801";"0";"0";"0";"0";"1.400479";"0";"0";"19.67669";"20.04182";"19.85926";"0";"0";"0";"0";"16";
"21/02/2002 16:00:00";"-0.037199";"-0.762023";"-0.606106";"0.581602";"0";"0.7093798";"-0.301259";"0";"0";"0";"0";"1.169986";"0";"0";"19.85899";"20.21399";"20.03649";"0";"0";"0";"0";"16.15";
"21/02/2002 17:00:00";"-0.06057";"-0.61549";"-0.229141";"0.486241";"0";"0.7110305";"-0.369127";"0";"0";"0";"0";"0.7564537";"0";"0";"19.83037";"20.23142";"20.0309";"0";"0";"0";"0";"15.3";
"21/02/2002 18:00:00";"-0.091728";"-0.381912";"0.19839";"0.440973";"0";"0.7123156";"-0.40591";"0";"0";"0";"0";"0.2384387";"0";"0";"19.67184";"20.09298";"19.88241";"0";"0";"0";"0";"14.7";
"21/02/2002 19:00:00";"-0.174932";"-0.206984";"0.468798";"0.323969";"0";"0.7126651";"-0.415059";"0";"0";"0";"0";"0";"0";"0";"19.45341";"19.86954";"19.66148";"0";"0";"0";"0";"14.375";
"21/02/2002 20:00:00";"-0.29092";"-0.094197";"0.560105";"0.114798";"0";"0.7146789";"-0.48423";"0";"0";"0.202959";"0";"0";"0";"0";"19.22771";"19.62285";"19.42528";"0.202959";"0";"0";"0";"13.325";
"21/02/2002 21:00:00";"-0.359102";"0.048206";"0.663271";"-0.031911";"0";"0.7165259";"-0.549709";"0";"0";"0.202959";"0";"0";"0";"0";"18.92574";"19.36074";"19.14324";"0.202959";"0";"0";"0";"12.25";
"21/02/2002 22:00:00";"-0.401395";"0.177244";"0.707288";"-0.133648";"0";"0.7155067";"-0.520604";"0";"0";"0.202959";"0";"0";"0";"0";"18.70004";"19.09824";"18.89914";"0.202959";"0";"0";"0";"12.375";
"21/02/2002 23:00:00";"-0.419553";"0.267753";"0.660043";"-0.218643";"0";"0.7992125";"-0.523251";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-6.087224E-02";"18.47736";"18.86429";"18.67083";"0.202959";"0";"0";"0.172422";"12.125";
"21/02/2002";"-0.412878";"0.383759";"0.683319";"-0.237707";"0";"0.9660203";"-0.571909";"0";"0.030711";"0";"0.2828234";"0";"6.71007E-03";"-0.1749202";"18.17042";"18.63443";"18.40242";"0";"0.036131";"0";"0.517256";"11.25";
"22/02/2002 01:00:00";"-0.429417";"0.468232";"0.650459";"-0.258331";"0";"1.049026";"-0.56794";"0";"0.098733";"0";"0.3770979";"0";"2.357036E-02";"-0.1882993";"18.01945";"18.41566";"18.21755";"0";"0.116156";"0";"0.689664";"11.15";
"22/02/2002 02:00:00";"-0.448639";"0.515917";"0.559452";"-0.286827";"0";"1.05139";"-0.632542";"0";"0.315161";"0";"0.3770979";"0";"0.1181374";"-0.0956559";"17.92761";"18.22824";"18.07792";"0";"0.370777";"0";"0.689664";"10.3";
"22/02/2002 03:00:00";"-0.497701";"0.562274";"0.502599";"-0.335301";"0";"1.052561";"-0.653828";"0";"0.499055";"0";"0.3770979";"0";"0.2706285";"-0.0730608";"17.87803";"18.05358";"17.9658";"0";"0.587124";"0";"0.689664";"10";
"22/02/2002 04:00:00";"-0.555688";"0.604434";"0.462087";"-0.417031";"0";"1.053203";"-0.713412";"0";"0.725049";"0";"0.3770979";"0";"0.4744191";"-7.812177E-02";"17.82173";"17.88941";"17.85557";"0";"0.852997";"0";"0.689664";"9.25";
"22/02/2002 05:00:00";"-0.613447";"0.651781";"0.451275";"-0.5035";"0";"1.055277";"-0.794315";"0";"0.966468";"0";"0.3770979";"0";"0.6861511";"-8.540303E-02";"17.75806";"17.73029";"17.74417";"0";"1.137021";"0";"0.689664";"8.25";
"22/02/2002 06:00:00";"-0.686326";"0.627788";"0.371157";"-0.620922";"0";"1.058512";"-0.875614";"0";"1.175401";"0";"0.3770979";"0.1852849";"0.8672766";"-0.0927655";"17.69454";"17.59952";"17.64703";"0";"1.382828";"0";"0.689664";"7.25";
"22/02/2002 07:00:00";"-0.70166";"0.410482";"0.08329";"-0.780577";"0";"1.052917";"-0.703432";"0";"0.921796";"0";"0.3770979";"0.8083575";"0.6702794";"-7.346867E-02";"17.69785";"17.61246";"17.65516";"0";"1.084465";"0";"0.689664";"9.25";
"22/02/2002 08:00:00";"-0.590279";"-0.012992";"-0.654209";"-0.910222";"0";"0.8798767";"-0.530086";"0";"0.156312";"1.014776";"0.188549";"1.564261";"0.1028344";"-6.959039E-02";"17.91983";"17.91592";"17.91787";"1.014776";"0.183897";"0";"0.344834";"11.5";
"22/02/2002 09:00:00";"-0.340453";"-0.365093";"-1.180097";"-0.658877";"0";"0.7926136";"-0.40423";"0";"0.00288";"1.014776";"9.427448E-02";"2.027094";"5.018637E-04";"-4.488629E-02";"18.43005";"18.43936";"18.43471";"1.014776";"0.003389";"0";"0.172422";"13.5";
"22/02/2002 10:00:00";"-0.122902";"-0.725908";"-1.596585";"-0.233047";"0";"0.7061296";"-0.298066";"0";"0";"1.014776";"0";"2.111752";"0";"0";"19.16052";"19.11198";"19.13625";"1.014776";"0";"0";"0";"15.5";
"22/02/2002 11:00:00";"0.11534";"-0.749022";"-1.46576";"0.492566";"0";"0.7081949";"-0.273378";"0";"0";"0";"0";"1.727929";"0";"0";"19.36396";"19.70265";"19.53331";"0";"0";"0";"0";"16";
"22/02/2002 12:00:00";"0.104507";"-0.747896";"-1.122284";"1.091251";"0";"0.7194871";"-0.654401";"0";"0";"0";"0";"1.313152";"0";"0";"19.41693";"20.07645";"19.74669";"0";"0";"0";"0";"11.5";
"22/02/2002 13:00:00";"-0.145567";"-0.908876";"-0.951508";"1.187177";"0";"0.7046512";"-0.262979";"0";"0";"0";"0";"1.483097";"0";"0";"19.9782";"20.3473";"20.16274";"0";"0";"0";"0";"16.75";
"22/02/2002 14:00:00";"-0.189497";"-1.293458";"-1.230807";"0.900714";"0";"0.7012698";"-0.124591";"0";"0";"0";"0";"1.913022";"0";"0";"20.54984";"20.7757";"20.66277";"0";"0";"0";"0";"19";
"22/02/2002 15:00:00";"-0.071405";"-1.474295";"-1.122597";"0.679598";"0";"0.7013971";"-0.156646";"0";"0";"0";"0";"2.098999";"0";"0";"20.94774";"21.15386";"21.0508";"0";"0";"0";"0";"19";
"22/02/2002 16:00:00";"0.003672";"-1.583788";"-0.886536";"0.533728";"0";"0.705111";"-0.202207";"0";"0";"0";"0";"2.078036";"0";"0";"21.21074";"21.44135";"21.32604";"0";"0";"0";"0";"18.7";
"22/02/2002 17:00:00";"0.020998";"-1.661258";"-0.666844";"0.387646";"0";"0.7089292";"-0.318823";"0";"0";"0";"0";"2.140673";"0";"0";"21.33951";"21.6551";"21.49731";"0";"0";"0";"0";"17.4";
"22/02/2002 18:00:00";"0.057718";"-1.308115";"-0.185261";"0.356046";"0";"0.7136355";"-0.466942";"0";"0";"0";"0";"1.418588";"0";"0";"21.23129";"21.66296";"21.44712";"0";"0";"0";"0";"15.5";
"22/02/2002 19:00:00";"0.032622";"-0.609195";"0.590217";"0.461764";"0";"0.7127466";"-0.538849";"0";"0";"0";"0";"0";"0";"0";"20.83551";"21.31689";"21.0762";"0";"0";"0";"0";"14.25";
"22/02/2002 20:00:00";"-0.215554";"-0.492201";"0.808744";"0.274365";"0";"0.7185283";"-0.593573";"0";"0";"0.202959";"0";"0";"0";"0";"20.48082";"20.94431";"20.71256";"0.202959";"0";"0";"0";"13.25";
"22/02/2002 21:00:00";"-0.349823";"-0.320177";"0.915131";"0.101603";"0";"0.7181314";"-0.585305";"0";"0";"0.202959";"0";"0";"0";"0";"20.12467";"20.58161";"20.35314";"0.202959";"0";"0";"0";"13";
"22/02/2002 22:00:00";"-0.401092";"-0.159787";"0.935446";"-0.023015";"0";"0.718902";"-0.619037";"0";"0";"0.202959";"0";"0";"0";"0";"19.76557";"20.23871";"20.00214";"0.202959";"0";"0";"0";"12.25";
"22/02/2002 23:00:00";"-0.428988";"-0.01131";"0.918534";"-0.10672";"0";"0.8021313";"-0.613869";"0";"0";"0.202959";"9.340492E-02";"0";"0";"-7.152636E-02";"19.44634";"19.91634";"19.68134";"0.202959";"0";"0";"0.172422";"12";
"22/02/2002";"-0.432627";"0.138221";"0.910166";"-0.141788";"0";"0.9702027";"-0.644563";"0";"0";"0";"0.2818352";"0";"0";"-0.2246691";"19.04865";"19.6088";"19.32873";"0";"0";"0";"0.517256";"11.25";
"23/02/2002 01:00:00";"-0.440253";"0.279353";"0.897006";"-0.154866";"0";"1.054643";"-0.700354";"0";"0";"0";"0.3770692";"0";"0";"-0.3241781";"18.694";"19.30785";"19.00093";"0";"0";"0";"0.689664";"10.25";
"23/02/2002 02:00:00";"-0.455817";"0.400579";"0.852225";"-0.161018";"0";"1.054073";"-0.699329";"0";"0.014292";"0";"0.3770979";"0";"0";"-0.309";"18.4244";"19.02341";"18.7239";"0";"0.016814";"0";"0.689664";"10";
"23/02/2002 03:00:00";"-0.474441";"0.489346";"0.766456";"-0.184816";"0";"1.053246";"-0.68181";"0";"0.042974";"0";"0.3770979";"0";"9.888668E-03";"-0.2820651";"18.21339";"18.7678";"18.4906";"0";"0.050558";"0";"0.689664";"10";
"23/02/2002 04:00:00";"-0.489283";"0.568076";"0.696366";"-0.211315";"0";"1.054557";"-0.731244";"0";"0.187403";"0";"0.3770979";"0";"4.993453E-02";"-0.1995799";"18.03548";"18.53509";"18.28529";"0";"0.220474";"0";"0.689664";"9.25";
"23/02/2002 05:00:00";"-0.52359";"0.636782";"0.641986";"-0.246613";"0";"1.056806";"-0.806842";"0";"0.413434";"0";"0.3770979";"0";"0.1826521";"-0.1394926";"17.91013";"18.31707";"18.1136";"0";"0.486394";"0";"0.689664";"8.25";
"23/02/2002 06:00:00";"-0.588381";"0.642649";"0.524525";"-0.331579";"0";"1.056967";"-0.823817";"0";"0.60031";"0";"0.3770979";"0.1171518";"0.3142604";"-0.0915629";"17.85508";"18.13472";"17.9949";"0";"0.706247";"0";"0.689664";"8";
"23/02/2002 07:00:00";"-0.65849";"0.551265";"0.333692";"-0.443526";"0";"1.053948";"-0.737664";"0";"0.611138";"0";"0.3770979";"0.5168672";"0.3525069";"-8.107007E-02";"17.82896";"18.02512";"17.92704";"0";"0.718986";"0";"0.689664";"8.975";
"23/02/2002 08:00:00";"-0.801235";"0.282738";"-0.192566";"-0.713676";"0";"0.8853492";"-0.67275";"0";"0.104832";"1.014776";"0.188549";"1.128959";"5.000037E-02";"-0.1006358";"17.92241";"18.10582";"18.01412";"1.014776";"0.123331";"0";"0.344834";"9.825";
"23/02/2002 09:00:00";"-0.648824";"0.010566";"-0.667078";"-0.709282";"0";"0.7947957";"-0.498854";"0";"0.002599";"1.014776";"9.427448E-02";"1.667218";"0";"-5.551618E-02";"18.30474";"18.4108";"18.35777";"1.014776";"0.003058";"0";"0.172422";"12.25";
"23/02/2002 10:00:00";"-0.398878";"-0.310464";"-1.167602";"-0.449413";"0";"0.7068656";"-0.350631";"0";"0";"1.014776";"0";"1.821859";"0";"0";"18.94161";"18.9264";"18.93401";"1.014776";"0";"0";"0";"14.65";
"23/02/2002 11:00:00";"-0.051312";"-0.463873";"-1.269846";"0.116355";"0";"0.707893";"-0.273115";"0";"0";"0";"0";"1.799645";"0";"0";"19.15712";"19.48733";"19.32222";"0";"0";"0";"0";"15.8";
"23/02/2002 12:00:00";"0.153646";"-0.706285";"-1.339";"0.583379";"0";"0.7038186";"-0.237991";"0";"0";"0";"0";"1.686646";"0";"0";"19.68499";"20.01567";"19.85032";"0";"0";"0";"0";"16.75";
"23/02/2002 13:00:00";"0.190662";"-0.901233";"-1.30259";"0.814054";"0";"0.7083905";"-0.284894";"0";"0";"0";"0";"1.546843";"0";"0";"20.13668";"20.48099";"20.30884";"0";"0";"0";"0";"16.625";
"23/02/2002 14:00:00";"0.069471";"-0.964251";"-0.971003";"0.789107";"0";"0.7117342";"-0.344389";"0";"0";"0";"0";"1.455961";"0";"0";"20.36417";"20.75612";"20.56015";"0";"0";"0";"0";"16.125";
"23/02/2002 15:00:00";"-0.158155";"-0.84928";"-0.41044";"0.581572";"0";"0.7178888";"-0.590258";"0";"0";"0";"0";"1.393118";"0";"0";"20.18211";"20.77813";"20.48012";"0";"0";"0";"0";"13";
"23/02/2002 16:00:00";"-0.474316";"-0.573068";"0.327487";"0.290992";"0";"0.7235945";"-0.774511";"0";"0";"0";"0";"1.180165";"0";"0";"19.84566";"20.5296";"20.18763";"0";"0";"0";"0";"10.5";
"23/02/2002 17:00:00";"-0.598565";"-0.296587";"0.69877";"0.145057";"0";"0.7234559";"-0.793629";"0";"0";"0";"0";"0.8288462";"0";"0";"19.5591";"20.22665";"19.89287";"0";"0";"0";"0";"10";
"23/02/2002 18:00:00";"-0.504485";"-0.066146";"0.799438";"0.148553";"0";"0.7227529";"-0.77222";"0";"0";"0";"0";"0.3549427";"0";"0";"19.30076";"19.94631";"19.62354";"0";"0";"0";"0";"10";
"23/02/2002 19:00:00";"-0.434581";"0.143771";"0.874119";"0.15597";"0";"0.7230139";"-0.747798";"0";"0";"0";"0";"0";"0";"0";"19.00867";"19.63599";"19.32233";"0";"0";"0";"0";"10";
"23/02/2002 20:00:00";"-0.505611";"0.255511";"0.841394";"0.005694";"0";"0.7240914";"-0.7889";"0";"0";"0.202959";"0";"0";"0";"0";"18.72915";"19.31857";"19.02386";"0.202959";"0";"0";"0";"9.25";
"23/02/2002 21:00:00";"-0.554811";"0.405713";"0.878734";"-0.112827";"0";"0.7258419";"-0.846068";"0";"0.006345";"0.202959";"0";"0";"6.391717E-03";"0";"18.38092";"18.99527";"18.6881";"0.202959";"0.007464";"0";"0";"8.25";
"23/02/2002 22:00:00";"-0.594758";"0.545259";"0.891987";"-0.206684";"0";"0.7256142";"-0.84579";"0";"0.065735";"0.202959";"0";"0";"6.576779E-02";"0";"18.11908";"18.6741";"18.39659";"0.202959";"0.077335";"0";"0";"8";
"23/02/2002 23:00:00";"-0.632933";"0.638265";"0.818549";"-0.303969";"0";"0.808008";"-0.831864";"0";"0.234268";"0.202959";"9.427448E-02";"0";"0.1761595";"-0.0371499";"17.95247";"18.38674";"18.16961";"0.202959";"0.27561";"0";"0.172422";"8";
"23/02/2002";"-0.65933";"0.713156";"0.739306";"-0.386061";"0";"0.9738713";"-0.824378";"0";"0.57952";"0";"0.2828234";"0";"0.3654627";"-6.883629E-02";"17.8638";"18.1328";"17.9983";"0";"0.681787";"0";"0.517256";"8";
"24/02/2002 01:00:00";"-0.696232";"0.755371";"0.630819";"-0.491833";"0";"1.057296";"-0.864239";"0";"0.868206";"0";"0.3770979";"0";"0.5670766";"-9.421074E-02";"17.79529";"17.9187";"17.85699";"0";"1.021418";"0";"0.689664";"7.475";
"24/02/2002 02:00:00";"-0.725506";"0.792028";"0.549329";"-0.56786";"0";"1.058595";"-0.893911";"0";"1.07727";"0";"0.3770979";"0";"0.7653001";"-9.580376E-02";"17.73527";"17.73977";"17.73752";"0";"1.267376";"0";"0.689664";"7.075";
"24/02/2002 03:00:00";"-0.761537";"0.82522";"0.487723";"-0.646101";"0";"1.058459";"-0.896298";"0";"1.229574";"0";"0.3770979";"0";"0.9156084";"-9.463494E-02";"17.68634";"17.5791";"17.63272";"0";"1.446558";"0";"0.689664";"7";
"24/02/2002 04:00:00";"-0.787993";"0.851882";"0.424051";"-0.72808";"0";"1.058102";"-0.892658";"0";"1.3728";"0";"0.3770979";"0";"1.058672";"-9.294131E-02";"17.64295";"17.43709";"17.54002";"0";"1.61506";"0";"0.689664";"7";
"24/02/2002 05:00:00";"-0.80135";"0.869096";"0.361118";"-0.797296";"0";"1.057899";"-0.889393";"0";"1.497914";"0";"0.3770979";"0";"1.183726";"-9.144095E-02";"17.60402";"17.31713";"17.46058";"0";"1.762252";"0";"0.689664";"7";
"24/02/2002 06:00:00";"-0.81725";"0.83647";"0.262204";"-0.874525";"0";"1.057518";"-0.886598";"0";"1.582623";"0";"0.3770979";"0.1183203";"1.267922";"-9.013516E-02";"17.56985";"17.23142";"17.40064";"0";"1.86191";"0";"0.689664";"7";
"24/02/2002 07:00:00";"-0.799686";"0.684026";"0.054374";"-0.954349";"0";"1.0559";"-0.833448";"0";"1.476957";"0";"0.3770979";"0.5190172";"1.178953";"-8.384003E-02";"17.5564";"17.24255";"17.39947";"0";"1.737596";"0";"0.689664";"7.6";
"24/02/2002 08:00:00";"-0.732669";"0.304052";"-0.575138";"-1.051402";"0";"0.8844724";"-0.684648";"0";"0.616474";"1.014776";"0.188549";"1.183228";"0.4939436";"-3.537212E-02";"17.68174";"17.50237";"17.59205";"1.014776";"0.725263";"0";"0.344834";"9.45";
"24/02/2002 09:00:00";"-0.473464";"0.017012";"-0.996552";"-0.759702";"0";"0.7946149";"-0.468274";"0";"0.079635";"1.014776";"9.427448E-02";"1.665367";"6.538514E-02";"-4.028142E-02";"17.93425";"17.94745";"17.94085";"1.014776";"0.093689";"0";"0.172422";"12.25";
"24/02/2002 10:00:00";"-0.243781";"-0.320604";"-1.375109";"-0.369532";"0";"0.7077281";"-0.389104";"0";"0";"1.014776";"0";"1.822936";"0";"0";"18.49848";"18.52713";"18.5128";"1.014776";"0";"0";"0";"13.75";
"24/02/2002 11:00:00";"-0.027767";"-0.380308";"-1.232286";"0.231787";"0";"0.7080013";"-0.260725";"0";"0";"0";"0";"1.598268";"0";"0";"18.70175";"19.03636";"18.86906";"0";"0";"0";"0";"15.5";
"24/02/2002 12:00:00";"0.085494";"-0.568415";"-1.284018";"0.725772";"0";"0.7013106";"-0.143474";"0";"0";"0";"0";"1.363075";"0";"0";"19.27445";"19.51955";"19.397";"0";"0";"0";"0";"17.5";
"24/02/2002 13:00:00";"0.128002";"-0.897229";"-1.47112";"0.976185";"0";"0.7002689";"-0.120203";"0";"0";"0";"0";"1.45222";"0";"0";"19.86664";"20.06339";"19.96502";"0";"0";"0";"0";"18.375";
"24/02/2002 14:00:00";"0.147711";"-1.173032";"-1.480002";"1.049707";"0";"0.7042045";"-0.178855";"0";"0";"0";"0";"1.662638";"0";"0";"20.34198";"20.57643";"20.4592";"0";"0";"0";"0";"18.125";
"24/02/2002 15:00:00";"0.091315";"-1.257391";"-1.171624";"0.900851";"0";"0.7094681";"-0.300669";"0";"0";"0";"0";"1.693405";"0";"0";"20.58486";"20.92089";"20.75287";"0";"0";"0";"0";"16.875";
"24/02/2002 16:00:00";"0.137347";"-1.307923";"-0.864744";"0.900732";"0";"0.7118837";"-0.378447";"0";"0";"0";"0";"1.532742";"0";"0";"20.78313";"21.1946";"20.98886";"0";"0";"0";"0";"16.125";
"24/02/2002 17:00:00";"0.169844";"-1.147813";"-0.493605";"0.941532";"0";"0.7122689";"-0.398854";"0";"0";"0";"0";"0.9576213";"0";"0";"20.90729";"21.31917";"21.11323";"0";"0";"0";"0";"16";
"24/02/2002 18:00:00";"0.099187";"-0.92023";"-0.042195";"0.870076";"0";"0.7119455";"-0.39431";"0";"0";"0";"0";"0.3975951";"0";"0";"20.8514";"21.2487";"21.05005";"0";"0";"0";"0";"16";
"24/02/2002 19:00:00";"-0.026853";"-0.65914";"0.389197";"0.693368";"0";"0.7132242";"-0.435332";"0";"0";"0";"0";"0";"0";"0";"20.59212";"21.0163";"20.80421";"0";"0";"0";"0";"15.25";
"24/02/2002 20:00:00";"-0.201144";"-0.507632";"0.621208";"0.425925";"0";"0.7178832";"-0.614389";"0";"0";"0.202959";"0";"0";"0";"0";"20.22075";"20.72192";"20.47133";"0.202959";"0";"0";"0";"12.75";
"24/02/2002 21:00:00";"-0.334454";"-0.296052";"0.847965";"0.233468";"0";"0.7201523";"-0.695889";"0";"0";"0.202959";"0";"0";"0";"0";"19.82255";"20.37471";"20.09863";"0.202959";"0";"0";"0";"11.4";
"24/02/2002 22:00:00";"-0.437397";"-0.0988";"0.951183";"0.065032";"0";"0.7210742";"-0.727126";"0";"0";"0.202959";"0";"0";"0";"0";"19.45234";"20.00806";"19.7302";"0.202959";"0";"0";"0";"10.675";
"24/02/2002 23:00:00";"-0.507913";"0.090441";"1.00783";"-0.072217";"0";"0.8072453";"-0.80286";"0";"0";"0.202959";"9.416024E-02";"0";"0";"-9.268826E-02";"19.02166";"19.63708";"19.32937";"0.202959";"0";"0";"0.172422";"9.375";
"24/02/2002";"-0.545398";"0.320559";"1.137569";"-0.132445";"0";"0.9742598";"-0.858239";"0";"0";"0";"0.2828234";"0";"0";"-0.2961723";"18.52243";"19.23899";"18.88071";"0";"0";"0";"0.517256";"8.25";
"25/02/2002 01:00:00";"-0.601711";"0.494313";"1.121865";"-0.215025";"0";"1.058562";"-0.84889";"0";"0.064836";"0";"0.3770979";"0";"7.675668E-03";"-0.332946";"18.1517";"18.84135";"18.49652";"0";"0.076277";"0";"0.689664";"8";
"25/02/2002 02:00:00";"-0.645813";"0.620129";"1.026741";"-0.309522";"0";"1.057926";"-0.833474";"0";"0.269025";"0";"0.3770979";"0";"8.108185E-02";"-0.1949682";"17.96755";"18.48596";"18.22676";"0";"0.3165";"0";"0.689664";"8";
"25/02/2002 03:00:00";"-0.683047";"0.69075";"0.863608";"-0.41321";"0";"1.059744";"-0.890657";"0";"0.629274";"0";"0.3770979";"0";"0.3214901";"-9.975393E-02";"17.87397";"18.19165";"18.03281";"0";"0.740323";"0";"0.689664";"7.25";
"25/02/2002 04:00:00";"-0.724675";"0.7443";"0.730178";"-0.515512";"0";"1.059764";"-0.906427";"0";"0.895933";"0";"0.3770979";"0";"0.5810741";"-9.940023E-02";"17.803";"17.94864";"17.87582";"0";"1.054037";"0";"0.689664";"7";
"25/02/2002 05:00:00";"-0.754653";"0.785169";"0.622304";"-0.605331";"0";"1.0615";"-0.965747";"0";"1.16508";"0";"0.3770979";"0";"0.8291872";"-0.103841";"17.73005";"17.74671";"17.73838";"0";"1.370683";"0";"0.689664";"6.25";
"25/02/2002 06:00:00";"-0.784146";"0.773679";"0.48366";"-0.696691";"0";"1.057238";"-0.854484";"0";"1.166253";"0";"0.3770979";"0.1132288";"0.864848";"-9.051955E-02";"17.70061";"17.59715";"17.64888";"0";"1.372064";"0";"0.689664";"7.5";
"25/02/2002 07:00:00";"-0.735085";"0.652459";"0.192819";"-0.773326";"0";"1.053899";"-0.745875";"0";"1.03635";"0";"0.3770979";"0.4534953";"0.7697359";"-7.810999E-02";"17.69241";"17.57151";"17.63196";"0";"1.219236";"0";"0.689664";"8.75";
"25/02/2002 08:00:00";"-0.666065";"0.376299";"-0.379171";"-0.821736";"0";"0.886947";"-0.699965";"0";"0.416073";"1.014776";"0.188549";"0.8731743";"0.2919732";"-3.785405E-02";"17.78553";"17.75154";"17.76854";"1.014776";"0.489498";"0";"0.344834";"9.375";
"25/02/2002 09:00:00";"-0.522001";"0.15781";"-0.681108";"-0.619246";"0";"0.8030194";"-0.664176";"0";"0.089197";"1.014776";"9.427448E-02";"1.276249";"6.106402E-02";"-4.874436E-02";"17.86995";"18.05773";"17.96384";"1.014776";"0.104937";"0";"0.172422";"9.875";
"25/02/2002 10:00:00";"-0.409754";"-0.02828";"-0.914574";"-0.380005";"0";"0.7142861";"-0.524769";"0";"0";"1.014776";"0";"1.467604";"0";"0";"18.23587";"18.43027";"18.33307";"1.014776";"0";"0";"0";"11.875";
"25/02/2002 11:00:00";"-0.219978";"-0.186569";"-0.927876";"0.017428";"0";"0.7137202";"-0.447139";"0";"0";"0";"0";"1.688666";"0";"0";"18.31564";"18.83468";"18.57516";"0";"0";"0";"0";"12.875";
"25/02/2002 12:00:00";"-0.093226";"-0.428925";"-1.09696";"0.347494";"0";"0.7069761";"-0.296345";"0";"0";"0";"0";"1.788151";"0";"0";"18.88531";"19.2656";"19.07545";"0";"0";"0";"0";"15.25";
"25/02/2002 13:00:00";"0.013486";"-0.754008";"-1.382174";"0.55928";"0";"0.7060844";"-0.278862";"0";"0";"0";"0";"1.892226";"0";"0";"19.43128";"19.80171";"19.6165";"0";"0";"0";"0";"16";
"25/02/2002 14:00:00";"0.132027";"-1.052099";"-1.49111";"0.779718";"0";"0.7025298";"-0.207741";"0";"0";"0";"0";"1.950825";"0";"0";"20.06841";"20.3578";"20.21311";"0";"0";"0";"0";"17.5";
"25/02/2002 15:00:00";"0.113287";"-1.414106";"-1.446497";"0.816041";"0";"0.7015042";"-0.154291";"0";"0";"0";"0";"2.099815";"0";"0";"20.66653";"20.87506";"20.7708";"0";"0";"0";"0";"18.75";
"25/02/2002 16:00:00";"0.123592";"-1.717492";"-1.387379";"0.775914";"0";"0.7008383";"-0.116615";"0";"0";"0";"0";"2.321621";"0";"0";"21.20398";"21.36601";"21.285";"0";"0";"0";"0";"19.75";
"25/02/2002 17:00:00";"0.174149";"-1.829826";"-1.187654";"0.669915";"0";"0.702465";"-0.12985";"0";"0";"0";"0";"2.247664";"0";"0";"21.62027";"21.77013";"21.6952";"0";"0";"0";"0";"20";
"25/02/2002 18:00:00";"0.23121";"-1.423342";"-0.591382";"0.603904";"0";"0.7100763";"-0.309699";"0";"0";"0";"0";"1.331122";"0";"0";"21.58179";"21.8808";"21.7313";"0";"0";"0";"0";"17.75";
"25/02/2002 19:00:00";"0.146971";"-0.749687";"0.351251";"0.625826";"0";"0.7109537";"-0.46145";"0";"0";"0";"0";"0";"0";"0";"21.16524";"21.58234";"21.37379";"0";"0";"0";"0";"15.5";
"25/02/2002 20:00:00";"-0.124073";"-0.625714";"0.674685";"0.415636";"0";"0.7152381";"-0.536961";"0";"0";"0.202959";"0";"0";"0";"0";"20.81283";"21.23812";"21.02547";"0.202959";"0";"0";"0";"14.25";
"25/02/2002 21:00:00";"-0.272101";"-0.462403";"0.81385";"0.251993";"0";"0.7170801";"-0.589986";"0";"0";"0.202959";"0";"0";"0";"0";"20.43536";"20.90544";"20.6704";"0.202959";"0";"0";"0";"13.25";
"25/02/2002 22:00:00";"-0.361297";"-0.282594";"0.909661";"0.118974";"0";"0.7190465";"-0.643326";"0";"0";"0.202959";"0";"0";"0";"0";"20.05774";"20.56015";"20.30894";"0.202959";"0";"0";"0";"12.25";
"25/02/2002 23:00:00";"-0.428424";"-0.111073";"0.942478";"-0.009543";"0";"0.8027649";"-0.636538";"0";"0";"0.202959";"0.0925676";"0";"0";"-0.0742908";"19.71864";"20.21336";"19.966";"0.202959";"0";"0";"0.172422";"12";
"25/02/2002";"-0.44853";"0.073972";"0.995154";"-0.083116";"0";"0.9691151";"-0.665626";"0";"0";"0";"0.2805239";"0";"0";"-0.2324667";"19.29995";"19.86682";"19.58338";"0";"0";"0";"0.517256";"11.25";
"26/02/2002 01:00:00";"-0.479045";"0.226375";"0.971692";"-0.155507";"0";"1.054483";"-0.658168";"0";"0";"0";"0.3762169";"0";"0";"-0.306233";"18.9533";"19.52603";"19.23966";"0";"0";"0";"0.689664";"11";
"26/02/2002 02:00:00";"-0.497682";"0.35516";"0.911153";"-0.222039";"0";"1.053534";"-0.634985";"0";"0";"0";"0.3770942";"0";"0";"-0.2954099";"18.67385";"19.2132";"18.94352";"0";"0";"0";"0.689664";"11";
"26/02/2002 03:00:00";"-0.503336";"0.470951";"0.854793";"-0.269967";"0";"1.054116";"-0.673881";"0";"0.030849";"0";"0.3770979";"0";"4.198318E-03";"-0.2858706";"18.37242";"18.92429";"18.64836";"0";"0.036293";"0";"0.689664";"10.25";
"26/02/2002 04:00:00";"-0.520062";"0.581803";"0.81864";"-0.301218";"0";"1.054032";"-0.689291";"0";"0.113243";"0";"0.3770979";"0";"3.242004E-02";"-0.2383126";"18.14628";"18.64849";"18.39738";"0";"0.133226";"0";"0.689664";"9.85";
"26/02/2002 05:00:00";"-0.547744";"0.654911";"0.729934";"-0.34793";"0";"1.055551";"-0.73178";"0";"0.282389";"0";"0.3770979";"0";"0.1204064";"-0.1757691";"17.9885";"18.40127";"18.19489";"0";"0.332224";"0";"0.689664";"9.2";
"26/02/2002 06:00:00";"-0.59598";"0.658352";"0.597595";"-0.433794";"0";"1.055352";"-0.741286";"0";"0.446107";"0";"0.3770979";"0.1594147";"0.2238488";"-0.1194204";"17.89688";"18.20072";"18.0488";"0";"0.524831";"0";"0.689664";"9";
"26/02/2002 07:00:00";"-0.600842";"0.500689";"0.279514";"-0.581385";"0";"1.051995";"-0.643376";"0";"0.354979";"0";"0.3770979";"0.6757998";"0.1415051";"-8.440091E-02";"17.87692";"18.1429";"18.00991";"0";"0.417621";"0";"0.689664";"10.125";
"26/02/2002 08:00:00";"-0.542685";"0.171795";"-0.397038";"-0.734554";"0";"0.8842677";"-0.602361";"0";"0.009028";"1.014776";"0.188549";"1.249183";"1.637557E-03";"-0.1324216";"18.15177";"18.34001";"18.24589";"1.014776";"0.010621";"0";"0.344834";"10.875";
"26/02/2002 09:00:00";"-0.377919";"-0.116684";"-0.885969";"-0.573193";"0";"0.7968517";"-0.56062";"0";"0";"1.014776";"9.427448E-02";"1.610311";"0";"-6.528535E-02";"18.54331";"18.7362";"18.63975";"1.014776";"0";"0";"0.172422";"11.75";
"26/02/2002 10:00:00";"-0.234949";"-0.393054";"-1.240529";"-0.267237";"0";"0.7059606";"-0.317543";"0";"0";"1.014776";"0";"1.679027";"0";"0";"19.26838";"19.24853";"19.25845";"1.014776";"0";"0";"0";"15.375";
"26/02/2002 11:00:00";"-0.040682";"-0.522039";"-1.184377";"0.21964";"0";"0.7064384";"-0.211152";"0";"0";"0";"0";"1.543296";"0";"0";"19.48055";"19.73899";"19.60977";"0";"0";"0";"0";"16.875";
"26/02/2002 12:00:00";"0.103628";"-0.659681";"-1.148649";"0.682569";"0";"0.7026033";"-0.174383";"0";"0";"0";"0";"1.332245";"0";"0";"19.90862";"20.17661";"20.04262";"0";"0";"0";"0";"17.75";
"26/02/2002 13:00:00";"0.096854";"-0.918922";"-1.259814";"0.888975";"0";"0.7013092";"-0.134825";"0";"0";"0";"0";"1.405355";"0";"0";"20.42499";"20.63123";"20.52811";"0";"0";"0";"0";"18.75";
"26/02/2002 14:00:00";"0.098833";"-1.140444";"-1.272804";"0.929652";"0";"0.7000906";"-0.094578";"0";"0";"0";"0";"1.510798";"0";"0";"20.92947";"21.07321";"21.00134";"0";"0";"0";"0";"19.75";
"26/02/2002 15:00:00";"0.184214";"-1.267364";"-1.167528";"0.963513";"0";"0.7036619";"-0.106941";"0";"0";"0";"0";"1.416274";"0";"0";"21.33484";"21.47076";"21.4028";"0";"0";"0";"0";"20";
"26/02/2002 16:00:00";"0.185143";"-1.271086";"-0.830924";"0.925504";"0";"0.7052038";"-0.181616";"0";"0";"0";"0";"1.146133";"0";"0";"21.50951";"21.71118";"21.61035";"0";"0";"0";"0";"19.25";
"26/02/2002 17:00:00";"0.115654";"-1.092428";"-0.319318";"0.81075";"0";"0.7102115";"-0.31618";"0";"0";"0";"0";"0.7319808";"0";"0";"21.40955";"21.73857";"21.57406";"0";"0";"0";"0";"17.5";
"26/02/2002 18:00:00";"0.012667";"-0.798443";"0.245347";"0.682016";"0";"0.7116709";"-0.39845";"0";"0";"0";"0";"0.2140749";"0";"0";"21.15518";"21.55208";"21.35363";"0";"0";"0";"0";"16.25";
"26/02/2002 19:00:00";"-0.11494";"-0.582374";"0.592279";"0.498444";"0";"0.7129912";"-0.431662";"0";"0";"0";"0";"0";"0";"0";"20.85148";"21.26958";"21.06053";"0";"0";"0";"0";"15.55";
"26/02/2002 20:00:00";"-0.252457";"-0.431662";"0.710743";"0.258773";"0";"0.7156653";"-0.507408";"0";"0";"0.202959";"0";"0";"0";"0";"20.55612";"20.96607";"20.7611";"0.202959";"0";"0";"0";"14.35";
"26/02/2002 21:00:00";"-0.341122";"-0.251726";"0.827676";"0.08525";"0";"0.7177857";"-0.569412";"0";"0";"0.202959";"0";"0";"0";"0";"20.18894";"20.64364";"20.41629";"0.202959";"0";"0";"0";"13.25";
"26/02/2002 22:00:00";"-0.406293";"-0.076022";"0.897238";"-0.045936";"0";"0.7177777";"-0.594295";"0";"0";"0.202959";"0";"0";"0";"0";"19.85083";"20.30966";"20.08025";"0.202959";"0";"0";"0";"12.625";
"26/02/2002 23:00:00";"-0.45704";"0.079061";"0.903379";"-0.160798";"0";"0.8016806";"-0.609266";"0";"0";"0.202959";"0.0932422";"0";"0";"-7.092374E-02";"19.51959";"19.9833";"19.75145";"0.202959";"0";"0";"0.172422";"12.125";
"26/02/2002";"-0.478474";"0.250639";"0.948424";"-0.220779";"0";"0.9701048";"-0.648384";"0";"0";"0";"0.282303";"0";"0";"-0.2257718";"19.09598";"19.65338";"19.37468";"0";"0";"0";"0.517256";"11.25";
"27/02/2002 01:00:00";"-0.510093";"0.412177";"0.969416";"-0.270587";"0";"1.054803";"-0.701751";"0";"0";"0";"0.3770979";"0";"0";"-0.3245344";"18.71344";"19.31642";"19.01493";"0";"0";"0";"0.689664";"10.25";
"27/02/2002 02:00:00";"-0.54394";"0.555338";"0.952062";"-0.318779";"0";"1.052633";"-0.697668";"0";"0.004429";"0";"0.3770979";"0";"0";"-0.3175512";"18.4041";"18.98879";"18.69645";"0";"0.005211";"0";"0.689664";"10";
"27/02/2002 03:00:00";"-0.558858";"0.663496";"0.880938";"-0.359413";"0";"1.054589";"-0.738979";"0";"0.07844";"0";"0.3770979";"0";"1.430222E-02";"-0.2763592";"18.12789";"18.69205";"18.40997";"0";"0.092283";"0";"0.689664";"9.25";
"27/02/2002 04:00:00";"-0.577436";"0.754007";"0.811032";"-0.379907";"0";"1.056677";"-0.810761";"0";"0.309303";"0";"0.3770979";"0";"9.911084E-02";"-0.1623294";"17.95538";"18.42475";"18.19007";"0";"0.363887";"0";"0.689664";"8.25";
"27/02/2002 05:00:00";"-0.606855";"0.791216";"0.66582";"-0.416565";"0";"1.055457";"-0.763584";"0";"0.473346";"0";"0.3770979";"0";"0.21066";"-8.867876E-02";"17.90733";"18.20632";"18.05682";"0";"0.556879";"0";"0.689664";"8.75";
"27/02/2002 06:00:00";"-0.662941";"0.660378";"0.436681";"-0.542509";"0";"1.056976";"-0.801712";"0";"0.644811";"0";"0.3770979";"0.3654967";"0.3664224";"-8.898433E-02";"17.84958";"18.06802";"17.9588";"0";"0.7586";"0";"0.689664";"8.25";
"27/02/2002 07:00:00";"-0.667274";"0.202354";"-0.034305";"-0.82199";"0";"1.054108";"-0.758366";"0";"0.416077";"0";"0.3770979";"1.64805";"0.2276283";"-0.1607249";"17.84407";"18.16934";"18.00671";"0";"0.489502";"0";"0.689664";"8.75";
"27/02/2002 08:00:00";"-0.534368";"-0.291987";"-0.850223";"-1.012934";"0";"0.8768203";"-0.534923";"0";"0.024122";"1.014776";"0.188549";"2.437315";"1.474163E-02";"-0.1151408";"18.48412";"18.56766";"18.52589";"1.014776";"0.028379";"0";"0.344834";"12";
"27/02/2002 09:00:00";"-0.283405";"-0.613524";"-1.453251";"-0.74167";"0";"0.7909526";"-0.38397";"0";"0";"1.014776";"9.354548E-02";"2.590537";"0";"-4.512929E-02";"19.19693";"19.19883";"19.19788";"1.014776";"0";"0";"0.172422";"14.5";
"27/02/2002 10:00:00";"-0.093222";"-0.799309";"-1.757592";"-0.22732";"0";"0.7040477";"-0.251127";"0";"0";"1.014776";"0";"2.2856";"0";"0";"19.97216";"19.88473";"19.92844";"1.014776";"0";"0";"0";"16.875";
"27/02/2002 11:00:00";"0.10663";"-0.818544";"-1.56258";"0.521627";"0";"0.7038311";"-0.13451";"0";"0";"0";"0";"1.770214";"0";"0";"20.29485";"20.49011";"20.39248";"0";"0";"0";"0";"18.625";
"27/02/2002 12:00:00";"0.168894";"-0.928998";"-1.425654";"1.154241";"0";"0.6995389";"-0.08606";"0";"0";"0";"0";"1.270793";"0";"0";"20.82324";"20.99263";"20.90794";"0";"0";"0";"0";"19.75";
"27/02/2002 13:00:00";"0.074943";"-1.266191";"-1.511322";"1.400357";"0";"0.6994774";"-0.096218";"0";"0";"0";"0";"1.471228";"0";"0";"21.35133";"21.51259";"21.43196";"0";"0";"0";"0";"20.15";
"27/02/2002 14:00:00";"0.065498";"-1.578029";"-1.528795";"1.393649";"0";"0.700671";"-0.087743";"0";"0";"0";"0";"1.789707";"0";"0";"21.89835";"22.03859";"21.96847";"0";"0";"0";"0";"20.8";
"27/02/2002 15:00:00";"0.105572";"-1.606246";"-1.222445";"1.15814";"0";"0.698701";"0.009523";"0";"0";"0";"0";"1.589705";"0";"0";"22.38126";"22.4015";"22.39138";"0";"0";"0";"0";"22.5";
"27/02/2002 16:00:00";"0.008754";"-1.333195";"-0.464096";"0.837276";"0";"0.7059917";"-0.234632";"0";"0";"0";"0";"1.078531";"0";"0";"22.16454";"22.39847";"22.2815";"0";"0";"0";"0";"19.25";
"27/02/2002 17:00:00";"-0.312927";"-0.993566";"0.418148";"0.526848";"0";"0.7102966";"-0.363033";"0";"0";"0";"0";"0.7261043";"0";"0";"21.73563";"22.09993";"21.91778";"0";"0";"0";"0";"17.25";
"27/02/2002 18:00:00";"-0.291525";"-0.702313";"0.721369";"0.41067";"0";"0.7146894";"-0.477006";"0";"0";"0";"0";"0.2124512";"0";"0";"21.35758";"21.8021";"21.57984";"0";"0";"0";"0";"15.5";
"27/02/2002 19:00:00";"-0.24691";"-0.494371";"0.889044";"0.366625";"0";"0.7180581";"-0.609322";"0";"0";"0";"0";"0";"0";"0";"20.9296";"21.4808";"21.2052";"0";"0";"0";"0";"13.5";
"27/02/2002 20:00:00";"-0.335785";"-0.335989";"0.909735";"0.230327";"0";"0.7211224";"-0.687693";"0";"0";"0.202959";"0";"0";"0";"0";"20.60054";"21.14124";"20.87089";"0.202959";"0";"0";"0";"12.25";
"27/02/2002 21:00:00";"-0.406507";"-0.169298";"0.918664";"0.115006";"0";"0.7208372";"-0.681926";"0";"0";"0.202959";"0";"0";"0";"0";"20.27397";"20.80657";"20.54027";"0.202959";"0";"0";"0";"12";
"27/02/2002 22:00:00";"-0.427767";"-0.036676";"0.865695";"0.055367";"0";"0.7198859";"-0.659058";"0";"0";"0.202959";"0";"0";"0";"0";"19.99654";"20.50913";"20.25284";"0.202959";"0";"0";"0";"12";
"27/02/2002 23:00:00";"-0.432626";"0.069502";"0.782603";"0.009809";"0";"0.8027337";"-0.638123";"0";"0";"0.202959";"9.265601E-02";"0";"0";"-7.420471E-02";"19.74259";"20.24716";"19.99488";"0.202959";"0";"0";"0.172422";"12";
"27/02/2002";"-0.426771";"0.198047";"0.781033";"-0.002141";"0";"0.9705605";"-0.672277";"0";"0";"0";"0.2806437";"0";"0";"-0.2338761";"19.38534";"19.98788";"19.68661";"0";"0";"0";"0.517256";"11.25";
"28/02/2002 01:00:00";"-0.462073";"0.332644";"0.804025";"-0.054578";"0";"1.053631";"-0.670922";"0";"0";"0";"0.3767568";"0";"0";"-0.3109125";"19.11198";"19.70515";"19.40857";"0";"0";"0";"0.689664";"11";
"28/02/2002 02:00:00";"-0.52949";"0.469774";"0.831322";"-0.100006";"0";"1.054231";"-0.70625";"0";"0";"0";"0.3770979";"0";"0";"-0.3263926";"18.76628";"19.40087";"19.08358";"0";"0";"0";"0.689664";"10.25";
"28/02/2002 03:00:00";"-0.616665";"0.613332";"0.869199";"-0.090801";"0";"1.055542";"-0.763125";"0";"0.007514";"0";"0.3770979";"0";"0";"-0.3439202";"18.41947";"19.0972";"18.75834";"0";"0.00884";"0";"0.689664";"9.25";
"28/02/2002 04:00:00";"-0.661494";"0.73073";"0.852065";"-0.106928";"0";"1.057211";"-0.825703";"0";"0.081543";"0";"0.3770979";"0";"1.191359E-02";"-0.3092666";"18.13656";"18.80856";"18.47256";"0";"0.095932";"0";"0.689664";"8.25";
"28/02/2002 05:00:00";"-0.683508";"0.819829";"0.795921";"-0.188999";"0";"1.057081";"-0.834214";"0";"0.22796";"0";"0.3770979";"0";"7.061492E-02";"-0.2250956";"17.97951";"18.5383";"18.2589";"0";"0.268187";"0";"0.689664";"8";
"28/02/2002 06:00:00";"-0.710183";"0.812723";"0.633313";"-0.356862";"0";"1.056856";"-0.828621";"0";"0.425396";"0";"0.3770979";"0.1751269";"0.1672696";"-0.1217873";"17.91255";"18.3158";"18.11418";"0";"0.500466";"0";"0.689664";"8";
"28/02/2002 07:00:00";"-0.696541";"0.662467";"0.321358";"-0.564627";"0";"1.054895";"-0.761244";"0";"0.385445";"0";"0.3770979";"0.7063521";"0.1793559";"-0.1438262";"17.88083";"18.23896";"18.05989";"0";"0.453463";"0";"0.689664";"8.75";
"28/02/2002 08:00:00";"-0.628703";"0.3565";"-0.335317";"-0.739807";"0";"0.8833854";"-0.698357";"0";"0.039457";"1.014776";"0.188549";"1.192603";"2.018751E-02";"-0.1418849";"18.15444";"18.40522";"18.27983";"1.014776";"0.04642";"0";"0.344834";"9.75";
"28/02/2002 09:00:00";"-0.465532";"0.092326";"-0.793002";"-0.592093";"0";"0.7974451";"-0.583927";"0";"0";"1.014776";"9.427448E-02";"1.491913";"0";"-6.783663E-02";"18.56999";"18.7676";"18.6688";"1.014776";"0";"0";"0.172422";"11.5";
"28/02/2002 10:00:00";"-0.341103";"-0.136976";"-1.085541";"-0.324864";"0";"0.7150014";"-0.517396";"0";"0";"1.014776";"0";"1.539342";"0";"0";"19.04232";"19.20901";"19.12567";"1.014776";"0";"0";"0";"12.75";
"28/02/2002 11:00:00";"-0.12546";"-0.229453";"-0.953042";"0.205378";"0";"0.7112789";"-0.381931";"0";"0";"0";"0";"1.474763";"0";"0";"19.17311";"19.62289";"19.398";"0";"0";"0";"0";"14.5";
