"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"28/02/2002 12:00:00";"-0.065769";"-0.386826";"-0.976995";"0.524621";"0";"0.7058953";"-0.254495";"0";"0";"0";"0";"1.351097";"0";"0";"19.63566";"19.98396";"19.80981";"0";"0";"0";"0";"16.5";
"28/02/2002 13:00:00";"-0.063461";"-0.586738";"-1.023029";"0.598664";"0";"0.7071347";"-0.244933";"0";"0";"0";"0";"1.389308";"0";"0";"20.02373";"20.34211";"20.18292";"0";"0";"0";"0";"17";
"28/02/2002 14:00:00";"0.022275";"-0.819415";"-1.110325";"0.715642";"0";"0.7035326";"-0.217297";"0";"0";"0";"0";"1.493053";"0";"0";"20.43949";"20.75209";"20.59579";"0";"0";"0";"0";"17.75";
"28/02/2002 15:00:00";"0.117257";"-1.020557";"-1.153615";"0.807857";"0";"0.7027391";"-0.175146";"0";"0";"0";"0";"1.472944";"0";"0";"20.92569";"21.17339";"21.04954";"0";"0";"0";"0";"18.75";
"28/02/2002 16:00:00";"0.180322";"-1.146444";"-1.032275";"0.838212";"0";"0.7015562";"-0.112016";"0";"0";"0";"0";"1.309793";"0";"0";"21.37254";"21.53064";"21.45159";"0";"0";"0";"0";"19.975";
"28/02/2002 17:00:00";"0.214851";"-1.032973";"-0.675911";"0.837979";"0";"0.703463";"-0.120474";"0";"0";"0";"0";"0.7840714";"0";"0";"21.57869";"21.71287";"21.64578";"0";"0";"0";"0";"20.075";
"28/02/2002 18:00:00";"0.138594";"-0.820202";"-0.17133";"0.716791";"0";"0.7037182";"-0.123508";"0";"0";"0";"0";"0.2528141";"0";"0";"21.5412";"21.67526";"21.60823";"0";"0";"0";"0";"20";
"28/02/2002 19:00:00";"0.03507";"-0.617517";"0.285674";"0.548151";"0";"0.7086865";"-0.388421";"0";"0";"0";"0";"0";"0";"0";"21.10307";"21.48658";"21.29482";"0";"0";"0";"0";"16.325";
"28/02/2002 20:00:00";"-0.146061";"-0.44176";"0.599321";"0.348246";"0";"0.7156313";"-0.506987";"0";"0";"0.202959";"0";"0";"0";"0";"20.78018";"21.19919";"20.98968";"0.202959";"0";"0";"0";"14.575";
"28/02/2002 21:00:00";"-0.29583";"-0.276618";"0.718301";"0.149227";"0";"0.7168461";"-0.539597";"0";"0";"0.202959";"0";"0";"0";"0";"20.46412";"20.90047";"20.68229";"0.202959";"0";"0";"0";"13.875";
"28/02/2002 22:00:00";"-0.354049";"-0.121565";"0.784621";"0.047894";"0";"0.7180126";"-0.57876";"0";"0";"0.202959";"0";"0";"0";"0";"20.14893";"20.60881";"20.37887";"0.202959";"0";"0";"0";"13.1";
"28/02/2002 23:00:00";"-0.41338";"0.025945";"0.812838";"-0.051016";"0";"0.8028976";"-0.625689";"0";"0";"0.202959";"0.0922583";"0";"0";"-0.0728962";"19.82253";"20.31278";"20.06766";"0.202959";"0";"0";"0.172422";"12.225";
"28/02/2002";"-0.451234";"0.20096";"0.894829";"-0.116862";"0";"0.9706494";"-0.667846";"0";"0";"0";"0.2802927";"0";"0";"-0.2325226";"19.40865";"19.99488";"19.70177";"0";"0";"0";"0.517256";"11.325";
"1/03/2002 01:00:00";"-0.515803";"0.369841";"0.947483";"-0.131745";"0";"1.054758";"-0.712118";"0";"0";"0";"0.3769444";"0";"0";"-0.3294271";"19.01674";"19.65471";"19.33573";"0";"0";"0";"0.689664";"10.425";
"1/03/2002 02:00:00";"-0.599018";"0.511417";"0.933306";"-0.092995";"0";"1.055507";"-0.753544";"0";"0";"0";"0.3770979";"0";"0";"-0.3475978";"18.66442";"19.33851";"19.00146";"0";"0";"0";"0.689664";"9.6";
"1/03/2002 03:00:00";"-0.624983";"0.632797";"0.888447";"-0.082449";"0";"1.056381";"-0.789478";"0";"0.010986";"0";"0.3770979";"0";"0";"-0.3523809";"18.34686";"19.04387";"18.69537";"0";"0.012925";"0";"0.689664";"8.875";
"1/03/2002 04:00:00";"-0.637182";"0.730325";"0.822615";"-0.101429";"0";"1.057335";"-0.823563";"0";"0.085694";"0";"0.3770979";"0";"9.07898E-03";"-0.3017316";"18.1089";"18.77333";"18.44112";"0";"0.100817";"0";"0.689664";"8.25";
"1/03/2002 05:00:00";"-0.638485";"0.80173";"0.738429";"-0.16004";"0";"1.058472";"-0.863157";"0";"0.262567";"0";"0.3770979";"0";"7.530531E-02";"-0.2084077";"17.96112";"18.53102";"18.24607";"0";"0.308903";"0";"0.689664";"7.65";
"1/03/2002 06:00:00";"-0.663288";"0.793869";"0.584208";"-0.280796";"0";"1.059793";"-0.909949";"0";"0.510276";"0";"0.3770979";"0.1500502";"0.1967941";"-0.1025768";"17.89711";"18.32898";"18.11305";"0";"0.600324";"0";"0.689664";"7.05";
"1/03/2002 07:00:00";"-0.673033";"0.676913";"0.328859";"-0.447139";"0";"1.057961";"-0.861342";"0";"0.503158";"0";"0.3770979";"0.5896521";"0.2134166";"-0.1050733";"17.86124";"18.24343";"18.05234";"0";"0.59195";"0";"0.689664";"7.575";
"1/03/2002 08:00:00";"-0.65827";"0.310213";"-0.348287";"-0.658787";"0";"0.8843878";"-0.721905";"0";"0.03676";"1.014776";"0.188549";"1.238315";"1.548609E-02";"-0.1452677";"18.12729";"18.40839";"18.26784";"1.014776";"0.043247";"0";"0.344834";"9.45";
"1/03/2002 09:00:00";"-0.493062";"-0.116179";"-0.985557";"-0.597231";"0";"0.7962041";"-0.533588";"0";"0";"1.014776";"9.427448E-02";"1.891112";"0";"-6.217747E-02";"18.7266";"18.86569";"18.79615";"1.014776";"0";"0";"0.172422";"12.25";
"1/03/2002 10:00:00";"-0.260042";"-0.255584";"-1.266751";"-0.235802";"0";"0.7140187";"-0.464374";"0";"0";"1.014776";"0";"1.596717";"0";"0";"19.26509";"19.37996";"19.32253";"1.014776";"0";"0";"0";"13.6";
"1/03/2002 11:00:00";"-0.043643";"-0.365702";"-1.12583";"0.288647";"0";"0.71132";"-0.383138";"0";"0";"0";"0";"1.575254";"0";"0";"19.39187";"19.84092";"19.6164";"0";"0";"0";"0";"14.7";
"1/03/2002 12:00:00";"0.039889";"-0.668063";"-1.341495";"0.573396";"0";"0.702172";"-0.173714";"0";"0";"0";"0";"1.791667";"0";"0";"20.07436";"20.34521";"20.20978";"0";"0";"0";"0";"17.925";
"1/03/2002 13:00:00";"0.158762";"-0.997145";"-1.544181";"0.771474";"0";"0.7014663";"-0.146052";"0";"0";"0";"0";"1.773373";"0";"0";"20.71552";"20.93348";"20.8245";"0";"0";"0";"0";"18.9";
"1/03/2002 14:00:00";"0.045937";"-1.099217";"-1.136723";"0.802272";"0";"0.7080862";"-0.278646";"0";"0";"0";"0";"1.748282";"0";"0";"20.9195";"21.25845";"21.08898";"0";"0";"0";"0";"17.475";
"1/03/2002 15:00:00";"-0.354285";"-0.824839";"-0.321939";"0.323499";"0";"0.7103683";"-0.368469";"0";"0";"0";"0";"1.488065";"0";"0";"20.78529";"21.18732";"20.98631";"0";"0";"0";"0";"16.25";
"1/03/2002 16:00:00";"-0.257541";"-0.712281";"-0.062128";"0.316024";"0";"0.7123312";"-0.410814";"0";"0";"0";"0";"1.092937";"0";"0";"20.74738";"21.18582";"20.9666";"0";"0";"0";"0";"15.7";
"1/03/2002 17:00:00";"-0.122254";"-0.758026";"-0.052397";"0.417592";"0";"0.7115967";"-0.399323";"0";"0";"0";"0";"0.9519761";"0";"0";"20.80918";"21.23388";"21.02153";"0";"0";"0";"0";"15.9";
"1/03/2002 18:00:00";"-0.08624";"-0.656792";"0.073565";"0.412214";"0";"0.7135116";"-0.448398";"0";"0";"0";"0";"0.6762047";"0";"0";"20.75019";"21.20222";"20.9762";"0";"0";"0";"0";"15.25";
"1/03/2002 19:00:00";"-0.113647";"-0.299212";"0.491889";"0.403408";"0";"0.7170762";"-0.544167";"0";"0";"0";"0";"0";"0";"0";"20.44222";"20.95867";"20.70045";"0";"0";"0";"0";"13.8";
"1/03/2002 20:00:00";"-0.280654";"-0.168791";"0.663312";"0.224726";"0";"0.7195517";"-0.642122";"0";"0";"0.202959";"0";"0";"0";"0";"20.14823";"20.66489";"20.40656";"0.202959";"0";"0";"0";"12.35";
"1/03/2002 21:00:00";"-0.390473";"-0.01191";"0.769576";"0.076348";"0";"0.7194473";"-0.647322";"0";"0";"0.202959";"0";"0";"0";"0";"19.85199";"20.36023";"20.10611";"0.202959";"0";"0";"0";"12";
"1/03/2002 22:00:00";"-0.444532";"0.122317";"0.788555";"-0.05305";"0";"0.718568";"-0.625894";"0";"0";"0.202959";"0";"0";"0";"0";"19.59177";"20.06787";"19.82982";"0.202959";"0";"0";"0";"12";
"1/03/2002 23:00:00";"-0.447686";"0.226753";"0.741085";"-0.136809";"0";"0.8017855";"-0.605783";"0";"0";"0.202959";"9.385841E-02";"0";"0";"-0.0705765";"19.3481";"19.80953";"19.57882";"0.202959";"0";"0";"0.172422";"12";
"1/03/2002";"-0.432983";"0.346798";"0.744936";"-0.155458";"0";"0.969772";"-0.640803";"0";"0";"0";"0.2826999";"0";"0";"-0.2233642";"19.00231";"19.56025";"19.28128";"0";"0";"0";"0.517256";"11.25";
"2/03/2002 01:00:00";"-0.468869";"0.477317";"0.778337";"-0.131539";"0";"1.054164";"-0.686067";"0";"0";"0";"0.3770979";"0";"0";"-0.3178656";"18.67489";"19.28854";"18.98172";"0";"0";"0";"0.689664";"10.4";
"2/03/2002 02:00:00";"-0.547824";"0.590362";"0.772862";"-0.106933";"0";"1.054119";"-0.693649";"0";"0";"0";"0.3770979";"0";"0";"-0.3209971";"18.4061";"19.02251";"18.71431";"0";"0";"0";"0.689664";"10.05";
"2/03/2002 03:00:00";"-0.582711";"0.681974";"0.732531";"-0.111332";"0";"1.055322";"-0.741657";"0";"0.061962";"0";"0.3770979";"0";"5.190756E-03";"-0.2854712";"18.159";"18.77521";"18.46711";"0";"0.072897";"0";"0.689664";"9.25";
"2/03/2002 04:00:00";"-0.608076";"0.760559";"0.690797";"-0.135212";"0";"1.05575";"-0.761742";"0";"0.153672";"0";"0.3770979";"0";"4.964688E-02";"-0.2469501";"17.98771";"18.54614";"18.26693";"0";"0.180793";"0";"0.689664";"8.85";
"2/03/2002 05:00:00";"-0.617656";"0.800657";"0.592023";"-0.205485";"0";"1.057315";"-0.812155";"0";"0.391405";"0";"0.3770979";"0";"0.1306376";"-0.1122577";"17.9207";"18.34763";"18.13417";"0";"0.460477";"0";"0.689664";"8.2";
"2/03/2002 06:00:00";"-0.642835";"0.79705";"0.470775";"-0.32908";"0";"1.055203";"-0.761974";"0";"0.488508";"0";"0.3770979";"0.1063537";"0.2232102";"-8.561049E-02";"17.88716";"18.18333";"18.03524";"0";"0.574716";"0";"0.689664";"8.75";
"2/03/2002 07:00:00";"-0.63165";"0.677754";"0.234758";"-0.471414";"0";"1.053169";"-0.693996";"0";"0.440816";"0";"0.3770979";"0.4783319";"0.2003958";"-8.028343E-02";"17.86944";"18.12405";"17.99674";"0";"0.518608";"0";"0.689664";"9.525";
"2/03/2002 08:00:00";"-0.61781";"0.334599";"-0.388195";"-0.665957";"0";"0.8863481";"-0.676338";"0";"0.037239";"1.014776";"0.188549";"1.132996";"1.646712E-02";"-0.1356694";"18.06808";"18.30449";"18.18629";"1.014776";"0.04381";"0";"0.344834";"9.925";
"2/03/2002 09:00:00";"-0.469901";"0.101579";"-0.788671";"-0.546612";"0";"0.797187";"-0.574956";"0";"0";"1.014776";"9.427448E-02";"1.420112";"0";"-6.687988E-02";"18.46035";"18.65294";"18.55664";"1.014776";"0";"0";"0.172422";"11.5";
"2/03/2002 10:00:00";"-0.306789";"-0.140471";"-1.122581";"-0.285419";"0";"0.7126441";"-0.478678";"0";"0";"1.014776";"0";"1.479844";"0";"0";"18.95325";"19.1093";"19.03127";"1.014776";"0";"0";"0";"13.125";
"2/03/2002 11:00:00";"-0.093646";"-0.313763";"-1.108781";"0.156036";"0";"0.7060552";"-0.253411";"0";"0";"0";"0";"1.61779";"0";"0";"19.24153";"19.58508";"19.41331";"0";"0";"0";"0";"16.125";
"2/03/2002 12:00:00";"0.068544";"-0.50154";"-1.145598";"0.587806";"0";"0.7086811";"-0.278443";"0";"0";"0";"0";"1.319018";"0";"0";"19.67833";"20.03282";"19.85558";"0";"0";"0";"0";"16.25";
"2/03/2002 13:00:00";"0.042719";"-0.709286";"-1.15156";"0.7902";"0";"0.7048356";"-0.211868";"0";"0";"0";"0";"1.41374";"0";"0";"20.11962";"20.43664";"20.27813";"0";"0";"0";"0";"17.5";
"2/03/2002 14:00:00";"0.022625";"-1.019391";"-1.264013";"0.811021";"0";"0.7033547";"-0.209915";"0";"0";"0";"0";"1.662752";"0";"0";"20.60046";"20.88404";"20.74225";"0";"0";"0";"0";"18";
"2/03/2002 15:00:00";"0.091063";"-1.294155";"-1.291742";"0.863909";"0";"0.7063";"-0.246938";"0";"0";"0";"0";"1.881473";"0";"0";"21.05916";"21.36443";"21.21179";"0";"0";"0";"0";"18";
"2/03/2002 16:00:00";"0.195625";"-1.115373";"-0.900956";"1.018135";"0";"0.7104684";"-0.354547";"0";"0";"0";"0";"1.157947";"0";"0";"21.24877";"21.63398";"21.44137";"0";"0";"0";"0";"16.875";
"2/03/2002 17:00:00";"0.06941";"-0.985618";"-0.345523";"0.886217";"0";"0.7134964";"-0.47276";"0";"0";"0";"0";"0.8130381";"0";"0";"21.17574";"21.65899";"21.41736";"0";"0";"0";"0";"15.375";
"2/03/2002 18:00:00";"-0.062531";"-0.673152";"0.251769";"0.714922";"0";"0.7167395";"-0.546556";"0";"0";"0";"0";"0.2683451";"0";"0";"20.93144";"21.45719";"21.19431";"0";"0";"0";"0";"14.25";
"2/03/2002 19:00:00";"-0.192811";"-0.429773";"0.645581";"0.520598";"0";"0.7191823";"-0.602672";"0";"0";"0";"0";"0";"0";"0";"20.59374";"21.14852";"20.87113";"0";"0";"0";"0";"13.25";
"2/03/2002 20:00:00";"-0.335977";"-0.266625";"0.777697";"0.271269";"0";"0.7201736";"-0.662336";"0";"0";"0.202959";"0";"0";"0";"0";"20.29221";"20.81816";"20.55519";"0.202959";"0";"0";"0";"12.25";
"2/03/2002 21:00:00";"-0.453294";"-0.073829";"0.898821";"0.129886";"0";"0.7200274";"-0.653652";"0";"0";"0.202959";"0";"0";"0";"0";"19.93067";"20.46036";"20.19552";"0.202959";"0";"0";"0";"12";
"2/03/2002 22:00:00";"-0.581517";"0.102369";"0.95375";"0.063415";"0";"0.7222787";"-0.747849";"0";"0";"0.202959";"0";"0";"0";"0";"19.52422";"20.10889";"19.81655";"0.202959";"0";"0";"0";"10.5";
"2/03/2002 23:00:00";"-0.623176";"0.261442";"0.95825";"0.020227";"0";"0.8056681";"-0.761798";"0";"0";"0.202959";"9.410061E-02";"0";"0";"-8.799699E-02";"19.17564";"19.77794";"19.47679";"0.202959";"0";"0";"0.172422";"10";
"2/03/2002";"-0.606069";"0.396392";"0.916659";"-0.002028";"0";"0.9715656";"-0.732774";"0";"0";"0";"0.2828234";"0";"0";"-0.2540678";"18.82484";"19.47659";"19.15071";"0";"0";"0";"0.517256";"10";
"3/03/2002 01:00:00";"-0.58607";"0.508982";"0.853021";"-0.025694";"0";"1.056079";"-0.75238";"0";"0";"0";"0.3770979";"0";"0";"-0.3475107";"18.51949";"19.19572";"18.8576";"0";"0";"0";"0.689664";"9.475";
"3/03/2002 02:00:00";"-0.588373";"0.615937";"0.806594";"-0.052977";"0";"1.056357";"-0.765521";"0";"0.026841";"0";"0.3770979";"0";"0";"-0.3263195";"18.26506";"18.92826";"18.59666";"0";"0.031578";"0";"0.689664";"9.075";
"3/03/2002 03:00:00";"-0.59273";"0.696635";"0.73811";"-0.093746";"0";"1.055706";"-0.756366";"0";"0.095489";"0";"0.3770979";"0";"2.123853E-02";"-0.2744968";"18.07781";"18.6787";"18.37826";"0";"0.112342";"0";"0.689664";"9";
"3/03/2002 04:00:00";"-0.616891";"0.759493";"0.663215";"-0.135204";"0";"1.055552";"-0.759609";"0";"0.250693";"0";"0.3770979";"0";"7.742571E-02";"-0.1767682";"17.96174";"18.45603";"18.20888";"0";"0.294932";"0";"0.689664";"8.85";
"3/03/2002 05:00:00";"-0.638669";"0.79155";"0.558176";"-0.191524";"0";"1.057069";"-0.810578";"0";"0.492129";"0";"0.3770979";"0";"0.2110512";"-9.153798E-02";"17.9007";"18.26795";"18.08432";"0";"0.578975";"0";"0.689664";"8.2";
"3/03/2002 06:00:00";"-0.67358";"0.78707";"0.446137";"-0.270042";"0";"1.05738";"-0.823735";"0";"0.647331";"0";"0.3770979";"0.1034436";"0.3605356";"-0.0915811";"17.85124";"18.11645";"17.98384";"0";"0.761567";"0";"0.689664";"8";
"3/03/2002 07:00:00";"-0.718346";"0.699383";"0.275192";"-0.390465";"0";"1.057986";"-0.845951";"0";"0.722302";"0";"0.3770979";"0.4563229";"0.4269391";"-9.276393E-02";"17.80618";"18.03185";"17.91902";"0";"0.849767";"0";"0.689664";"7.7";
"3/03/2002 08:00:00";"-0.838955";"0.457092";"-0.156802";"-0.674668";"0";"0.8919173";"-0.833463";"0";"0.259854";"1.014776";"0.188549";"1.038013";"0.1424676";"-7.365295E-02";"17.86611";"18.08435";"17.97523";"1.014776";"0.305711";"0";"0.344834";"7.9";
"3/03/2002 09:00:00";"-0.873066";"0.378582";"-0.278646";"-0.793297";"0";"0.8061256";"-0.766359";"0";"0.10978";"1.014776";"9.427448E-02";"1.421712";"0.0710176";"-4.936682E-02";"17.94112";"18.18095";"18.06104";"1.014776";"0.129153";"0";"0.172422";"8.75";
"3/03/2002 10:00:00";"-0.834508";"0.346699";"-0.333819";"-0.806061";"0";"0.7186294";"-0.629646";"0";"0";"1.014776";"0";"1.43316";"0";"0";"18.0976";"18.30018";"18.19889";"1.014776";"0";"0";"0";"10.5";
"3/03/2002 11:00:00";"-0.487579";"0.239419";"-0.447263";"-0.359555";"0";"0.7139752";"-0.464878";"0";"0";"0";"0";"1.448426";"0";"0";"18.14937";"18.58151";"18.36544";"0";"0";"0";"0";"12.5";
"3/03/2002 12:00:00";"-0.162427";"0.013246";"-0.786327";"0.218496";"0";"0.7091547";"-0.332959";"0";"0";"0";"0";"1.300056";"0";"0";"18.5753";"18.98534";"18.78032";"0";"0";"0";"0";"14.5";
"3/03/2002 13:00:00";"-0.04872";"-0.351822";"-1.197973";"0.554785";"0";"0.7040455";"-0.216538";"0";"0";"0";"0";"1.40584";"0";"0";"19.169";"19.48172";"19.32536";"0";"0";"0";"0";"16.5";
"3/03/2002 14:00:00";"0.042889";"-0.680362";"-1.39241";"0.727546";"0";"0.7018251";"-0.162468";"0";"0";"0";"0";"1.553938";"0";"0";"19.76159";"20.01255";"19.88707";"0";"0";"0";"0";"17.75";
"3/03/2002 15:00:00";"0.097296";"-0.890857";"-1.345869";"0.769287";"0";"0.7035992";"-0.178661";"0";"0";"0";"0";"1.585491";"0";"0";"20.21385";"20.47811";"20.34598";"0";"0";"0";"0";"18";
"3/03/2002 16:00:00";"0.148118";"-1.096485";"-1.160651";"0.783056";"0";"0.7074758";"-0.272262";"0";"0";"0";"0";"1.611794";"0";"0";"20.53768";"20.87498";"20.70633";"0";"0";"0";"0";"17.175";
"3/03/2002 17:00:00";"0.117661";"-1.057262";"-0.800991";"0.714092";"0";"0.7082657";"-0.307517";"0";"0";"0";"0";"1.360275";"0";"0";"20.77002";"21.10857";"20.93929";"0";"0";"0";"0";"16.975";
"3/03/2002 18:00:00";"0.090339";"-0.615296";"-0.128871";"0.703614";"0";"0.7118157";"-0.415587";"0";"0";"0";"0";"0.2910689";"0";"0";"20.60108";"21.03076";"20.81592";"0";"0";"0";"0";"15.5";
"3/03/2002 19:00:00";"-0.099884";"-0.379047";"0.435063";"0.567327";"0";"0.7157351";"-0.551731";"0";"0";"0";"0";"0";"0";"0";"20.22415";"20.76331";"20.49373";"0";"0";"0";"0";"13.5";
"3/03/2002 20:00:00";"-0.348375";"-0.20411";"0.697869";"0.3373";"0";"0.7200269";"-0.691802";"0";"0";"0.202959";"0";"0";"0";"0";"19.87161";"20.43541";"20.15351";"0.202959";"0";"0";"0";"11.5";
"3/03/2002 21:00:00";"-0.439957";"-0.039446";"0.802058";"0.203081";"0";"0.7208224";"-0.708799";"0";"0";"0.202959";"0";"0";"0";"0";"19.56289";"20.12666";"19.84477";"0.202959";"0";"0";"0";"11";
"3/03/2002 22:00:00";"-0.461292";"0.083099";"0.777627";"0.091151";"0";"0.7209926";"-0.700407";"0";"0";"0.202959";"0";"0";"0";"0";"19.30765";"19.8492";"19.57842";"0.202959";"0";"0";"0";"10.85";
"3/03/2002 23:00:00";"-0.461092";"0.19161";"0.734653";"0.000789";"0";"0.803712";"-0.672107";"0";"0";"0.202959";"9.417161E-02";"0";"0";"-0.0782437";"19.06844";"19.59341";"19.33092";"0.202959";"0";"0";"0.172422";"10.95";
"3/03/2002";"-0.468991";"0.331385";"0.77731";"-0.018386";"0";"0.9733556";"-0.699946";"0";"0";"0";"0.2828234";"0";"0";"-0.2439215";"18.68778";"19.31973";"19.00376";"0";"0";"0";"0.517256";"10.25";
"4/03/2002 01:00:00";"-0.548804";"0.474031";"0.823844";"-0.028527";"0";"1.055098";"-0.697473";"0";"0.004669";"0";"0.3770979";"0";"0";"-0.3185263";"18.40135";"19.02609";"18.71372";"0";"0.005493";"0";"0.689664";"10";
"4/03/2002 02:00:00";"-0.585357";"0.563081";"0.754476";"-0.072374";"0";"1.053486";"-0.680611";"0";"0.036778";"0";"0.3770979";"0";"1.499505E-03";"-0.2796547";"18.19771";"18.77059";"18.48415";"0";"0.043268";"0";"0.689664";"10";
"4/03/2002 03:00:00";"-0.569459";"0.635378";"0.681747";"-0.130535";"0";"1.057183";"-0.792196";"0";"0.203014";"0";"0.3770979";"0";"5.468777E-02";"-0.2158937";"17.99218";"18.54752";"18.26985";"0";"0.23884";"0";"0.689664";"8.5";
"4/03/2002 04:00:00";"-0.606759";"0.717548";"0.664447";"-0.174805";"0";"1.057635";"-0.828136";"0";"0.478064";"0";"0.3770979";"0";"0.1995548";"-0.1009581";"17.90701";"18.30756";"18.10728";"0";"0.56243";"0";"0.689664";"8";
"4/03/2002 05:00:00";"-0.701703";"0.758733";"0.578273";"-0.239819";"0";"1.056791";"-0.823525";"0";"0.670577";"0";"0.3770979";"0";"0.3845161";"-9.140678E-02";"17.85162";"18.10233";"17.97697";"0";"0.788915";"0";"0.689664";"8";
"4/03/2002 06:00:00";"-0.748303";"0.75622";"0.462504";"-0.324338";"0";"1.056526";"-0.819526";"0";"0.808713";"0";"0.3770979";"0.1034892";"0.5225226";"-8.955161E-02";"17.80376";"17.94593";"17.87484";"0";"0.951426";"0";"0.689664";"8";
"4/03/2002 07:00:00";"-0.779716";"0.645989";"0.247299";"-0.461009";"0";"1.054306";"-0.752871";"0";"0.749407";"0";"0.3770979";"0.4688348";"0.4842844";"-8.134825E-02";"17.77954";"17.88305";"17.8313";"0";"0.881655";"0";"0.689664";"8.75";
"4/03/2002 08:00:00";"-0.716398";"0.293156";"-0.402496";"-0.666785";"0";"0.8857576";"-0.677538";"0";"0.12148";"1.014776";"0.188549";"1.130026";"6.292082E-02";"-9.792031E-02";"17.90364";"18.08146";"17.99255";"1.014776";"0.142918";"0";"0.344834";"9.75";
"4/03/2002 09:00:00";"-0.45717";"0.067193";"-0.807732";"-0.507478";"0";"0.799687";"-0.617807";"0";"0.006256";"1.014776";"9.427448E-02";"1.418164";"2.434012E-03";"-6.776187E-02";"18.21097";"18.45373";"18.33235";"1.014776";"0.00736";"0";"0.172422";"10.75";
"4/03/2002 10:00:00";"-0.27604";"-0.224282";"-1.14944";"-0.235672";"0";"0.7104182";"-0.466944";"0";"0";"1.014776";"0";"1.542039";"0";"0";"18.78419";"18.92885";"18.85652";"1.014776";"0";"0";"0";"13.1";
"4/03/2002 11:00:00";"-0.065774";"-0.420701";"-1.194194";"0.260958";"0";"0.7118195";"-0.411293";"0";"0";"0";"0";"1.710427";"0";"0";"18.97278";"19.44382";"19.2083";"0";"0";"0";"0";"13.95";
"4/03/2002 12:00:00";"-0.169392";"-0.442645";"-0.921497";"0.421823";"0";"0.7179026";"-0.607966";"0";"0";"0";"0";"1.83873";"0";"0";"19.11493";"19.7092";"19.41206";"0";"0";"0";"0";"11.75";
"4/03/2002 13:00:00";"-0.473975";"-0.318658";"-0.311253";"0.07088";"0";"0.716214";"-0.559866";"0";"0";"0";"0";"1.674058";"0";"0";"19.14713";"19.68369";"19.41541";"0";"0";"0";"0";"12.35";
"4/03/2002 14:00:00";"-0.378482";"-0.547983";"-0.477509";"0.174762";"0";"0.7152968";"-0.527286";"0";"0";"0";"0";"1.806121";"0";"0";"19.36538";"19.89799";"19.63169";"0";"0";"0";"0";"12.95";
"4/03/2002 15:00:00";"-0.269513";"-0.542555";"-0.437171";"0.407765";"0";"0.7194303";"-0.657324";"0";"0";"0";"0";"1.586545";"0";"0";"19.4558";"20.07625";"19.76602";"0";"0";"0";"0";"11.5";
"4/03/2002 16:00:00";"-0.45227";"-0.243631";"0.151777";"0.189623";"0";"0.7193155";"-0.625397";"0";"0";"0";"0";"1.059165";"0";"0";"19.3282";"19.90286";"19.61553";"0";"0";"0";"0";"11.75";
"4/03/2002 17:00:00";"-0.533121";"-0.082588";"0.454485";"0.058963";"0";"0.7183166";"-0.590712";"0";"0";"0";"0";"0.7012916";"0";"0";"19.16533";"19.69209";"19.42871";"0";"0";"0";"0";"12";
"4/03/2002 18:00:00";"-0.470664";"0.157261";"0.670352";"0.093914";"0";"0.7195438";"-0.629637";"0";"0";"0";"0";"0.1907552";"0";"0";"18.86808";"19.43183";"19.14996";"0";"0";"0";"0";"11.25";
"4/03/2002 19:00:00";"-0.521076";"0.335886";"0.818785";"0.072348";"0";"0.7202774";"-0.674769";"0";"0";"0";"0";"0";"0";"0";"18.53928";"19.1233";"18.83129";"0";"0";"0";"0";"10.4";
"4/03/2002 20:00:00";"-0.569487";"0.424825";"0.757646";"-0.012458";"0";"0.7203111";"-0.68644";"0";"0";"0.202959";"0";"0";"0";"0";"18.31936";"18.84886";"18.58411";"0.202959";"0";"0";"0";"10.05";
"4/03/2002 21:00:00";"-0.578653";"0.506686";"0.690632";"-0.069802";"0";"0.7200165";"-0.674874";"0";"0.047655";"0.202959";"0";"0";"4.764606E-02";"0";"18.12851";"18.61055";"18.36953";"0.202959";"0.056065";"0";"0";"10";
"4/03/2002 22:00:00";"-0.588568";"0.569531";"0.618863";"-0.123914";"0";"0.719802";"-0.663099";"0";"0.106923";"0.202959";"0";"0";"0.1069312";"0";"17.98692";"18.40314";"18.19503";"0.202959";"0.125791";"0";"0";"10";
"4/03/2002 23:00:00";"-0.582291";"0.609117";"0.528003";"-0.211162";"0";"0.8027865";"-0.657555";"0";"0.240796";"0.202959";"9.427448E-02";"0";"0.187218";"-2.248985E-02";"17.92003";"18.22576";"18.0729";"0.202959";"0.283289";"0";"0.172422";"10";
"4/03/2002";"-0.57479";"0.654378";"0.484694";"-0.306621";"0";"0.9684131";"-0.653407";"0";"0.471023";"0";"0.2828234";"0";"0.2981685";"-0.054589";"17.8683";"18.05851";"17.96341";"0";"0.554145";"0";"0.517256";"10";
"5/03/2002 01:00:00";"-0.571019";"0.673639";"0.409976";"-0.402207";"0";"1.05251";"-0.663149";"0";"0.620181";"0";"0.3770979";"0";"0.3853409";"-7.287085E-02";"17.83057";"17.92055";"17.87556";"0";"0.729624";"0";"0.689664";"9.85";
"5/03/2002 02:00:00";"-0.567205";"0.691154";"0.35489";"-0.464759";"0";"1.052713";"-0.652177";"0";"0.719217";"0";"0.3770979";"0";"0.4875817";"-7.083865E-02";"17.80138";"17.80441";"17.80289";"0";"0.846139";"0";"0.689664";"9.95";
"5/03/2002 03:00:00";"-0.578712";"0.704489";"0.311017";"-0.525364";"0";"1.052611";"-0.645639";"0";"0.800339";"0";"0.3770979";"0";"0.5702742";"-0.0693208";"17.77413";"17.7022";"17.73816";"0";"0.941575";"0";"0.689664";"10";
"5/03/2002 04:00:00";"-0.574634";"0.711393";"0.263067";"-0.560885";"0";"1.053854";"-0.681152";"0";"0.917379";"0";"0.3770979";"0";"0.6748031";"-0.0723631";"17.73917";"17.61947";"17.67932";"0";"1.079271";"0";"0.689664";"9.55";
"5/03/2002 05:00:00";"-0.572977";"0.716586";"0.225519";"-0.567608";"0";"1.054826";"-0.716934";"0";"1.024127";"0";"0.3770979";"0";"0.7688807";"-7.545839E-02";"17.70626";"17.54943";"17.62785";"0";"1.204856";"0";"0.689664";"9.1";
"5/03/2002 06:00:00";"-0.603302";"0.690117";"0.167124";"-0.603233";"0";"1.054725";"-0.723484";"0";"1.086576";"0";"0.3770979";"0.1026727";"0.8283247";"-7.546179E-02";"17.68195";"17.4915";"17.58673";"0";"1.278323";"0";"0.689664";"9";
"5/03/2002 07:00:00";"-0.620442";"0.55905";"0.006821";"-0.681788";"0";"1.053928";"-0.709437";"0";"1.02837";"0";"0.3770979";"0.4623887";"0.7738551";"-7.341922E-02";"17.66725";"17.50665";"17.58695";"0";"1.209847";"0";"0.689664";"9.15";
"5/03/2002 08:00:00";"-0.581062";"0.236054";"-0.557089";"-0.774817";"0";"0.8846001";"-0.662643";"0";"0.3534";"1.014776";"0.188549";"1.023908";"0.24487";"-4.483018E-02";"17.77411";"17.74558";"17.75984";"1.014776";"0.415765";"0";"0.344834";"9.8";
"5/03/2002 09:00:00";"-0.392947";"0.08705";"-0.80942";"-0.515003";"0";"0.8010499";"-0.593632";"0";"0.049294";"1.014776";"9.427448E-02";"1.224621";"2.910891E-02";"-4.873774E-02";"17.91786";"18.08626";"18.00206";"1.014776";"0.057993";"0";"0.172422";"10.75";
"5/03/2002 10:00:00";"-0.314114";"-0.261168";"-1.118859";"-0.285123";"0";"0.7123211";"-0.513545";"0";"0";"1.014776";"0";"1.630708";"0";"0";"18.35566";"18.54198";"18.44882";"1.014776";"0";"0";"0";"12.125";
"5/03/2002 11:00:00";"-0.1189";"-0.371923";"-1.056147";"0.242761";"0";"0.7115991";"-0.402368";"0";"0";"0";"0";"1.640693";"0";"0";"18.53221";"19.00503";"18.76862";"0";"0";"0";"0";"13.625";
"5/03/2002 12:00:00";"-0.0192";"-0.481394";"-1.069206";"0.782072";"0";"0.7053381";"-0.287457";"0";"0";"0";"0";"1.289891";"0";"0";"19.02871";"19.4113";"19.22001";"0";"0";"0";"0";"15.5";
"5/03/2002 13:00:00";"-0.157759";"-0.628378";"-0.954455";"0.759611";"0";"0.7115705";"-0.375842";"0";"0";"0";"0";"1.452281";"0";"0";"19.25035";"19.68868";"19.46952";"0";"0";"0";"0";"14.65";
"5/03/2002 14:00:00";"-0.441149";"-0.529744";"-0.401406";"0.214739";"0";"0.7159771";"-0.542829";"0";"0";"0";"0";"1.638965";"0";"0";"19.14439";"19.68386";"19.41413";"0";"0";"0";"0";"12.55";
"5/03/2002 15:00:00";"-0.42087";"-0.474177";"-0.066865";"0.142594";"0";"0.7172598";"-0.586475";"0";"0";"0";"0";"1.495891";"0";"0";"19.11163";"19.66885";"19.39024";"0";"0";"0";"0";"12";
"5/03/2002 16:00:00";"-0.49893";"-0.374";"0.161265";"-0.021812";"0";"0.7171497";"-0.581422";"0";"0";"0";"0";"1.299755";"0";"0";"19.05023";"19.57584";"19.31303";"0";"0";"0";"0";"12";
"5/03/2002 17:00:00";"-0.402727";"-0.163311";"0.361312";"0.063939";"0";"0.7188093";"-0.630157";"0";"0";"0";"0";"0.7758043";"0";"0";"18.87098";"19.43934";"19.15516";"0";"0";"0";"0";"11.25";
"5/03/2002 18:00:00";"-0.427829";"0.087255";"0.638609";"0.089614";"0";"0.7188501";"-0.630581";"0";"0";"0";"0";"0.2681769";"0";"0";"18.61966";"19.17785";"18.89876";"0";"0";"0";"0";"11";
"5/03/2002 19:00:00";"-0.445475";"0.254955";"0.747092";"0.081128";"0";"0.7192402";"-0.645851";"0";"0";"0";"0";"0";"0";"0";"18.34164";"18.90147";"18.62156";"0";"0";"0";"0";"10.55";
"5/03/2002 20:00:00";"-0.466704";"0.324182";"0.67195";"-0.015315";"0";"0.7199458";"-0.668389";"0";"0";"0.202959";"0";"0";"0";"0";"18.15082";"18.66055";"18.40569";"0.202959";"0";"0";"0";"10.1";
"5/03/2002 21:00:00";"-0.4755";"0.40447";"0.628434";"-0.097615";"0";"0.7198237";"-0.664242";"0";"0.080845";"0.202959";"0";"0";"8.063462E-02";"0";"17.99811";"18.43771";"18.21791";"0.202959";"0.095112";"0";"0";"10";
"5/03/2002 22:00:00";"-0.493876";"0.465986";"0.572503";"-0.180872";"0";"0.7194459";"-0.650937";"0";"0.208134";"0.202959";"0";"0";"0.2081635";"0";"17.91508";"18.23671";"18.0759";"0.202959";"0.244863";"0";"0";"10.075";
"5/03/2002 23:00:00";"-0.507764";"0.495506";"0.472509";"-0.265069";"0";"0.8028254";"-0.652231";"0";"0.375444";"0.202959";"9.427448E-02";"0";"0.3181179";"-1.828185E-02";"17.87921";"18.07261";"17.97591";"0.202959";"0.441699";"0";"0.172422";"10.025";
"5/03/2002";"-0.524534";"0.542601";"0.444399";"-0.285396";"0";"0.9716991";"-0.712936";"0";"0.671133";"0";"0.2828234";"0";"0.4829399";"-0.0585825";"17.81246";"17.92113";"17.8668";"0";"0.78957";"0";"0.517256";"9.25";
"6/03/2002 01:00:00";"-0.576945";"0.565043";"0.383733";"-0.304133";"0";"1.054535";"-0.711704";"0";"0.793196";"0";"0.3770979";"0";"0.5413306";"-7.676083E-02";"17.77208";"17.79648";"17.78428";"0";"0.93317";"0";"0.689664";"9.225";
"6/03/2002 02:00:00";"-0.594302";"0.580269";"0.323813";"-0.325862";"0";"1.054734";"-0.721726";"0";"0.888571";"0";"0.3770979";"0";"0.6324003";"-7.688976E-02";"17.73806";"17.69498";"17.71652";"0";"1.045378";"0";"0.689664";"9.075";
"6/03/2002 03:00:00";"-0.607428";"0.593786";"0.275555";"-0.353688";"0";"1.054719";"-0.725681";"0";"0.963153";"0";"0.3770979";"0";"0.7048068";"-7.646267E-02";"17.70832";"17.6081";"17.65821";"0";"1.133122";"0";"0.689664";"9";
"6/03/2002 04:00:00";"-0.627647";"0.613794";"0.25632";"-0.418132";"0";"1.056349";"-0.774207";"0";"1.10082";"0";"0.3770979";"0";"0.8258147";"-8.088257E-02";"17.67167";"17.51852";"17.5951";"0";"1.29508";"0";"0.689664";"8.4";
"6/03/2002 05:00:00";"-0.662705";"0.644059";"0.266171";"-0.51288";"0";"1.056821";"-0.801534";"0";"1.240409";"0";"0.3770979";"0";"0.955352";"-8.292781E-02";"17.63739";"17.41621";"17.5268";"0";"1.459302";"0";"0.689664";"8.05";
"6/03/2002 06:00:00";"-0.689215";"0.626742";"0.2058";"-0.622099";"0";"1.054733";"-0.740172";"0";"1.249506";"0";"0.3770979";"9.962462E-02";"0.9843199";"-7.561762E-02";"17.62535";"17.33973";"17.48254";"0";"1.470006";"0";"0.689664";"8.75";
"6/03/2002 07:00:00";"-0.654187";"0.48468";"0.006582";"-0.705728";"0";"1.053655";"-0.711515";"0";"1.170553";"0";"0.3770979";"0.4550471";"0.9143416";"-7.210781E-02";"17.61652";"17.36291";"17.48972";"0";"1.377122";"0";"0.689664";"9.075";
"6/03/2002 08:00:00";"-0.596488";"0.102749";"-0.595379";"-0.803312";"0";"0.8840531";"-0.660765";"0";"0.457509";"1.014776";"0.188549";"1.119807";"0.3427764";"-3.823672E-02";"17.72625";"17.6247";"17.67547";"1.014776";"0.538244";"0";"0.344834";"9.775";
"6/03/2002 09:00:00";"-0.379351";"-0.140743";"-0.959482";"-0.567314";"0";"0.7938321";"-0.414636";"0";"0.040868";"1.014776";"9.427448E-02";"1.522626";"3.007816E-02";"-3.770395E-02";"18.0438";"18.04502";"18.04441";"1.014776";"0.04808";"0";"0.172422";"13";
"6/03/2002 10:00:00";"-0.169418";"-0.460637";"-1.375092";"-0.277882";"0";"0.7054862";"-0.28959";"0";"0";"1.014776";"0";"1.680082";"0";"0";"18.67596";"18.61153";"18.64375";"1.014776";"0";"0";"0";"15.125";
"6/03/2002 11:00:00";"0.097465";"-0.579701";"-1.300291";"0.265937";"0";"0.7092862";"-0.298007";"0";"0";"0";"0";"1.647699";"0";"0";"18.77992";"19.14693";"18.96343";"0";"0";"0";"0";"15.125";
"6/03/2002 12:00:00";"0.164295";"-0.704741";"-1.16951";"0.783315";"0";"0.704029";"-0.224266";"0";"0";"0";"0";"1.347355";"0";"0";"19.26337";"19.57611";"19.41974";"0";"0";"0";"0";"16.5";
"6/03/2002 13:00:00";"0.062778";"-0.917361";"-1.194153";"0.932466";"0";"0.7102306";"-0.350285";"0";"0";"0";"0";"1.449982";"0";"0";"19.57138";"19.97966";"19.77552";"0";"0";"0";"0";"15.275";
"6/03/2002 14:00:00";"-0.002289";"-1.009839";"-0.977787";"0.863026";"0";"0.7131326";"-0.457814";"0";"0";"0";"0";"1.635864";"0";"0";"19.76921";"20.27457";"20.02189";"0";"0";"0";"0";"14.175";
"6/03/2002 15:00:00";"-0.007017";"-1.051621";"-0.73237";"0.846118";"0";"0.7125608";"-0.431195";"0";"0";"0";"0";"1.451677";"0";"0";"20.02943";"20.49953";"20.26448";"0";"0";"0";"0";"14.75";
"6/03/2002 16:00:00";"-0.076129";"-0.897958";"-0.29219";"0.790705";"0";"0.7170497";"-0.531217";"0";"0";"0";"0";"1.051911";"0";"0";"19.97732";"20.51869";"20.24801";"0";"0";"0";"0";"13.5";
"6/03/2002 17:00:00";"-0.380091";"-0.59689";"0.407249";"0.459975";"0";"0.7200235";"-0.671789";"0";"0";"0";"0";"0.6876062";"0";"0";"19.63279";"20.24562";"19.9392";"0";"0";"0";"0";"11.5";
"6/03/2002 18:00:00";"-0.405769";"-0.269762";"0.800603";"0.375405";"0";"0.7201965";"-0.685824";"0";"0";"0";"0";"0.1832334";"0";"0";"19.28823";"19.90226";"19.59525";"0";"0";"0";"0";"11";
"6/03/2002 19:00:00";"-0.460383";"-0.065892";"0.928929";"0.268178";"0";"0.7196229";"-0.658844";"0";"0";"0";"0";"0";"0";"0";"18.96246";"19.54655";"19.25451";"0";"0";"0";"0";"11";
"6/03/2002 20:00:00";"-0.509256";"0.04833";"0.851535";"0.134293";"0";"0.7189959";"-0.639278";"0";"0";"0.202959";"0";"0";"0";"0";"18.72592";"19.23636";"18.98114";"0.202959";"0";"0";"0";"11";
"6/03/2002 21:00:00";"-0.522828";"0.166764";"0.799252";"0.056167";"0";"0.7205862";"-0.677883";"0";"0";"0.202959";"0";"0";"0";"0";"18.4215";"18.95851";"18.69";"0.202959";"0";"0";"0";"10.25";
"6/03/2002 22:00:00";"-0.544128";"0.294182";"0.793097";"0.009699";"0";"0.7206733";"-0.678242";"0";"0.026004";"0.202959";"0";"0";"2.601862E-02";"0";"18.16941";"18.68269";"18.42605";"0.202959";"0.030593";"0";"0";"10";
"6/03/2002 23:00:00";"-0.583832";"0.389634";"0.740162";"-0.053637";"0";"0.8076514";"-0.78862";"0";"0.188123";"0.202959";"9.427448E-02";"0";"0.1432828";"-4.566957E-02";"17.94941";"18.42789";"18.18865";"0.202959";"0.221322";"0";"0.172422";"8.5";
"6/03/2002";"-0.618472";"0.484636";"0.713737";"-0.128665";"0";"0.9763102";"-0.888079";"0";"0.608646";"0";"0.2828234";"0";"0.3782887";"-7.391033E-02";"17.84498";"18.18018";"18.01258";"0";"0.716054";"0";"0.517256";"7.25";
"7/03/2002 01:00:00";"-0.660655";"0.53907";"0.622972";"-0.240243";"0";"1.059099";"-0.898174";"0";"0.850373";"0";"0.3770979";"0";"0.5378653";"-9.782276E-02";"17.78389";"17.96396";"17.87393";"0";"1.00044";"0";"0.689664";"7.075";
"7/03/2002 02:00:00";"-0.678703";"0.580598";"0.536602";"-0.338141";"0";"1.058931";"-0.898322";"0";"1.015752";"0";"0.3770979";"0";"0.7017329";"-9.635866E-02";"17.73376";"17.7858";"17.75978";"0";"1.195002";"0";"0.689664";"7.025";
"7/03/2002 03:00:00";"-0.69879";"0.621487";"0.480582";"-0.422579";"0";"1.060674";"-0.960992";"0";"1.225717";"0";"0.3770979";"0";"0.8895012";"-0.101579";"17.67393";"17.62738";"17.65066";"0";"1.44202";"0";"0.689664";"6.25";
"7/03/2002 04:00:00";"-0.734452";"0.660841";"0.434458";"-0.50638";"0";"1.060668";"-0.965873";"0";"1.372054";"0";"0.3770979";"0";"1.032826";"-0.1007758";"17.62782";"17.48067";"17.55424";"0";"1.614182";"0";"0.689664";"6.15";
"7/03/2002 05:00:00";"-0.756723";"0.688034";"0.375185";"-0.579927";"0";"1.060865";"-0.971172";"0";"1.516293";"0";"0.3770979";"0";"1.174306";"-0.1001808";"17.58685";"17.3528";"17.46983";"0";"1.783873";"0";"0.689664";"6.05";
"7/03/2002 06:00:00";"-0.796777";"0.665562";"0.287924";"-0.687174";"0";"1.058929";"-0.90801";"0";"1.547625";"0";"0.3770979";"0.1279664";"1.225678";"-9.248462E-02";"17.56343";"17.25207";"17.40775";"0";"1.820734";"0";"0.689664";"6.75";
"7/03/2002 07:00:00";"-0.780433";"0.505843";"0.058551";"-0.824143";"0";"1.055366";"-0.801611";"0";"1.392344";"0";"0.3770979";"0.5711679";"1.104676";"-8.053444E-02";"17.56185";"17.26066";"17.41126";"0";"1.638051";"0";"0.689664";"7.975";
"7/03/2002 08:00:00";"-0.705125";"0.173472";"-0.522094";"-0.936937";"0";"0.886245";"-0.737072";"0";"0.672913";"1.014776";"0.188549";"1.123964";"0.5413498";"-3.817442E-02";"17.66695";"17.48941";"17.57818";"1.014776";"0.791662";"0";"0.344834";"8.825";
"7/03/2002 09:00:00";"-0.465986";"-0.015421";"-0.821218";"-0.65178";"0";"0.8009902";"-0.605507";"0";"0.181139";"1.014776";"9.427448E-02";"1.415391";"0.1501872";"-3.914245E-02";"17.80651";"17.86454";"17.83553";"1.014776";"0.213103";"0";"0.172422";"10.5";
"7/03/2002 10:00:00";"-0.267293";"-0.273384";"-1.121147";"-0.31958";"0";"0.7099059";"-0.439604";"0";"0";"1.014776";"0";"1.540448";"0";"0";"18.22308";"18.3284";"18.27574";"1.014776";"0";"0";"0";"12.875";
"7/03/2002 11:00:00";"-0.029782";"-0.465232";"-1.164415";"0.245687";"0";"0.7073282";"-0.255271";"0";"0";"0";"0";"1.612601";"0";"0";"18.50776";"18.84772";"18.67773";"0";"0";"0";"0";"15.375";
"7/03/2002 12:00:00";"0.083824";"-0.600392";"-1.22269";"0.807833";"0";"0.7010869";"-0.128171";"0";"0";"0";"0";"1.247443";"0";"0";"19.08539";"19.31614";"19.20077";"0";"0";"0";"0";"17.5";
"7/03/2002 13:00:00";"0.077291";"-0.935966";"-1.399499";"1.109238";"0";"0.7070858";"-0.245512";"0";"0";"0";"0";"1.416228";"0";"0";"19.5248";"19.8339";"19.67935";"0";"0";"0";"0";"16.5";
"7/03/2002 14:00:00";"0.009562";"-1.220957";"-1.359785";"1.119102";"0";"0.7068537";"-0.317139";"0";"0";"0";"0";"1.826918";"0";"0";"19.90155";"20.29157";"20.09656";"0";"0";"0";"0";"16";
"7/03/2002 15:00:00";"0.005138";"-1.455384";"-1.332818";"1.00272";"0";"0.7044799";"-0.237838";"0";"0";"0";"0";"2.082284";"0";"0";"20.44092";"20.74026";"20.59059";"0";"0";"0";"0";"17.5";
"7/03/2002 16:00:00";"0.082657";"-1.671341";"-1.191683";"0.916847";"0";"0.7071227";"-0.290341";"0";"0";"0";"0";"2.099496";"0";"0";"20.83694";"21.16198";"20.99946";"0";"0";"0";"0";"17.25";
"7/03/2002 17:00:00";"0.180149";"-1.38416";"-0.701434";"0.929686";"0";"0.7106366";"-0.3824";"0";"0";"0";"0";"1.328696";"0";"0";"20.95674";"21.34495";"21.15084";"0";"0";"0";"0";"16.25";
"7/03/2002 18:00:00";"0.053115";"-0.875408";"0.141507";"0.870787";"0";"0.7129006";"-0.503071";"0";"0";"0";"0";"0.2785837";"0";"0";"20.65329";"21.13049";"20.89189";"0";"0";"0";"0";"14.5";
"7/03/2002 19:00:00";"-0.25342";"-0.572509";"0.773629";"0.61262";"0";"0.7149366";"-0.582822";"0";"0";"0";"0";"0";"0";"0";"20.19595";"20.7243";"20.46013";"0";"0";"0";"0";"13.1";
"7/03/2002 20:00:00";"-0.36734";"-0.426753";"0.847131";"0.356486";"0";"0.7189877";"-0.632766";"0";"0";"0.202959";"0";"0";"0";"0";"19.87973";"20.37917";"20.12945";"0.202959";"0";"0";"0";"12.2";
"7/03/2002 21:00:00";"-0.409887";"-0.251132";"0.903452";"0.228108";"0";"0.7206892";"-0.68083";"0";"0";"0.202959";"0";"0";"0";"0";"19.48616";"20.03915";"19.76266";"0.202959";"0";"0";"0";"11.25";
"7/03/2002 22:00:00";"-0.50736";"-0.063415";"0.972926";"0.155087";"0";"0.7238598";"-0.795422";"0";"0";"0.202959";"0";"0";"0";"0";"19.06232";"19.6842";"19.37326";"0.202959";"0";"0";"0";"9.5";
"7/03/2002 23:00:00";"-0.562704";"0.116913";"1.006495";"0.10572";"0";"0.809886";"-0.868211";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-9.984437E-02";"18.64314";"19.33067";"18.9869";"0.202959";"0";"0";"0.172422";"8.25";
"7/03/2002";"-0.60124";"0.304201";"1.048194";"0.080603";"0";"0.9759797";"-0.855385";"0";"0.038376";"0";"0.2828234";"0";"0.0104589";"-0.2667152";"18.23227";"18.96945";"18.60086";"0";"0.045149";"0";"0.517256";"8";
"8/03/2002 01:00:00";"-0.649452";"0.439687";"0.986832";"0.020639";"0";"1.057858";"-0.836645";"0";"0.198679";"0";"0.3770979";"0";"4.964061E-02";"-0.2346788";"18.00882";"18.62753";"18.31817";"0";"0.23374";"0";"0.689664";"8";
"8/03/2002 02:00:00";"-0.690308";"0.522957";"0.849476";"-0.064022";"0";"1.056923";"-0.827377";"0";"0.432938";"0";"0.3770979";"0";"0.1842527";"-0.1306218";"17.89772";"18.33809";"18.1179";"0";"0.509339";"0";"0.689664";"8";
"8/03/2002 03:00:00";"-0.715469";"0.572725";"0.696886";"-0.15355";"0";"1.05664";"-0.822432";"0";"0.659615";"0";"0.3770979";"0";"0.37342";"-9.088206E-02";"17.83851";"18.10489";"17.9717";"0";"0.776018";"0";"0.689664";"8";
"8/03/2002 04:00:00";"-0.73202";"0.612165";"0.581722";"-0.235396";"0";"1.056561";"-0.818044";"0";"0.83508";"0";"0.3770979";"0";"0.5490842";"-8.888088E-02";"17.78628";"17.9136";"17.84994";"0";"0.982448";"0";"0.689664";"8";
"8/03/2002 05:00:00";"-0.745515";"0.644083";"0.495109";"-0.308639";"0";"1.0562";"-0.814182";"0";"0.972799";"0";"0.3770979";"0";"0.6866081";"-8.709016E-02";"17.73986";"17.75344";"17.74665";"0";"1.14447";"0";"0.689664";"8";
"8/03/2002 06:00:00";"-0.767553";"0.645092";"0.403124";"-0.386331";"0";"1.060101";"-0.938674";"0";"1.228655";"0";"0.3770979";"0.1003592";"0.9000345";"-9.893473E-02";"17.6691";"17.62174";"17.64542";"0";"1.445477";"0";"0.689664";"6.5";
"8/03/2002 07:00:00";"-0.843583";"0.57201";"0.285265";"-0.502209";"0";"1.063106";"-1.042512";"0";"1.414461";"0";"0.3770979";"0.4562585";"1.050538";"-0.1084142";"17.6009";"17.53065";"17.56577";"0";"1.664072";"0";"0.689664";"5.25";
"8/03/2002 08:00:00";"-1.004202";"0.22314";"-0.225026";"-0.833683";"0";"0.895417";"-1.003774";"0";"0.843263";"1.014776";"0.188549";"1.307025";"0.6679037";"-5.292048E-02";"17.66173";"17.61457";"17.63815";"1.014776";"0.992074";"0";"0.344834";"5.75";
"8/03/2002 09:00:00";"-0.981537";"0.09567";"-0.417923";"-0.947759";"0";"0.8077689";"-0.854635";"0";"0.416414";"1.014776";"9.427448E-02";"1.846066";"0.3531734";"-3.468556E-02";"17.70346";"17.78885";"17.74616";"1.014776";"0.489898";"0";"0.172422";"7.5";
"8/03/2002 10:00:00";"-0.831202";"0.263802";"-0.326733";"-0.83592";"0";"0.718276";"-0.677565";"0";"0";"1.014776";"0";"1.463919";"0";"0";"17.6467";"17.89609";"17.7714";"1.014776";"0";"0";"0";"9.5";
"8/03/2002 11:00:00";"-0.473933";"0.11456";"-0.475832";"-0.377205";"0";"0.7123244";"-0.453227";"0";"0";"0";"0";"1.637577";"0";"0";"17.75052";"18.18336";"17.96694";"0";"0";"0";"0";"12.25";
"8/03/2002 12:00:00";"-0.166082";"-0.136336";"-0.846346";"0.259446";"0";"0.7038093";"-0.246602";"0";"0";"0";"0";"1.364155";"0";"0";"18.27426";"18.60918";"18.44172";"0";"0";"0";"0";"15.25";
"8/03/2002 13:00:00";"-0.059182";"-0.506137";"-1.247657";"0.635533";"0";"0.7047644";"-0.250585";"0";"0";"0";"0";"1.500245";"0";"0";"18.77973";"19.12985";"18.95479";"0";"0";"0";"0";"15.7";
"8/03/2002 14:00:00";"0.039187";"-0.908578";"-1.470982";"0.837617";"0";"0.7058214";"-0.279125";"0";"0";"0";"0";"1.863327";"0";"0";"19.33296";"19.69714";"19.51505";"0";"0";"0";"0";"15.9";
"8/03/2002 15:00:00";"0.135638";"-1.135392";"-1.507573";"0.974748";"0";"0.7047051";"-0.257048";"0";"0";"0";"0";"1.87457";"0";"0";"19.92041";"20.24785";"20.08413";"0";"0";"0";"0";"16.75";
"8/03/2002 16:00:00";"0.159093";"-1.168102";"-1.142539";"0.996464";"0";"0.7092878";"-0.306299";"0";"0";"0";"0";"1.47431";"0";"0";"20.24925";"20.59699";"20.42312";"0";"0";"0";"0";"16.475";
"8/03/2002 17:00:00";"0.082996";"-1.154821";"-0.69175";"0.819417";"0";"0.7123624";"-0.409218";"0";"0";"0";"0";"1.327898";"0";"0";"20.34679";"20.77215";"20.55947";"0";"0";"0";"0";"15.325";
"8/03/2002 18:00:00";"0.046349";"-0.612728";"0.102346";"0.793212";"0";"0.7157136";"-0.598901";"0";"0";"0";"0";"0.1859926";"0";"0";"20.03277";"20.59846";"20.31562";"0";"0";"0";"0";"12.75";
"8/03/2002 19:00:00";"-0.152233";"-0.397457";"0.588525";"0.602443";"0";"0.7203195";"-0.677766";"0";"0";"0";"0";"0";"0";"0";"19.68147";"20.28724";"19.98436";"0";"0";"0";"0";"11.475";
"8/03/2002 20:00:00";"-0.321036";"-0.249459";"0.716166";"0.345215";"0";"0.7204479";"-0.690525";"0";"0";"0.202959";"0";"0";"0";"0";"19.42384";"19.9713";"19.69757";"0.202959";"0";"0";"0";"11.075";
"8/03/2002 21:00:00";"-0.393146";"-0.097742";"0.775562";"0.167556";"0";"0.7199882";"-0.673498";"0";"0";"0.202959";"0";"0";"0";"0";"19.14078";"19.6688";"19.40479";"0.202959";"0";"0";"0";"11";
"8/03/2002 22:00:00";"-0.428934";"0.045518";"0.800417";"0.041461";"0";"0.7206062";"-0.693457";"0";"0";"0.202959";"0";"0";"0";"0";"18.84134";"19.37373";"19.10753";"0.202959";"0";"0";"0";"10.475";
"8/03/2002 23:00:00";"-0.457272";"0.179484";"0.802614";"-0.05309";"0";"0.8042893";"-0.70298";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.132625E-02";"18.54425";"19.08706";"18.81565";"0.202959";"0";"0";"0.172422";"10.075";
"8/03/2002";"-0.466407";"0.319143";"0.821797";"-0.102327";"0";"0.9699822";"-0.683461";"0";"0.028984";"0";"0.2828234";"0";"6.645678E-03";"-0.2148385";"18.23111";"18.80388";"18.51749";"0";"0.034099";"0";"0.517256";"10";
"9/03/2002 01:00:00";"-0.480898";"0.418757";"0.766454";"-0.160006";"0";"1.052913";"-0.668406";"0";"0.116512";"0";"0.3770979";"0";"2.574093E-02";"-0.2186891";"18.04936";"18.54183";"18.2956";"0";"0.137075";"0";"0.689664";"10";
"9/03/2002 02:00:00";"-0.489648";"0.479755";"0.658241";"-0.216914";"0";"1.052867";"-0.659638";"0";"0.249965";"0";"0.3770979";"0";"8.961464E-02";"-0.1451541";"17.94395";"18.32204";"18.133";"0";"0.294076";"0";"0.689664";"10";
"9/03/2002 03:00:00";"-0.499153";"0.519592";"0.547919";"-0.267405";"0";"1.052726";"-0.655345";"0";"0.412563";"0";"0.3770979";"0";"0.1917463";"-8.269891E-02";"17.89231";"18.14125";"18.01678";"0";"0.48537";"0";"0.689664";"10";
"9/03/2002 04:00:00";"-0.526107";"0.552613";"0.466833";"-0.289444";"0";"1.053761";"-0.689605";"0";"0.616004";"0";"0.3770979";"0";"0.3734816";"-7.622305E-02";"17.84181";"17.98388";"17.91285";"0";"0.72471";"0";"0.689664";"9.55";
"9/03/2002 05:00:00";"-0.581317";"0.57959";"0.406413";"-0.298016";"0";"1.054563";"-0.723962";"0";"0.76665";"0";"0.3770979";"0";"0.5110689";"-7.863652E-02";"17.79084";"17.85212";"17.82148";"0";"0.901941";"0";"0.689664";"9.1";
"9/03/2002 06:00:00";"-0.615211";"0.552427";"0.302548";"-0.35027";"0";"1.054707";"-0.729454";"0";"0.835773";"0";"0.3770979";"0.1221965";"0.5772756";"-7.818013E-02";"17.75359";"17.75926";"17.75642";"0";"0.98326";"0";"0.689664";"9";
"9/03/2002 07:00:00";"-0.605222";"0.412028";"0.085112";"-0.462016";"0";"1.054659";"-0.727395";"0";"0.785431";"0";"0.3770979";"0.5519179";"0.5269685";"-0.0772359";"17.72889";"17.76269";"17.74579";"0";"0.924038";"0";"0.689664";"9";
"9/03/2002 08:00:00";"-0.566102";"0.093719";"-0.505192";"-0.623996";"0";"0.8816449";"-0.550557";"0";"0.102346";"1.014776";"0.188549";"1.115236";"5.605126E-02";"-8.168349E-02";"17.90874";"17.97783";"17.94328";"1.014776";"0.120407";"0";"0.344834";"11.25";
"9/03/2002 09:00:00";"-0.35973";"-0.159951";"-0.912321";"-0.483401";"0";"0.7947717";"-0.456003";"0";"0";"1.014776";"9.427448E-02";"1.445695";"0";"-5.329245E-02";"18.29685";"18.37455";"18.3357";"1.014776";"0";"0";"0.172422";"12.75";
"9/03/2002 10:00:00";"-0.191642";"-0.429435";"-1.233996";"-0.220914";"0";"0.7066376";"-0.299273";"0";"0";"1.014776";"0";"1.533038";"0";"0";"18.92126";"18.87834";"18.8998";"1.014776";"0";"0";"0";"15.25";
"9/03/2002 11:00:00";"0.002788";"-0.549237";"-1.148801";"0.248026";"0";"0.7059777";"-0.19017";"0";"0";"0";"0";"1.485439";"0";"0";"19.09643";"19.35004";"19.22323";"0";"0";"0";"0";"16.75";
"9/03/2002 12:00:00";"0.094422";"-0.688819";"-1.114754";"0.627032";"0";"0.6999072";"-0.087806";"0";"0";"0";"0";"1.31484";"0";"0";"19.59019";"19.76209";"19.67614";"0";"0";"0";"0";"18.5";
"9/03/2002 13:00:00";"0.108955";"-0.950074";"-1.249659";"0.800192";"0";"0.7022507";"-0.087529";"0";"0";"0";"0";"1.408648";"0";"0";"20.08911";"20.2177";"20.1534";"0";"0";"0";"0";"19";
"9/03/2002 14:00:00";"0.146243";"-1.172977";"-1.260288";"0.901994";"0";"0.7035474";"-0.121049";"0";"0";"0";"0";"1.539492";"0";"0";"20.50559";"20.6628";"20.58419";"0";"0";"0";"0";"19";
"9/03/2002 15:00:00";"0.168372";"-1.318199";"-1.145007";"0.921565";"0";"0.7061586";"-0.206057";"0";"0";"0";"0";"1.562598";"0";"0";"20.80499";"21.04262";"20.92381";"0";"0";"0";"0";"18.25";
"9/03/2002 16:00:00";"0.146103";"-1.364106";"-0.810527";"0.898191";"0";"0.7119894";"-0.415685";"0";"0";"0";"0";"1.461128";"0";"0";"20.8564";"21.29183";"21.07412";"0";"0";"0";"0";"15.75";
"9/03/2002 17:00:00";"0.091021";"-1.099588";"-0.236137";"0.896632";"0";"0.7138767";"-0.474489";"0";"0";"0";"0";"0.843623";"0";"0";"20.81549";"21.2949";"21.05519";"0";"0";"0";"0";"15";
"9/03/2002 18:00:00";"-0.040098";"-0.880955";"0.164831";"0.713363";"0";"0.7137297";"-0.464458";"0";"0";"0";"0";"0.4872395";"0";"0";"20.69258";"21.14632";"20.91945";"0";"0";"0";"0";"15";
"9/03/2002 19:00:00";"-0.119941";"-0.568691";"0.591732";"0.559797";"0";"0.7151227";"-0.561549";"0";"0";"0";"0";"0";"0";"0";"20.34546";"20.85433";"20.59989";"0";"0";"0";"0";"13.5";
"9/03/2002 20:00:00";"-0.273874";"-0.39987";"0.786045";"0.333407";"0";"0.7190753";"-0.639346";"0";"0";"0.202959";"0";"0";"0";"0";"20.01057";"20.51567";"20.26312";"0.202959";"0";"0";"0";"12.25";
"9/03/2002 21:00:00";"-0.387159";"-0.219125";"0.878048";"0.137683";"0";"0.7189176";"-0.63268";"0";"0";"0.202959";"0";"0";"0";"0";"19.67325";"20.17196";"19.92261";"0.202959";"0";"0";"0";"12";
"9/03/2002 22:00:00";"-0.439126";"-0.054577";"0.906469";"-0.004519";"0";"0.7196079";"-0.649584";"0";"0";"0.202959";"0";"0";"0";"0";"19.33908";"19.83739";"19.58823";"0.202959";"0";"0";"0";"11.475";
"9/03/2002 23:00:00";"-0.471756";"0.096923";"0.903318";"-0.112796";"0";"0.803529";"-0.656619";"0";"0";"0.202959";"9.420436E-02";"0";"0";"-7.630433E-02";"19.01371";"19.51621";"19.26496";"0.202959";"0";"0";"0.172422";"11.075";
"9/03/2002";"-0.476713";"0.249673";"0.90924";"-0.170244";"0";"0.9690711";"-0.63391";"0";"0";"0";"0.2828234";"0";"0";"-0.220835";"18.66137";"19.20533";"18.93335";"0";"0";"0";"0.517256";"11";
"10/03/2002 01:00:00";"-0.489753";"0.370268";"0.856986";"-0.176287";"0";"1.05177";"-0.611054";"0";"0.005124";"0";"0.3770979";"0";"0";"-0.2787677";"18.38498";"18.9137";"18.64934";"0";"0.006029";"0";"0.689664";"11";
"10/03/2002 02:00:00";"-0.518488";"0.452088";"0.751005";"-0.134003";"0";"1.05113";"-0.594254";"0";"0.037543";"0";"0.3770979";"0";"4.022982E-03";"-0.2426477";"18.18191";"18.67348";"18.4277";"0";"0.044168";"0";"0.689664";"11";
"10/03/2002 03:00:00";"-0.533934";"0.518923";"0.660292";"-0.127886";"0";"1.052495";"-0.64336";"0";"0.153308";"0";"0.3770979";"0";"4.415987E-02";"-0.1890758";"18.00459";"18.46153";"18.23306";"0";"0.180362";"0";"0.689664";"10.25";
