"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"10/03/2002 04:00:00";"-0.568275";"0.583583";"0.606706";"-0.14486";"0";"1.05751";"-0.796989";"0";"0.496092";"0";"0.3770979";"0";"0.226196";"-9.626543E-02";"17.89281";"18.25685";"18.07483";"0";"0.583638";"0";"0.689664";"8.35";
"10/03/2002 05:00:00";"-0.644559";"0.637491";"0.558962";"-0.198407";"0";"1.057748";"-0.826294";"0";"0.707476";"0";"0.3770979";"0";"0.4199751";"-0.0913137";"17.83146";"18.06047";"17.94596";"0";"0.832324";"0";"0.689664";"7.95";
"10/03/2002 06:00:00";"-0.699129";"0.642063";"0.452337";"-0.286571";"0";"1.057001";"-0.818124";"0";"0.835804";"0";"0.3770979";"9.620962E-02";"0.5494974";"-8.898785E-02";"17.78549";"17.90494";"17.84521";"0";"0.983297";"0";"0.689664";"8";
"10/03/2002 07:00:00";"-0.739887";"0.600214";"0.308051";"-0.400213";"0";"1.058087";"-0.85933";"0";"0.953264";"0";"0.3770979";"0.3593013";"0.6519163";"-9.209873E-02";"17.73428";"17.80824";"17.77126";"0";"1.121487";"0";"0.689664";"7.475";
"10/03/2002 08:00:00";"-0.855916";"0.388122";"-0.123311";"-0.675449";"0";"0.8929582";"-0.898033";"0";"0.56716";"1.014776";"0.188549";"0.8648807";"0.4106807";"-0.0488798";"17.78091";"17.84175";"17.81133";"1.014776";"0.667247";"0";"0.344834";"7.075";
"10/03/2002 09:00:00";"-0.86346";"0.23186";"-0.319568";"-0.79548";"0";"0.8077669";"-0.840807";"0";"0.289778";"1.014776";"9.427448E-02";"1.371039";"0.2258214";"-3.253837E-02";"17.7966";"17.97539";"17.88599";"1.014776";"0.340915";"0";"0.172422";"7.75";
"10/03/2002 10:00:00";"-0.618388";"0.072103";"-0.610288";"-0.560893";"0";"0.7172129";"-0.643998";"0";"0";"1.014776";"0";"1.527782";"0";"0";"18.01131";"18.27801";"18.14466";"1.014776";"0";"0";"0";"10.25";
"10/03/2002 11:00:00";"-0.30014";"-0.038009";"-0.682981";"0.009887";"0";"0.7154049";"-0.523393";"0";"0";"0";"0";"1.481714";"0";"0";"18.0931";"18.6406";"18.36685";"0";"0";"0";"0";"11.75";
"10/03/2002 12:00:00";"-0.167114";"-0.186957";"-0.799749";"0.445264";"0";"0.7121977";"-0.411509";"0";"0";"0";"0";"1.375129";"0";"0";"18.51763";"18.97466";"18.74615";"0";"0";"0";"0";"13.5";
"10/03/2002 13:00:00";"-0.125204";"-0.498061";"-1.120448";"0.582165";"0";"0.7059145";"-0.286347";"0";"0";"0";"0";"1.607249";"0";"0";"19.01625";"19.40386";"19.21006";"0";"0";"0";"0";"15.5";
"10/03/2002 14:00:00";"0.01129";"-0.732544";"-1.222191";"0.700843";"0";"0.70808";"-0.284886";"0";"0";"0";"0";"1.597962";"0";"0";"19.50457";"19.86387";"19.68422";"0";"0";"0";"0";"16";
"10/03/2002 15:00:00";"0.103492";"-0.854083";"-1.039191";"0.844664";"0";"0.7094643";"-0.313092";"0";"0";"0";"0";"1.352607";"0";"0";"19.85169";"20.2257";"20.03869";"0";"0";"0";"0";"16";
"10/03/2002 16:00:00";"0.07399";"-0.861174";"-0.746892";"0.840052";"0";"0.7123638";"-0.388172";"0";"0";"0";"0";"1.107304";"0";"0";"20.01333";"20.44373";"20.22853";"0";"0";"0";"0";"15.25";
"10/03/2002 17:00:00";"0.013057";"-0.702996";"-0.30258";"0.774566";"0";"0.7129969";"-0.410755";"0";"0";"0";"0";"0.6674289";"0";"0";"20.03676";"20.47757";"20.25717";"0";"0";"0";"0";"15";
"10/03/2002 18:00:00";"-0.065092";"-0.470218";"0.143024";"0.65724";"0";"0.7136744";"-0.459855";"0";"0";"0";"0";"0.1662713";"0";"0";"19.87319";"20.33945";"20.10632";"0";"0";"0";"0";"14.25";
"10/03/2002 19:00:00";"-0.1646";"-0.295502";"0.459123";"0.48373";"0";"0.7152434";"-0.522027";"0";"0";"0";"0";"0";"0";"0";"19.61048";"20.11207";"19.86128";"0";"0";"0";"0";"13.25";
"10/03/2002 20:00:00";"-0.278946";"-0.170359";"0.571162";"0.269711";"0";"0.7171851";"-0.587423";"0";"0";"0.202959";"0";"0";"0";"0";"19.38175";"19.86038";"19.62106";"0.202959";"0";"0";"0";"12.25";
"10/03/2002 21:00:00";"-0.35442";"-0.024855";"0.670136";"0.11799";"0";"0.7195058";"-0.647273";"0";"0";"0.202959";"0";"0";"0";"0";"19.08143";"19.59478";"19.33811";"0.202959";"0";"0";"0";"11.25";
"10/03/2002 22:00:00";"-0.407178";"0.115887";"0.730827";"0.006987";"0";"0.7194229";"-0.647066";"0";"0";"0.202959";"0";"0";"0";"0";"18.82229";"19.32141";"19.07185";"0.202959";"0";"0";"0";"11";
"10/03/2002 23:00:00";"-0.437684";"0.237347";"0.735552";"-0.065559";"0";"0.8060197";"-0.74647";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.612105E-02";"18.47641";"19.0577";"18.76705";"0.202959";"0";"0";"0.172422";"9.5";
"10/03/2002";"-0.464401";"0.397067";"0.821516";"-0.056125";"0";"0.9724617";"-0.760998";"0";"0.043678";"0";"0.2828234";"0";"6.646737E-03";"-0.2257623";"18.13599";"18.77618";"18.45609";"0";"0.051386";"0";"0.517256";"9";
"11/03/2002 01:00:00";"-0.514338";"0.492814";"0.768148";"-0.105357";"0";"1.054655";"-0.747896";"0";"0.177194";"0";"0.3770979";"0";"0.0414424";"-0.2084848";"17.97838";"18.50895";"18.24366";"0";"0.208465";"0";"0.689664";"9";
"11/03/2002 02:00:00";"-0.565162";"0.560468";"0.678588";"-0.204236";"0";"1.054529";"-0.742441";"0";"0.399162";"0";"0.3770979";"0";"0.1512413";"-9.372544E-02";"17.91316";"18.26754";"18.09035";"0";"0.469604";"0";"0.689664";"9";
"11/03/2002 03:00:00";"-0.607963";"0.610516";"0.590632";"-0.322128";"0";"1.054559";"-0.750841";"0";"0.60752";"0";"0.3770979";"0";"0.3455338";"-8.343856E-02";"17.85897";"18.0585";"17.95874";"0";"0.71473";"0";"0.689664";"8.85";
"11/03/2002 04:00:00";"-0.629148";"0.648434";"0.514382";"-0.43128";"0";"1.054614";"-0.757499";"0";"0.776781";"0";"0.3770979";"0";"0.5109257";"-8.275345E-02";"17.80927";"17.88501";"17.84714";"0";"0.913858";"0";"0.689664";"8.725";
"11/03/2002 05:00:00";"-0.627343";"0.674645";"0.442049";"-0.49647";"0";"1.055968";"-0.800607";"0";"0.956097";"0";"0.3770979";"0";"0.6744128";"-8.611662E-02";"17.75699";"17.74411";"17.75055";"0";"1.12482";"0";"0.689664";"8.175";
"11/03/2002 06:00:00";"-0.649507";"0.666053";"0.344924";"-0.564466";"0";"1.054562";"-0.74879";"0";"0.990065";"0";"0.3770979";"9.605832E-02";"0.7249815";"-7.952388E-02";"17.73015";"17.63377";"17.68196";"0";"1.164782";"0";"0.689664";"8.75";
"11/03/2002 07:00:00";"-0.653696";"0.551295";"0.14989";"-0.654358";"0";"1.056129";"-0.788599";"0";"1.042955";"0";"0.3770979";"0.4409317";"0.7643952";"-8.291896E-02";"17.69197";"17.60337";"17.64767";"0";"1.227006";"0";"0.689664";"8.25";
"11/03/2002 08:00:00";"-0.66686";"0.196129";"-0.440141";"-0.81664";"0";"0.8889414";"-0.752465";"0";"0.405841";"1.014776";"0.188549";"1.173632";"0.2812139";"-4.805376E-02";"17.77625";"17.8012";"17.78872";"1.014776";"0.47746";"0";"0.344834";"8.75";
"11/03/2002 09:00:00";"-0.505022";"0.052995";"-0.70554";"-0.616281";"0";"0.8031671";"-0.678265";"0";"0.095435";"1.014776";"9.427448E-02";"1.409761";"6.609859E-02";"-4.886612E-02";"17.91463";"18.11282";"18.01372";"1.014776";"0.112276";"0";"0.172422";"9.75";
"11/03/2002 10:00:00";"-0.332238";"-0.132611";"-0.971595";"-0.309824";"0";"0.7143234";"-0.524396";"0";"0";"1.014776";"0";"1.470727";"0";"0";"18.31057";"18.51493";"18.41275";"1.014776";"0";"0";"0";"11.95";
"11/03/2002 11:00:00";"-0.095105";"-0.309283";"-1.012007";"0.166322";"0";"0.71128";"-0.395841";"0";"0";"0";"0";"1.603492";"0";"0";"18.48039";"18.96673";"18.72356";"0";"0";"0";"0";"13.65";
"11/03/2002 12:00:00";"0.031417";"-0.477916";"-1.042602";"0.592597";"0";"0.7053015";"-0.284582";"0";"0";"0";"0";"1.373563";"0";"0";"18.9947";"19.36879";"19.18175";"0";"0";"0";"0";"15.5";
"11/03/2002 13:00:00";"0.059113";"-0.790789";"-1.303762";"0.725207";"0";"0.7034889";"-0.226369";"0";"0";"0";"0";"1.603171";"0";"0";"19.5423";"19.85538";"19.69884";"0";"0";"0";"0";"16.75";
"11/03/2002 14:00:00";"0.153071";"-1.054593";"-1.346491";"0.829141";"0";"0.7053427";"-0.243928";"0";"0";"0";"0";"1.71576";"0";"0";"20.01127";"20.34101";"20.17614";"0";"0";"0";"0";"17";
"11/03/2002 15:00:00";"0.089533";"-1.282171";"-1.176786";"0.794365";"0";"0.7069292";"-0.277031";"0";"0";"0";"0";"1.849341";"0";"0";"20.42001";"20.73761";"20.57881";"0";"0";"0";"0";"17";
"11/03/2002 16:00:00";"0.071754";"-1.121699";"-0.739339";"0.786045";"0";"0.7091609";"-0.290728";"0";"0";"0";"0";"1.301269";"0";"0";"20.5895";"20.92102";"20.75526";"0";"0";"0";"0";"17";
"11/03/2002 17:00:00";"0.012757";"-1.194206";"-0.46906";"0.61047";"0";"0.7107358";"-0.359161";"0";"0";"0";"0";"1.364963";"0";"0";"20.67212";"21.04931";"20.86072";"0";"0";"0";"0";"16.25";
"11/03/2002 18:00:00";"0.018482";"-0.759493";"0.071812";"0.578774";"0";"0.7122228";"-0.427695";"0";"0";"0";"0";"0.4617331";"0";"0";"20.49671";"20.92781";"20.71226";"0";"0";"0";"0";"15.25";
"11/03/2002 19:00:00";"-0.08169";"-0.483826";"0.535524";"0.487199";"0";"0.7162087";"-0.544536";"0";"0";"0";"0";"0";"0";"0";"20.13896";"20.65123";"20.3951";"0";"0";"0";"0";"13.5";
"11/03/2002 20:00:00";"-0.258688";"-0.331795";"0.72473";"0.287354";"0";"0.7191909";"-0.62416";"0";"0";"0.202959";"0";"0";"0";"0";"19.82819";"20.3327";"20.08045";"0.202959";"0";"0";"0";"12.25";
"11/03/2002 21:00:00";"-0.398307";"-0.147218";"0.854303";"0.1709";"0";"0.7206368";"-0.676993";"0";"0";"0.202959";"0";"0";"0";"0";"19.44122";"19.99072";"19.71597";"0.202959";"0";"0";"0";"11.25";
"11/03/2002 22:00:00";"-0.531437";"0.026879";"0.91849";"0.094268";"0";"0.7204766";"-0.677921";"0";"0";"0.202959";"0";"0";"0";"0";"19.11832";"19.65077";"19.38455";"0.202959";"0";"0";"0";"10.925";
"11/03/2002 23:00:00";"-0.529745";"0.137372";"0.829778";"0.004115";"0";"0.8029631";"-0.652392";"0";"0";"0.202959";"9.425838E-02";"0";"0";"-7.565825E-02";"18.86116";"19.36982";"19.11549";"0.202959";"0";"0";"0.172422";"10.975";
"11/03/2002";"-0.48597";"0.263376";"0.804542";"-0.050843";"0";"0.9686208";"-0.6248";"0";"0";"0";"0.2828234";"0";"0";"-0.2173684";"18.55336";"19.10282";"18.82809";"0";"0";"0";"0.517256";"11";
"12/03/2002 01:00:00";"-0.48618";"0.379239";"0.781228";"-0.128945";"0";"1.052486";"-0.653049";"0";"0.020925";"0";"0.3770979";"0";"5.976833E-04";"-0.2819393";"18.27815";"18.83237";"18.55526";"0";"0.024618";"0";"0.689664";"10.4";
"12/03/2002 02:00:00";"-0.502341";"0.491592";"0.769242";"-0.199565";"0";"1.052496";"-0.66534";"0";"0.103612";"0";"0.3770979";"0";"0.0237608";"-0.2277046";"18.06649";"18.56433";"18.31541";"0";"0.121897";"0";"0.689664";"10.05";
"12/03/2002 03:00:00";"-0.5348";"0.568094";"0.700556";"-0.2848";"0";"1.05223";"-0.660233";"0";"0.25777";"0";"0.3770979";"0";"9.415626E-02";"-0.1415447";"17.9535";"18.31934";"18.13642";"0";"0.303259";"0";"0.689664";"10";
"12/03/2002 04:00:00";"-0.563656";"0.617534";"0.605163";"-0.373833";"0";"1.054281";"-0.718493";"0";"0.515798";"0";"0.3770979";"0";"0.2660287";"-8.093202E-02";"17.88322";"18.11193";"17.99758";"0";"0.60682";"0";"0.689664";"9.25";
"12/03/2002 05:00:00";"-0.591012";"0.662924";"0.540471";"-0.431694";"0";"1.058268";"-0.86257";"0";"0.858737";"0";"0.3770979";"0";"0.5590084";"-0.0943098";"17.8004";"17.93017";"17.86528";"0";"1.010278";"0";"0.689664";"7.5";
"12/03/2002 06:00:00";"-0.694183";"0.614541";"0.445953";"-0.552514";"0";"1.061303";"-0.964982";"0";"1.113029";"0";"0.3770979";"0.2601576";"0.7784961";"-0.1034668";"17.725";"17.77445";"17.74973";"0";"1.309446";"0";"0.689664";"6.25";
"12/03/2002 07:00:00";"-0.765051";"0.242075";"0.065167";"-0.814312";"0";"1.058434";"-0.90546";"0";"0.934122";"0";"0.3770979";"1.313841";"0.6171837";"-9.576547E-02";"17.6914";"17.8064";"17.7489";"0";"1.098968";"0";"0.689664";"6.9";
"12/03/2002 08:00:00";"-0.672101";"-0.305462";"-0.734691";"-1.019371";"0";"0.8862963";"-0.790524";"0";"0.252534";"1.014776";"0.188549";"2.399543";"0.1848223";"-0.1137901";"18.02517";"18.17319";"18.09918";"1.014776";"0.297098";"0";"0.344834";"8.55";
"12/03/2002 09:00:00";"-0.382664";"-0.5677";"-1.267736";"-0.739588";"0";"0.7934663";"-0.486716";"0";"0.016195";"1.014776";"9.409105E-02";"2.572686";"1.239413E-02";"-5.286441E-02";"18.66602";"18.74122";"18.70362";"1.014776";"0.019054";"0";"0.172422";"12.75";
"12/03/2002 10:00:00";"-0.114769";"-0.745234";"-1.679319";"-0.226692";"0";"0.7060659";"-0.307183";"0";"0";"1.014776";"0";"2.209679";"0";"0";"19.42434";"19.41783";"19.42108";"1.014776";"0";"0";"0";"15.65";
"12/03/2002 11:00:00";"0.152132";"-0.734006";"-1.477497";"0.530608";"0";"0.7063994";"-0.235676";"0";"0";"0";"0";"1.627538";"0";"0";"19.70776";"19.99474";"19.85125";"0";"0";"0";"0";"16.8";
"12/03/2002 12:00:00";"0.218961";"-0.880986";"-1.340293";"1.083764";"0";"0.7016128";"-0.140863";"0";"0";"0";"0";"1.243446";"0";"0";"20.24839";"20.46641";"20.3574";"0";"0";"0";"0";"18.5";
"12/03/2002 13:00:00";"0.159741";"-1.218511";"-1.471068";"1.300524";"0";"0.7001158";"-0.087055";"0";"0";"0";"0";"1.410888";"0";"0";"20.83608";"20.98488";"20.91048";"0";"0";"0";"0";"19.75";
"12/03/2002 14:00:00";"0.159985";"-1.609249";"-1.608709";"1.312218";"0";"0.6977358";"-0.000046";"0";"0";"0";"0";"1.815982";"0";"0";"21.50167";"21.55644";"21.52905";"0";"0";"0";"0";"21.5";
"12/03/2002 15:00:00";"0.288067";"-1.818667";"-1.590483";"1.279157";"0";"0.7023723";"-0.117285";"0";"0";"0";"0";"1.897529";"0";"0";"21.9656";"22.11246";"22.03903";"0";"0";"0";"0";"20.5";
"12/03/2002 16:00:00";"0.356147";"-1.843101";"-1.175589";"1.266211";"0";"0.7020622";"-0.108239";"0";"0";"0";"0";"1.559899";"0";"0";"22.33051";"22.46971";"22.40011";"0";"0";"0";"0";"20.975";
"12/03/2002 17:00:00";"0.271236";"-1.777791";"-0.735227";"1.038975";"0";"0.705226";"-0.173406";"0";"0";"0";"0";"1.291307";"0";"0";"22.49094";"22.64938";"22.57016";"0";"0";"0";"0";"20.325";
"12/03/2002 18:00:00";"0.22392";"-1.26108";"0.028612";"0.950084";"0";"0.708499";"-0.299633";"0";"0";"0";"0";"0.2441547";"0";"0";"22.21753";"22.49664";"22.35709";"0";"0";"0";"0";"18.5";
"12/03/2002 19:00:00";"0.060759";"-1.012833";"0.551518";"0.767245";"0";"0.7116699";"-0.490583";"0";"0";"0";"0";"0";"0";"0";"21.7776";"22.2009";"21.98925";"0";"0";"0";"0";"15.75";
"12/03/2002 20:00:00";"-0.137164";"-0.818272";"0.790579";"0.539081";"0";"0.7176855";"-0.584573";"0";"0";"0.202959";"0";"0";"0";"0";"21.39739";"21.85012";"21.62375";"0.202959";"0";"0";"0";"14.25";
"12/03/2002 21:00:00";"-0.264948";"-0.629611";"0.894497";"0.359776";"0";"0.7192886";"-0.635953";"0";"0";"0.202959";"0";"0";"0";"0";"20.99887";"21.50109";"21.24998";"0.202959";"0";"0";"0";"13.25";
"12/03/2002 22:00:00";"-0.340895";"-0.440748";"0.961643";"0.236993";"0";"0.7202449";"-0.670363";"0";"0";"0.202959";"0";"0";"0";"0";"20.6213";"21.14791";"20.8846";"0.202959";"0";"0";"0";"12.475";
"12/03/2002 23:00:00";"-0.40177";"-0.262639";"0.978355";"0.13384";"0";"0.8057299";"-0.734424";"0";"0";"0.202959";"9.078678E-02";"0";"0";"-8.525953E-02";"20.21326";"20.79837";"20.50582";"0.202959";"0";"0";"0.172422";"11.325";
"12/03/2002";"-0.438072";"-0.04352";"1.081613";"0.090459";"0";"0.9723877";"-0.78727";"0";"0";"0";"0.2772395";"0";"0";"-0.2731323";"19.74061";"20.42496";"20.08279";"0";"0";"0";"0.517256";"10.25";
"13/03/2002 01:00:00";"-0.504771";"0.142828";"1.090116";"0.003142";"0";"1.058821";"-0.817477";"0";"0";"0";"0.3748864";"0";"0";"-0.3773136";"19.30361";"20.03638";"19.66999";"0";"0";"0";"0.689664";"9.475";
"13/03/2002 02:00:00";"-0.55543";"0.326944";"1.096399";"-0.088983";"0";"1.058441";"-0.820744";"0";"0";"0";"0.3770979";"0";"0";"-0.3782736";"18.92943";"19.64936";"19.28939";"0";"0";"0";"0.689664";"9.075";
"13/03/2002 03:00:00";"-0.588435";"0.483971";"1.057387";"-0.181869";"0";"1.05691";"-0.799132";"0";"0";"0";"0.3770979";"0";"0";"-0.3680785";"18.5914";"19.28124";"18.93632";"0";"0";"0";"0.689664";"9";
"13/03/2002 04:00:00";"-0.603711";"0.625878";"1.01063";"-0.25588";"0";"1.058271";"-0.835037";"0";"0.044626";"0";"0.3770979";"0";"5.516601E-04";"-0.339625";"18.24675";"18.93444";"18.5906";"0";"0.052501";"0";"0.689664";"8.25";
"13/03/2002 05:00:00";"-0.635563";"0.759074";"0.981982";"-0.314313";"0";"1.059804";"-0.900304";"0";"0.236395";"0";"0.3770979";"0";"6.934194E-02";"-0.2448529";"17.99074";"18.59752";"18.29413";"0";"0.278113";"0";"0.689664";"7.25";
"13/03/2002 06:00:00";"-0.73044";"0.713205";"0.786317";"-0.465567";"0";"1.061643";"-0.9792";"0";"0.580913";"0";"0.3770979";"0.3046631";"0.244741";"-0.1099165";"17.89038";"18.32472";"18.10755";"0";"0.683427";"0";"0.689664";"6.25";
"13/03/2002 07:00:00";"-0.775101";"0.42445";"0.32705";"-0.756073";"0";"1.059703";"-0.931027";"0";"0.489774";"0";"0.3770979";"1.310817";"0.2477466";"-0.1832159";"17.83642";"18.2787";"18.05756";"0";"0.576206";"0";"0.689664";"6.75";
"13/03/2002 08:00:00";"-0.677042";"0.180337";"-0.353118";"-0.894065";"0";"0.8848839";"-0.745289";"0";"0.076075";"1.014776";"0.188549";"1.653486";"3.772007E-02";"-0.1333955";"18.20133";"18.4576";"18.32947";"1.014776";"0.089501";"0";"0.344834";"9.25";
"13/03/2002 09:00:00";"-0.466199";"-0.191514";"-0.991552";"-0.72087";"0";"0.7948531";"-0.479356";"0";"0";"1.014776";"9.418124E-02";"2.033994";"0";"-5.597503E-02";"18.83284";"18.91909";"18.87597";"1.014776";"0";"0";"0.172422";"13";
"13/03/2002 10:00:00";"-0.207334";"-0.477135";"-1.448727";"-0.322443";"0";"0.7075618";"-0.32952";"0";"0";"1.014776";"0";"1.937061";"0";"0";"19.5469";"19.52935";"19.53813";"1.014776";"0";"0";"0";"15.5";
"13/03/2002 11:00:00";"0.07216";"-0.576543";"-1.334142";"0.3702";"0";"0.705277";"-0.188796";"0";"0";"0";"0";"1.573412";"0";"0";"19.83474";"20.09225";"19.9635";"0";"0";"0";"0";"17.5";
"13/03/2002 12:00:00";"0.168855";"-0.739991";"-1.342362";"0.924609";"0";"0.6998109";"-0.074419";"0";"0";"0";"0";"1.242962";"0";"0";"20.42738";"20.5918";"20.50959";"0";"0";"0";"0";"19.5";
"13/03/2002 13:00:00";"0.154677";"-1.100409";"-1.531654";"1.187371";"0";"0.6988992";"-0.024802";"0";"0";"0";"0";"1.410673";"0";"0";"21.06162";"21.15307";"21.10735";"0";"0";"0";"0";"20.75";
"13/03/2002 14:00:00";"0.197699";"-1.513391";"-1.695842";"1.259421";"0";"0.6983145";"0.003028";"0";"0";"0";"0";"1.813955";"0";"0";"21.71356";"21.76937";"21.74147";"0";"0";"0";"0";"21.75";
"13/03/2002 15:00:00";"0.307975";"-1.715451";"-1.660464";"1.244473";"0";"0.6982189";"-0.022582";"0";"0";"0";"0";"1.860149";"0";"0";"22.28515";"22.34639";"22.31577";"0";"0";"0";"0";"22";
"13/03/2002 16:00:00";"0.395402";"-1.647106";"-1.192574";"1.256458";"0";"0.7019286";"-0.051294";"0";"0";"0";"0";"1.265959";"0";"0";"22.64572";"22.70149";"22.6736";"0";"0";"0";"0";"22";
"13/03/2002 17:00:00";"0.300517";"-1.487682";"-0.603171";"1.095086";"0";"0.7052162";"-0.171123";"0";"0";"0";"0";"0.7773223";"0";"0";"22.63866";"22.7978";"22.71823";"0";"0";"0";"0";"20.5";
"13/03/2002 18:00:00";"0.137645";"-1.239926";"0.019532";"0.847927";"0";"0.7092571";"-0.311393";"0";"0";"0";"0";"0.4439895";"0";"0";"22.36448";"22.66768";"22.51608";"0";"0";"0";"0";"18.5";
"13/03/2002 19:00:00";"0.000104";"-0.889119";"0.578666";"0.653309";"0";"0.7119453";"-0.43751";"0";"0";"0";"0";"0";"0";"0";"21.96857";"22.35575";"22.16216";"0";"0";"0";"0";"16.575";
"13/03/2002 20:00:00";"-0.19058";"-0.703437";"0.79536";"0.379064";"0";"0.7136102";"-0.457815";"0";"0";"0.202959";"0";"0";"0";"0";"21.6587";"22.00127";"21.82999";"0.202959";"0";"0";"0";"16.025";
"13/03/2002 21:00:00";"-0.287498";"-0.512001";"0.913999";"0.197882";"0";"0.7158272";"-0.609031";"0";"0";"0.202959";"0";"0";"0";"0";"21.18334";"21.65058";"21.41696";"0.202959";"0";"0";"0";"13.75";
"13/03/2002 22:00:00";"-0.383701";"-0.287352";"1.063745";"0.084783";"0";"0.7227205";"-0.751457";"0";"0";"0.202959";"0";"0";"0";"0";"20.67899";"21.25423";"20.96661";"0.202959";"0";"0";"0";"11.575";
"13/03/2002 23:00:00";"-0.485569";"-0.053807";"1.166138";"-0.020661";"0";"0.8078474";"-0.884911";"0";"0";"0.202959";"9.088503E-02";"0";"0";"-0.1019464";"20.16865";"20.83221";"20.50043";"0.202959";"0";"0";"0.172422";"9.525";
"13/03/2002";"-0.548088";"0.175491";"1.228765";"-0.066348";"0";"0.9747077";"-0.825708";"0";"0";"0";"0.2778487";"0";"0";"-0.2855233";"19.68812";"20.40191";"20.04502";"0";"0";"0";"0.517256";"9.75";
"14/03/2002 01:00:00";"-0.574362";"0.326014";"1.119609";"-0.12735";"0";"1.057877";"-0.817927";"0";"0";"0";"0.3749267";"0";"0";"-0.3769667";"19.30904";"20.02378";"19.66641";"0";"0";"0";"0.689664";"9.475";
"14/03/2002 02:00:00";"-0.580709";"0.481824";"1.065595";"-0.172403";"0";"1.058242";"-0.822584";"0";"0";"0";"0.3770979";"0";"0";"-0.3789039";"18.9514";"19.66571";"19.30856";"0";"0";"0";"0.689664";"9.075";
"14/03/2002 03:00:00";"-0.595227";"0.615227";"0.998174";"-0.230216";"0";"1.057343";"-0.803033";"0";"0";"0";"0.3770979";"0";"0";"-0.3698601";"18.63931";"19.32703";"18.98317";"0";"0";"0";"0.689664";"9";
"14/03/2002 04:00:00";"-0.600658";"0.729587";"0.924083";"-0.284566";"0";"1.056346";"-0.780016";"0";"0.012968";"0";"0.3770979";"0";"0";"-0.3462637";"18.36323";"19.0149";"18.68907";"0";"0.015256";"0";"0.689664";"9";
"14/03/2002 05:00:00";"-0.605492";"0.819801";"0.839438";"-0.336961";"0";"1.055477";"-0.762527";"0";"0.078766";"0";"0.3770979";"0";"1.056022E-02";"-0.2829423";"18.15325";"18.73277";"18.44301";"0";"0.092666";"0";"0.689664";"9";
"14/03/2002 06:00:00";"-0.625085";"0.841735";"0.702136";"-0.41555";"0";"1.055175";"-0.749456";"0";"0.164625";"0";"0.3770979";"0.1382842";"6.066833E-02";"-0.2410786";"17.99715";"18.50046";"18.2488";"0";"0.193677";"0";"0.689664";"9";
"14/03/2002 07:00:00";"-0.632169";"0.641596";"0.359461";"-0.572596";"0";"1.052607";"-0.684164";"0";"0.167706";"0";"0.3770979";"0.7466925";"5.389582E-02";"-0.2020495";"17.98422";"18.41774";"18.20098";"0";"0.197302";"0";"0.689664";"9.75";
"14/03/2002 08:00:00";"-0.609869";"0.081882";"-0.555181";"-0.840937";"0";"0.8814709";"-0.639025";"0";"0.005683";"1.014776";"0.188549";"1.762417";"0";"-0.1423494";"18.46738";"18.69378";"18.58058";"1.014776";"0.006686";"0";"0.344834";"10.75";
"14/03/2002 09:00:00";"-0.379677";"-0.190369";"-1.119615";"-0.65295";"0";"0.7924792";"-0.423537";"0";"0";"1.014776";"9.403368E-02";"1.946863";"0";"-4.963032E-02";"19.17057";"19.19805";"19.18431";"1.014776";"0";"0";"0.172422";"14";
"14/03/2002 10:00:00";"-0.137103";"-0.382746";"-1.441315";"-0.255121";"0";"0.7070553";"-0.323692";"0";"0";"1.014776";"0";"1.659991";"0";"0";"19.80457";"19.77845";"19.79151";"1.014776";"0";"0";"0";"15.825";
"14/03/2002 11:00:00";"0.078793";"-0.516658";"-1.316536";"0.277819";"0";"0.7082488";"-0.259115";"0";"0";"0";"0";"1.626441";"0";"0";"19.97188";"20.30346";"20.13767";"0";"0";"0";"0";"16.775";
"14/03/2002 12:00:00";"0.143108";"-0.682939";"-1.225815";"0.748644";"0";"0.7022194";"-0.161068";"0";"0";"0";"0";"1.357938";"0";"0";"20.49892";"20.75117";"20.62505";"0";"0";"0";"0";"18.5";
"14/03/2002 13:00:00";"0.085754";"-0.962197";"-1.327923";"0.920909";"0";"0.700754";"-0.120997";"0";"0";"0";"0";"1.465902";"0";"0";"21.0326";"21.22052";"21.12656";"0";"0";"0";"0";"19.525";
"14/03/2002 14:00:00";"0.076517";"-1.223504";"-1.287531";"0.945115";"0";"0.708784";"-0.294931";"0";"0";"0";"0";"1.716032";"0";"0";"21.32274";"21.66659";"21.49467";"0";"0";"0";"0";"17.675";
"14/03/2002 15:00:00";"0.110365";"-1.168971";"-0.934029";"1.04867";"0";"0.708383";"-0.253579";"0";"0";"0";"0";"1.337954";"0";"0";"21.64684";"21.95322";"21.80003";"0";"0";"0";"0";"18.5";
"14/03/2002 16:00:00";"0.059405";"-1.171653";"-0.6683";"0.881254";"0";"0.7059783";"-0.191414";"0";"0";"0";"0";"1.112517";"0";"0";"21.90952";"22.12374";"22.01663";"0";"0";"0";"0";"19.525";
"14/03/2002 17:00:00";"0.051197";"-1.065195";"-0.305269";"0.725334";"0";"0.7065921";"-0.221051";"0";"0";"0";"0";"0.7809017";"0";"0";"21.92508";"22.16783";"22.04646";"0";"0";"0";"0";"19.175";
"14/03/2002 18:00:00";"0.017134";"-0.861254";"0.089239";"0.589155";"0";"0.7094088";"-0.340556";"0";"0";"0";"0";"0.4253285";"0";"0";"21.71017";"22.06425";"21.88721";"0";"0";"0";"0";"17.5";
"14/03/2002 19:00:00";"-0.056657";"-0.572248";"0.532994";"0.490562";"0";"0.7139075";"-0.475951";"0";"0";"0";"0";"0";"0";"0";"21.34333";"21.80262";"21.57298";"0";"0";"0";"0";"15.5";
"14/03/2002 20:00:00";"-0.220706";"-0.419325";"0.71242";"0.303765";"0";"0.7188656";"-0.614779";"0";"0";"0.202959";"0";"0";"0";"0";"20.99658";"21.49556";"21.24607";"0.202959";"0";"0";"0";"13.5";
"14/03/2002 21:00:00";"-0.34119";"-0.238443";"0.834523";"0.164657";"0";"0.7191918";"-0.629837";"0";"0";"0.202959";"0";"0";"0";"0";"20.66786";"21.17017";"20.91902";"0.202959";"0";"0";"0";"13";
"14/03/2002 22:00:00";"-0.422548";"-0.071754";"0.881548";"0.026478";"0";"0.7202134";"-0.665156";"0";"0";"0.202959";"0";"0";"0";"0";"20.3268";"20.83971";"20.58326";"0.202959";"0";"0";"0";"12.25";
"14/03/2002 23:00:00";"-0.470648";"0.087658";"0.904826";"-0.089201";"0";"0.8033789";"-0.659758";"0";"0";"0.202959";"0.0917047";"0";"0";"-7.677051E-02";"20.00395";"20.51256";"20.25826";"0.202959";"0";"0";"0.172422";"12";
"14/03/2002";"-0.480472";"0.239606";"0.910663";"-0.158332";"0";"0.9693789";"-0.630967";"0";"0";"0";"0.2783156";"0";"0";"-0.220246";"19.65386";"20.1983";"19.92608";"0";"0";"0";"0.517256";"12";
"15/03/2002 01:00:00";"-0.47801";"0.361524";"0.863407";"-0.204497";"0";"1.053794";"-0.655968";"0";"0";"0";"0.375064";"0";"0";"-0.3048043";"19.34015";"19.90703";"19.62359";"0";"0";"0";"0.689664";"11.4";
"15/03/2002 02:00:00";"-0.472394";"0.477747";"0.825207";"-0.199826";"0";"1.05543";"-0.72196";"0";"0";"0";"0.3770666";"0";"0";"-0.3342576";"19.00458";"19.63635";"19.32047";"0";"0";"0";"0.689664";"10.3";
"15/03/2002 03:00:00";"-0.49787";"0.59512";"0.809924";"-0.204325";"0";"1.055348";"-0.725316";"0";"0";"0";"0.3770979";"0";"0";"-0.3355342";"18.73593";"19.36282";"19.04938";"0";"0";"0";"0.689664";"10";
"15/03/2002 04:00:00";"-0.528707";"0.697244";"0.778026";"-0.238387";"0";"1.056347";"-0.764789";"0";"0.000388";"0";"0.3770979";"0";"0";"-0.3525174";"18.43706";"19.09509";"18.76608";"0";"0.000456";"0";"0.689664";"9.25";
"15/03/2002 05:00:00";"-0.55833";"0.814606";"0.794146";"-0.266691";"0";"1.058082";"-0.827902";"0";"0.074186";"0";"0.3770979";"0";"7.242352E-03";"-0.3136436";"18.16082";"18.82001";"18.49041";"0";"0.087278";"0";"0.689664";"8.25";
"15/03/2002 06:00:00";"-0.609743";"0.879914";"0.733484";"-0.332386";"0";"1.056216";"-0.791434";"0";"0.151845";"0";"0.3770979";"7.672799E-02";"4.895061E-02";"-0.2612113";"18.00786";"18.56478";"18.28632";"0";"0.178642";"0";"0.689664";"8.525";
"15/03/2002 07:00:00";"-0.63342";"0.834834";"0.493062";"-0.448626";"0";"1.054066";"-0.72745";"0";"0.209392";"0";"0.3770979";"0.332244";"6.757418E-02";"-0.1939272";"17.96162";"18.40966";"18.18564";"0";"0.246344";"0";"0.689664";"9.225";
"15/03/2002 08:00:00";"-0.640272";"0.517558";"-0.198582";"-0.632486";"0";"0.8843423";"-0.637876";"0";"0.005011";"1.014776";"0.188549";"0.8224329";"0";"-0.1428958";"18.29941";"18.51281";"18.40611";"1.014776";"0.005895";"0";"0.344834";"10.6";
"15/03/2002 09:00:00";"-0.485773";"0.186446";"-0.728046";"-0.546752";"0";"0.7963029";"-0.512246";"0";"0";"1.014776";"9.427448E-02";"1.249596";"0";"-5.975734E-02";"18.72498";"18.85581";"18.79039";"1.014776";"0";"0";"0.172422";"12.5";
"15/03/2002 10:00:00";"-0.307811";"-0.122967";"-1.15493";"-0.337004";"0";"0.7074059";"-0.335603";"0";"0";"1.014776";"0";"1.446008";"0";"0";"19.36676";"19.34416";"19.35546";"1.014776";"0";"0";"0";"15.25";
"15/03/2002 11:00:00";"-0.051903";"-0.341115";"-1.228627";"0.095942";"0";"0.7062662";"-0.230509";"0";"0";"0";"0";"1.621608";"0";"0";"19.59321";"19.8732";"19.7332";"0";"0";"0";"0";"16.75";
"15/03/2002 12:00:00";"0.104807";"-0.505815";"-1.219356";"0.61282";"0";"0.7027536";"-0.187108";"0";"0";"0";"0";"1.340966";"0";"0";"20.06626";"20.35155";"20.20891";"0";"0";"0";"0";"17.75";
"15/03/2002 13:00:00";"0.111798";"-0.783186";"-1.346371";"0.893632";"0";"0.7029083";"-0.178518";"0";"0";"0";"0";"1.389022";"0";"0";"20.59001";"20.84959";"20.7198";"0";"0";"0";"0";"18.375";
"15/03/2002 14:00:00";"0.096554";"-0.946236";"-1.227971";"0.913009";"0";"0.7081425";"-0.28601";"0";"0";"0";"0";"1.446079";"0";"0";"20.90962";"21.25482";"21.08222";"0";"0";"0";"0";"17.375";
"15/03/2002 15:00:00";"0.065177";"-0.967841";"-0.855353";"0.900662";"0";"0.7155498";"-0.507129";"0";"0";"0";"0";"1.33496";"0";"0";"20.95952";"21.50159";"21.23055";"0";"0";"0";"0";"14.75";
"15/03/2002 16:00:00";"-0.032475";"-0.891083";"-0.403643";"0.832667";"0";"0.7159876";"-0.513954";"0";"0";"0";"0";"1.104886";"0";"0";"21.0456";"21.57754";"21.31157";"0";"0";"0";"0";"14.75";
"15/03/2002 17:00:00";"-0.088967";"-0.748509";"-0.090346";"0.722057";"0";"0.7159556";"-0.523154";"0";"0";"0";"0";"0.7223134";"0";"0";"21.03078";"21.55267";"21.29173";"0";"0";"0";"0";"14.625";
"15/03/2002 18:00:00";"-0.105787";"-0.456009";"0.344251";"0.680734";"0";"0.7163176";"-0.548901";"0";"0";"0";"0";"8.524819E-02";"0";"0";"20.83388";"21.36419";"21.09904";"0";"0";"0";"0";"14.125";
"15/03/2002 19:00:00";"-0.243651";"-0.287809";"0.596817";"0.466337";"0";"0.715979";"-0.538318";"0";"0";"0";"0";"0";"0";"0";"20.5766";"21.08471";"20.83065";"0";"0";"0";"0";"14";
"15/03/2002 20:00:00";"-0.357563";"-0.151139";"0.681395";"0.20575";"0";"0.717752";"-0.580786";"0";"0";"0.202959";"0";"0";"0";"0";"20.32751";"20.79356";"20.56054";"0.202959";"0";"0";"0";"13.25";
"15/03/2002 21:00:00";"-0.4104";"0.005938";"0.770829";"0.033059";"0";"0.7189178";"-0.638003";"0";"0";"0.202959";"0";"0";"0";"0";"19.99685";"20.4962";"20.24652";"0.202959";"0";"0";"0";"12.25";
"15/03/2002 22:00:00";"-0.45342";"0.162233";"0.834211";"-0.081262";"0";"0.7209316";"-0.695244";"0";"0";"0.202959";"0";"0";"0";"0";"19.66274";"20.18883";"19.92579";"0.202959";"0";"0";"0";"11.25";
"15/03/2002 23:00:00";"-0.49651";"0.308119";"0.858987";"-0.165494";"0";"0.8061368";"-0.75142";"0";"0";"0.202959";"9.380367E-02";"0";"0";"-0.0868698";"19.31079";"19.88123";"19.59601";"0.202959";"0";"0";"0.172422";"10.25";
"15/03/2002";"-0.521831";"0.470554";"0.913987";"-0.20248";"0";"0.9719988";"-0.74139";"0";"0";"0";"0.2828234";"0";"0";"-0.2568218";"18.93125";"19.56457";"19.24791";"0";"0";"0";"0.517256";"10";
"16/03/2002 01:00:00";"-0.544982";"0.593415";"0.880924";"-0.254177";"0";"1.054643";"-0.718031";"0";"0";"0";"0.3770979";"0";"0";"-0.3317248";"18.64999";"19.26025";"18.95512";"0";"0";"0";"0.689664";"10";
"16/03/2002 02:00:00";"-0.554777";"0.704429";"0.839139";"-0.296197";"0";"1.055665";"-0.756661";"0";"0.017122";"0";"0.3770979";"0";"0";"-0.3315626";"18.34165";"18.97496";"18.65831";"0";"0.020144";"0";"0.689664";"9.25";
"16/03/2002 03:00:00";"-0.577776";"0.811341";"0.815825";"-0.33297";"0";"1.055298";"-0.759645";"0";"0.085641";"0";"0.3770979";"0";"1.367487E-02";"-0.277668";"18.11972";"18.69561";"18.40766";"0";"0.100754";"0";"0.689664";"9";
"16/03/2002 04:00:00";"-0.612402";"0.885175";"0.746705";"-0.387514";"0";"1.056661";"-0.811692";"0";"0.301579";"0";"0.3770979";"0";"9.383216E-02";"-0.1646626";"17.96881";"18.44029";"18.20455";"0";"0.354799";"0";"0.689664";"8.25";
"16/03/2002 05:00:00";"-0.650672";"0.925525";"0.640157";"-0.459845";"0";"1.05495";"-0.76467";"0";"0.463158";"0";"0.3770979";"0";"0.1984345";"-8.679206E-02";"17.9219";"18.22145";"18.07168";"0";"0.544891";"0";"0.689664";"8.75";
"16/03/2002 06:00:00";"-0.674404";"0.918778";"0.490989";"-0.560188";"0";"1.05418";"-0.739695";"0";"0.600084";"0";"0.3770979";"7.808092E-02";"0.3424596";"-8.277078E-02";"17.88025";"18.05805";"17.96915";"0";"0.70598";"0";"0.689664";"9";
"16/03/2002 07:00:00";"-0.662548";"0.850825";"0.289077";"-0.651856";"0";"1.054076";"-0.723778";"0";"0.638143";"0";"0.3770979";"0.3350134";"0.385428";"-7.996328E-02";"17.84495";"17.98162";"17.91329";"0";"0.750755";"0";"0.689664";"9.15";
"16/03/2002 08:00:00";"-0.655149";"0.565595";"-0.280043";"-0.774162";"0";"0.8853327";"-0.67705";"0";"0.117268";"1.014776";"0.188549";"0.8207862";"5.511788E-02";"-9.411474E-02";"17.94987";"18.11715";"18.03351";"1.014776";"0.13796";"0";"0.344834";"9.8";
"16/03/2002 09:00:00";"-0.495936";"0.290053";"-0.684569";"-0.611245";"0";"0.7977033";"-0.559145";"0";"0.003033";"1.014776";"9.427448E-02";"1.243292";"0";"-6.187173E-02";"18.26997";"18.43853";"18.35425";"1.014776";"0.003568";"0";"0.172422";"11.5";
"16/03/2002 10:00:00";"-0.344954";"0.001724";"-1.069361";"-0.368802";"0";"0.7124766";"-0.494275";"0";"0";"1.014776";"0";"1.402151";"0";"0";"18.76059";"18.88847";"18.82453";"1.014776";"0";"0";"0";"12.75";
"16/03/2002 11:00:00";"-0.137376";"-0.108388";"-0.960288";"0.111118";"0";"0.710598";"-0.358044";"0";"0";"0";"0";"1.432851";"0";"0";"18.88073";"19.30767";"19.0942";"0";"0";"0";"0";"14.5";
"16/03/2002 12:00:00";"-0.025009";"-0.308214";"-1.086221";"0.561841";"0";"0.7049959";"-0.235501";"0";"0";"0";"0";"1.308404";"0";"0";"19.40238";"19.73717";"19.56978";"0";"0";"0";"0";"16.5";
"16/03/2002 13:00:00";"-0.024512";"-0.61656";"-1.296514";"0.743492";"0";"0.6985719";"-0.043492";"0";"0";"0";"0";"1.399524";"0";"0";"20.09114";"20.22095";"20.15604";"0";"0";"0";"0";"19.55";
"16/03/2002 14:00:00";"0.042913";"-0.87622";"-1.352956";"0.717269";"0";"0.7027895";"-0.097123";"0";"0";"0";"0";"1.53635";"0";"0";"20.55928";"20.69825";"20.62877";"0";"0";"0";"0";"19.35";
"16/03/2002 15:00:00";"-0.046331";"-0.856448";"-0.868159";"0.616556";"0";"0.7057486";"-0.192706";"0";"0";"0";"0";"1.455136";"0";"0";"20.63959";"20.90479";"20.77219";"0";"0";"0";"0";"18.25";
"16/03/2002 16:00:00";"-0.378509";"-0.665703";"-0.164705";"0.23273";"0";"0.710898";"-0.379172";"0";"0";"0";"0";"1.245838";"0";"0";"20.40796";"20.81817";"20.61306";"0";"0";"0";"0";"15.75";
"16/03/2002 17:00:00";"-0.261334";"-0.446414";"0.166251";"0.265263";"0";"0.7126142";"-0.432169";"0";"0";"0";"0";"0.6929369";"0";"0";"20.29695";"20.74113";"20.51904";"0";"0";"0";"0";"15";
"16/03/2002 18:00:00";"-0.124423";"-0.257696";"0.345522";"0.398904";"0";"0.7124978";"-0.423132";"0";"0";"0";"0";"7.795739E-02";"0";"0";"20.18623";"20.61433";"20.40028";"0";"0";"0";"0";"15";
"16/03/2002 19:00:00";"-0.194796";"-0.144077";"0.485208";"0.313535";"0";"0.715861";"-0.525549";"0";"0";"0";"0";"0";"0";"0";"19.90729";"20.40744";"20.15736";"0";"0";"0";"0";"13.5";
"16/03/2002 20:00:00";"-0.30274";"-0.020289";"0.587877";"0.164288";"0";"0.7181858";"-0.611235";"0";"0";"0.202959";"0";"0";"0";"0";"19.66961";"20.16136";"19.91549";"0.202959";"0";"0";"0";"12.25";
"16/03/2002 21:00:00";"-0.38094";"0.112191";"0.664647";"0.042249";"0";"0.7198933";"-0.671983";"0";"0";"0.202959";"0";"0";"0";"0";"19.37807";"19.90246";"19.64026";"0.202959";"0";"0";"0";"11.25";
"16/03/2002 22:00:00";"-0.429066";"0.240066";"0.710073";"-0.04801";"0";"0.7193859";"-0.65454";"0";"0";"0.202959";"0";"0";"0";"0";"19.14138";"19.64017";"19.39077";"0.202959";"0";"0";"0";"11.225";
"16/03/2002 23:00:00";"-0.449477";"0.331232";"0.668851";"-0.125661";"0";"0.8028989";"-0.648134";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.533468E-02";"18.90989";"19.40408";"19.15698";"0.202959";"0";"0";"0.172422";"11.075";
"16/03/2002";"-0.441752";"0.443446";"0.686032";"-0.146869";"0";"0.9690517";"-0.631134";"0";"0";"0";"0.2828234";"0";"0";"-0.2200196";"18.62664";"19.17225";"18.89944";"0";"0";"0";"0.517256";"11";
"17/03/2002 01:00:00";"-0.453396";"0.537691";"0.671498";"-0.178904";"0";"1.054254";"-0.666756";"0";"0.001231";"0";"0.3770979";"0";"0";"-0.3081019";"18.36433";"18.94106";"18.65269";"0";"0.001448";"0";"0.689664";"10.325";
"17/03/2002 02:00:00";"-0.480317";"0.644095";"0.692803";"-0.204702";"0";"1.055889";"-0.735346";"0";"0.072846";"0";"0.3770979";"0";"1.028665E-02";"-0.2770056";"18.10999";"18.69889";"18.40444";"0";"0.085701";"0";"0.689664";"9.275";
"17/03/2002 03:00:00";"-0.544272";"0.738671";"0.699087";"-0.263023";"0";"1.055366";"-0.747556";"0";"0.231846";"0";"0.3770979";"0";"6.557604E-02";"-0.1781289";"17.97348";"18.44753";"18.21051";"0";"0.272762";"0";"0.689664";"9";
"17/03/2002 04:00:00";"-0.613118";"0.793837";"0.631407";"-0.36891";"0";"1.056432";"-0.800208";"0";"0.519266";"0";"0.3770979";"0";"0.2420174";"-0.0904735";"17.9069";"18.21577";"18.06134";"0";"0.610901";"0";"0.689664";"8.325";
"17/03/2002 05:00:00";"-0.682323";"0.846513";"0.585218";"-0.489726";"0";"1.057063";"-0.821067";"0";"0.753458";"0";"0.3770979";"0";"0.467709";"-9.106979E-02";"17.84657";"18.0039";"17.92524";"0";"0.886421";"0";"0.689664";"8.025";
"17/03/2002 06:00:00";"-0.744306";"0.825779";"0.476238";"-0.645922";"0";"1.059051";"-0.882675";"0";"0.986792";"0";"0.3770979";"0.1713456";"0.6794751";"-9.604539E-02";"17.78026";"17.83702";"17.80864";"0";"1.160932";"0";"0.689664";"7.25";
"17/03/2002 07:00:00";"-0.755609";"0.605056";"0.183546";"-0.811868";"0";"1.054654";"-0.766688";"0";"0.81978";"0";"0.3770979";"0.7968262";"0.549192";"-8.244872E-02";"17.76243";"17.81811";"17.79027";"0";"0.964447";"0";"0.689664";"8.575";
"17/03/2002 08:00:00";"-0.671633";"0.110664";"-0.622656";"-0.993586";"0";"0.8808607";"-0.622267";"0";"0.138052";"1.014776";"0.188549";"1.7485";"8.681683E-02";"-9.305502E-02";"18.03243";"18.12224";"18.07734";"1.014776";"0.162414";"0";"0.344834";"10.525";
"17/03/2002 09:00:00";"-0.390328";"-0.142572";"-1.114766";"-0.721432";"0";"0.7930214";"-0.438443";"0";"0.002868";"1.014776";"9.427448E-02";"1.938893";"2.211995E-04";"-4.865849E-02";"18.58962";"18.62537";"18.60749";"1.014776";"0.003375";"0";"0.172422";"13.25";
"17/03/2002 10:00:00";"-0.147379";"-0.384777";"-1.457868";"-0.302567";"0";"0.7050113";"-0.248731";"0";"0";"1.014776";"0";"1.738043";"0";"0";"19.31145";"19.21617";"19.26381";"1.014776";"0";"0";"0";"16.25";
"17/03/2002 11:00:00";"0.098604";"-0.5666";"-1.438841";"0.286005";"0";"0.7033739";"-0.09397";"0";"0";"0";"0";"1.615395";"0";"0";"19.66663";"19.81381";"19.74022";"0";"0";"0";"0";"18.5";
"17/03/2002 12:00:00";"0.236237";"-0.745674";"-1.461059";"0.854331";"0";"0.6959012";"0.072365";"0";"0";"0";"0";"1.251281";"0";"0";"20.34407";"20.36342";"20.35375";"0";"0";"0";"0";"21.25";
"17/03/2002 13:00:00";"0.217986";"-1.108064";"-1.641486";"1.037442";"0";"0.696634";"0.026917";"0";"0";"0";"0";"1.500507";"0";"0";"20.91427";"20.94833";"20.9313";"0";"0";"0";"0";"21.25";
"17/03/2002 14:00:00";"0.16096";"-1.392296";"-1.49313";"0.946566";"0";"0.6998008";"-0.085023";"0";"0";"0";"0";"1.8353";"0";"0";"21.31225";"21.4316";"21.37193";"0";"0";"0";"0";"20.25";
"17/03/2002 15:00:00";"0.154272";"-1.470562";"-1.25103";"0.886522";"0";"0.7038823";"-0.133341";"0";"0";"0";"0";"1.803552";"0";"0";"21.66403";"21.82886";"21.74644";"0";"0";"0";"0";"20";
"17/03/2002 16:00:00";"0.199775";"-1.302556";"-0.756427";"0.939212";"0";"0.7064759";"-0.216958";"0";"0";"0";"0";"1.084733";"0";"0";"21.79794";"22.02456";"21.91125";"0";"0";"0";"0";"19.1";
"17/03/2002 17:00:00";"0.136764";"-1.158409";"-0.261621";"0.84961";"0";"0.7106645";"-0.342899";"0";"0";"0";"0";"0.7063041";"0";"0";"21.68945";"22.03699";"21.86322";"0";"0";"0";"0";"17.45";
"17/03/2002 18:00:00";"0.041534";"-0.822161";"0.315293";"0.761098";"0";"0.7124273";"-0.420108";"0";"0";"0";"0";"0.0747437";"0";"0";"21.42238";"21.82698";"21.62468";"0";"0";"0";"0";"16.25";
"17/03/2002 19:00:00";"-0.163554";"-0.592165";"0.731227";"0.576831";"0";"0.7141972";"-0.582937";"0";"0";"0";"0";"0";"0";"0";"20.93913";"21.47757";"21.20835";"0";"0";"0";"0";"13.825";
"17/03/2002 20:00:00";"-0.421033";"-0.376885";"0.94252";"0.359676";"0";"0.7199023";"-0.680301";"0";"0";"0.202959";"0";"0";"0";"0";"20.53343";"21.07975";"20.80659";"0.202959";"0";"0";"0";"12.275";
"17/03/2002 21:00:00";"-0.470169";"-0.211786";"0.934194";"0.197786";"0";"0.719995";"-0.676932";"0";"0";"0.202959";"0";"0";"0";"0";"20.20985";"20.74268";"20.47627";"0.202959";"0";"0";"0";"12";
"17/03/2002 22:00:00";"-0.458196";"-0.06861";"0.88965";"0.080061";"0";"0.7196516";"-0.653398";"0";"0";"0.202959";"0";"0";"0";"0";"19.92499";"20.43308";"20.17904";"0.202959";"0";"0";"0";"12";
"17/03/2002 23:00:00";"-0.465925";"0.066103";"0.853811";"-0.025857";"0";"0.8046128";"-0.689885";"0";"0";"0.202959";"9.297676E-02";"0";"0";"-0.0802042";"19.59587";"20.13477";"19.86532";"0.202959";"0";"0";"0.172422";"11.25";
"17/03/2002";"-0.463605";"0.223743";"0.886876";"-0.068658";"0";"0.9711812";"-0.681308";"0";"0";"0";"0.2819443";"0";"0";"-0.2373308";"19.23479";"19.83343";"19.53411";"0";"0";"0";"0.517256";"11";
"18/03/2002 01:00:00";"-0.470895";"0.338432";"0.832283";"-0.121526";"0";"1.053776";"-0.660017";"0";"0";"0";"0.3770979";"0";"0";"-0.3065247";"18.9772";"19.55087";"19.26403";"0";"0";"0";"0.689664";"11";
"18/03/2002 02:00:00";"-0.465534";"0.43358";"0.759898";"-0.16052";"0";"1.052863";"-0.640757";"0";"0";"0";"0.3770979";"0";"0";"-0.2976175";"18.74388";"19.29744";"19.02066";"0";"0";"0";"0.689664";"11";
"18/03/2002 03:00:00";"-0.467565";"0.520766";"0.702756";"-0.196263";"0";"1.052319";"-0.622933";"0";"0";"0";"0.3770979";"0";"0";"-0.2894481";"18.52836";"19.06076";"18.79456";"0";"0";"0";"0.689664";"11";
"18/03/2002 04:00:00";"-0.485149";"0.624848";"0.706541";"-0.22866";"0";"1.056696";"-0.755198";"0";"0.052765";"0";"0.3770979";"0";"7.680257E-03";"-0.3034598";"18.19244";"18.81743";"18.50494";"0";"0.062077";"0";"0.689664";"9.125";
"18/03/2002 05:00:00";"-0.541291";"0.74815";"0.764205";"-0.26138";"0";"1.055926";"-0.760993";"0";"0.151165";"0";"0.3770979";"0";"4.533346E-02";"-0.2447167";"18.00568";"18.54668";"18.27618";"0";"0.177843";"0";"0.689664";"8.875";
"18/03/2002 06:00:00";"-0.613929";"0.74801";"0.615005";"-0.38568";"0";"1.054938";"-0.745244";"0";"0.336228";"0";"0.3770979";"0.1434352";"0.109534";"-0.1165243";"17.94574";"18.32715";"18.13644";"0";"0.395563";"0";"0.689664";"9";
"18/03/2002 07:00:00";"-0.632748";"0.543076";"0.288856";"-0.570905";"0";"1.052712";"-0.678893";"0";"0.29278";"0";"0.3770979";"0.7564581";"0.1157077";"-0.136502";"17.92052";"18.26402";"18.09227";"0";"0.344447";"0";"0.689664";"9.75";
"18/03/2002 08:00:00";"-0.595347";"-0.001639";"-0.592062";"-0.842743";"0";"0.8778158";"-0.510581";"0";"0.008682";"1.014776";"0.188549";"1.747926";"2.063462E-03";"-0.1123124";"18.44749";"18.55378";"18.50064";"1.014776";"0.010214";"0";"0.344834";"12.25";
"18/03/2002 09:00:00";"-0.337277";"-0.248794";"-1.129657";"-0.633918";"0";"0.7915609";"-0.374706";"0";"0";"1.014776";"0.0940848";"1.832901";"0";"-4.401247E-02";"19.08492";"19.06314";"19.07403";"1.014776";"0";"0";"0.172422";"14.5";
"18/03/2002 10:00:00";"-0.147232";"-0.398961";"-1.325993";"-0.249071";"0";"0.7032228";"-0.200006";"0";"0";"1.014776";"0";"1.513369";"0";"0";"19.72026";"19.57492";"19.64759";"1.014776";"0";"0";"0";"17.25";
"18/03/2002 11:00:00";"0.030524";"-0.599067";"-1.307063";"0.223485";"0";"0.7032896";"-0.098639";"0";"0";"0";"0";"1.595833";"0";"0";"19.97608";"20.11123";"20.04366";"0";"0";"0";"0";"18.75";
"18/03/2002 12:00:00";"0.150796";"-0.703482";"-1.209616";"0.708443";"0";"0.7070447";"-0.223483";"0";"0";"0";"0";"1.329612";"0";"0";"20.26359";"20.55622";"20.4099";"0";"0";"0";"0";"17.5";
"18/03/2002 13:00:00";"0.072254";"-0.899924";"-1.152442";"0.832152";"0";"0.7025087";"-0.147662";"0";"0";"0";"0";"1.421153";"0";"0";"20.70991";"20.93479";"20.82235";"0";"0";"0";"0";"18.875";
"18/03/2002 14:00:00";"-0.107382";"-1.005656";"-0.876685";"0.679305";"0";"0.7111395";"-0.374385";"0";"0";"0";"0";"1.644341";"0";"0";"20.72926";"21.15747";"20.94336";"0";"0";"0";"0";"16.125";
"18/03/2002 15:00:00";"-0.482898";"-0.955512";"-0.236007";"0.1865";"0";"0.7072594";"-0.284792";"0";"0";"0";"0";"1.926203";"0";"0";"20.76776";"21.10896";"20.93836";"0";"0";"0";"0";"17.25";
"18/03/2002 16:00:00";"-0.337664";"-0.893763";"-0.23276";"0.100124";"0";"0.7067342";"-0.230534";"0";"0";"0";"0";"1.517907";"0";"0";"20.93227";"21.1942";"21.06323";"0";"0";"0";"0";"18.075";
"18/03/2002 17:00:00";"-0.11415";"-0.908991";"-0.214257";"0.193337";"0";"0.7073148";"-0.24335";"0";"0";"0";"0";"1.278895";"0";"0";"21.04059";"21.31585";"21.17822";"0";"0";"0";"0";"18.025";
"18/03/2002 18:00:00";"0.001614";"-0.513575";"0.172236";"0.342541";"0";"0.7088816";"-0.295294";"0";"0";"0";"0";"0.2388381";"0";"0";"20.89909";"21.21281";"21.05595";"0";"0";"0";"0";"17.25";
"18/03/2002 19:00:00";"-0.081737";"-0.346529";"0.477898";"0.309377";"0";"0.7139865";"-0.47107";"0";"0";"0";"0";"0";"0";"0";"20.51856";"20.98044";"20.7495";"0";"0";"0";"0";"14.75";
"18/03/2002 20:00:00";"-0.227963";"-0.206305";"0.653888";"0.215097";"0";"0.7197723";"-0.69323";"0";"0";"0.202959";"0";"0";"0";"0";"20.14857";"20.70585";"20.42721";"0.202959";"0";"0";"0";"11.75";
"18/03/2002 21:00:00";"-0.360134";"-0.028251";"0.80365";"0.141759";"0";"0.7238426";"-0.790464";"0";"0";"0.202959";"0";"0";"0";"0";"19.77956";"20.39338";"20.08647";"0.202959";"0";"0";"0";"10.25";
"18/03/2002 22:00:00";"-0.462208";"0.133812";"0.866657";"0.047891";"0";"0.7239063";"-0.786428";"0";"0";"0.202959";"0";"0";"0";"0";"19.47361";"20.06818";"19.7709";"0.202959";"0";"0";"0";"10";
"18/03/2002 23:00:00";"-0.524605";"0.273894";"0.86528";"-0.067589";"0";"0.8063483";"-0.761319";"0";"0";"0.202959";"9.410761E-02";"0";"0";"-8.799766E-02";"19.17105";"19.75224";"19.46165";"0.202959";"0";"0";"0.172422";"10";
"18/03/2002";"-0.540331";"0.436911";"0.916819";"-0.13775";"0";"0.9737552";"-0.790625";"0";"0";"0";"0.2828234";"0";"0";"-0.2733602";"18.74865";"19.43065";"19.08965";"0";"0";"0";"0.517256";"9.25";
"19/03/2002 01:00:00";"-0.563034";"0.589043";"0.93961";"-0.19941";"0";"1.056304";"-0.779184";"0";"0.000187";"0";"0.3770979";"0";"0";"-0.3587689";"18.43027";"19.10135";"18.76581";"0";"0.00022";"0";"0.689664";"9.075";
"19/03/2002 02:00:00";"-0.588444";"0.708037";"0.898095";"-0.268022";"0";"1.057425";"-0.824012";"0";"0.080905";"0";"0.3770979";"0";"0.0127419";"-0.3103866";"18.14032";"18.78939";"18.46485";"0";"0.095182";"0";"0.689664";"8.275";
"19/03/2002 03:00:00";"-0.626717";"0.815523";"0.86147";"-0.330041";"0";"1.057494";"-0.833431";"0";"0.262334";"0";"0.3770979";"0";"8.097979E-02";"-0.2011358";"17.96861";"18.49219";"18.2304";"0";"0.308628";"0";"0.689664";"8";
"19/03/2002 04:00:00";"-0.67383";"0.866863";"0.733907";"-0.424917";"0";"1.058916";"-0.879327";"0";"0.574035";"0";"0.3770979";"0";"0.270627";"-9.900362E-02";"17.89557";"18.2368";"18.06618";"0";"0.675335";"0";"0.689664";"7.4";
"19/03/2002 05:00:00";"-0.72271";"0.911294";"0.638628";"-0.520934";"0";"1.059275";"-0.897826";"0";"0.819797";"0";"0.3770979";"0";"0.5087253";"-9.918384E-02";"17.83146";"18.01787";"17.92466";"0";"0.964468";"0";"0.689664";"7.125";
"19/03/2002 06:00:00";"-0.777222";"0.870385";"0.493273";"-0.662934";"0";"1.059155";"-0.901872";"0";"0.985076";"0";"0.3770979";"0.1957988";"0.6711268";"-9.799531E-02";"17.77608";"17.85277";"17.81443";"0";"1.158913";"0";"0.689664";"7.025";
"19/03/2002 07:00:00";"-0.768123";"0.702235";"0.210876";"-0.821087";"0";"1.056691";"-0.836543";"0";"0.885304";"0";"0.3770979";"0.7394037";"0.5912788";"-8.981638E-02";"17.74672";"17.82378";"17.78525";"0";"1.041535";"0";"0.689664";"7.75";
"19/03/2002 08:00:00";"-0.694515";"0.464572";"-0.356209";"-0.91311";"0";"0.8852125";"-0.697472";"0";"0.221983";"1.014776";"0.188549";"1.09377";"0.1474752";"-8.641603E-02";"17.88622";"17.99138";"17.9388";"1.014776";"0.261157";"0";"0.344834";"9.5";
"19/03/2002 09:00:00";"-0.500925";"0.211951";"-0.769497";"-0.706111";"0";"0.7968169";"-0.553673";"0";"0.016451";"1.014776";"9.427448E-02";"1.424932";"1.279417E-02";"-6.064392E-02";"18.20463";"18.3448";"18.27472";"1.014776";"0.019355";"0";"0.172422";"11.5";
"19/03/2002 10:00:00";"-0.315444";"-0.133848";"-1.20241";"-0.412319";"0";"0.7070872";"-0.32907";"0";"0";"1.014776";"0";"1.612649";"0";"0";"18.88008";"18.85227";"18.86617";"1.014776";"0";"0";"0";"14.85";
"19/03/2002 11:00:00";"-0.030114";"-0.359905";"-1.312756";"0.133333";"0";"0.7048013";"-0.145508";"0";"0";"0";"0";"1.620028";"0";"0";"19.24947";"19.4334";"19.34144";"0";"0";"0";"0";"17.45";
"19/03/2002 12:00:00";"0.154328";"-0.538051";"-1.368667";"0.650631";"0";"0.7001363";"-0.083187";"0";"0";"0";"0";"1.328616";"0";"0";"19.7844";"19.96345";"19.87393";"0";"0";"0";"0";"18.75";
"19/03/2002 13:00:00";"0.178824";"-0.84432";"-1.485119";"0.844569";"0";"0.6978183";"0.0055";"0";"0";"0";"0";"1.420385";"0";"0";"20.43235";"20.49787";"20.46511";"0";"0";"0";"0";"20.5";
"19/03/2002 14:00:00";"0.228649";"-1.165618";"-1.574481";"0.893278";"0";"0.6980136";"-0.000073";"0";"0";"0";"0";"1.646621";"0";"0";"21.00255";"21.0551";"21.02882";"0";"0";"0";"0";"21";
"19/03/2002 15:00:00";"0.298137";"-1.501584";"-1.54954";"0.936972";"0";"0.7008502";"-0.09826";"0";"0";"0";"0";"1.888623";"0";"0";"21.47779";"21.6133";"21.54554";"0";"0";"0";"0";"20.25";
"19/03/2002 16:00:00";"0.357483";"-1.429643";"-1.172376";"1.056165";"0";"0.707678";"-0.258293";"0";"0";"0";"0";"1.399679";"0";"0";"21.70533";"21.97811";"21.84172";"0";"0";"0";"0";"18.5";
"19/03/2002 17:00:00";"0.275276";"-1.206267";"-0.525786";"1.058992";"0";"0.7107958";"-0.359956";"0";"0";"0";"0";"0.7504808";"0";"0";"21.69832";"22.06097";"21.87964";"0";"0";"0";"0";"17.25";
"19/03/2002 18:00:00";"0.081963";"-0.89189";"0.11723";"0.871855";"0";"0.7123878";"-0.424652";"0";"0";"0";"0";"0.2019896";"0";"0";"21.4791";"21.89141";"21.68526";"0";"0";"0";"0";"16.25";
"19/03/2002 19:00:00";"-0.10218";"-0.652224";"0.56355";"0.613558";"0";"0.7142081";"-0.478949";"0";"0";"0";"0";"0";"0";"0";"21.12724";"21.58338";"21.35531";"0";"0";"0";"0";"15.25";
"19/03/2002 20:00:00";"-0.256103";"-0.488729";"0.730384";"0.333491";"0";"0.7158117";"-0.537977";"0";"0";"0.202959";"0";"0";"0";"0";"20.82813";"21.26085";"21.04449";"0.202959";"0";"0";"0";"14.25";
