"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"19/03/2002 21:00:00";"-0.339548";"-0.309082";"0.83838";"0.141468";"0";"0.7179343";"-0.591812";"0";"0";"0.202959";"0";"0";"0";"0";"20.46187";"20.93321";"20.69754";"0.202959";"0";"0";"0";"13.25";
"19/03/2002 22:00:00";"-0.397854";"-0.125608";"0.920751";"0.017703";"0";"0.7212425";"-0.705944";"0";"0";"0.202959";"0";"0";"0";"0";"20.04944";"20.59288";"20.32116";"0.202959";"0";"0";"0";"11.5";
"19/03/2002 23:00:00";"-0.458812";"0.047522";"0.954299";"-0.079015";"0";"0.8033898";"-0.659289";"0";"0";"0.202959";"9.265563E-02";"0";"0";"-7.660206E-02";"19.74202";"20.24947";"19.99574";"0.202959";"0";"0";"0.172422";"11.75";
"19/03/2002";"-0.478084";"0.192265";"0.922195";"-0.156041";"0";"0.9687566";"-0.610467";"0";"0";"0";"0.2805856";"0";"0";"-0.2129543";"19.40711";"19.93025";"19.66868";"0";"0";"0";"0.517256";"12";
"20/03/2002 01:00:00";"-0.478369";"0.316187";"0.869924";"-0.218628";"0";"1.05115";"-0.588327";"0";"0";"0";"0.3768821";"0";"0";"-0.2736104";"19.13831";"19.63457";"19.38644";"0";"0";"0";"0.689664";"12";
"20/03/2002 02:00:00";"-0.475945";"0.423908";"0.809653";"-0.262461";"0";"1.052045";"-0.626447";"0";"0";"0";"0.3770979";"0";"0";"-0.2905818";"18.83079";"19.36349";"19.09714";"0";"0";"0";"0.689664";"11.25";
"20/03/2002 03:00:00";"-0.480738";"0.543314";"0.799867";"-0.276011";"0";"1.053088";"-0.685035";"0";"0";"0";"0.3770979";"0";"0";"-0.3166047";"18.50963";"19.09635";"18.80299";"0";"0";"0";"0.689664";"10.25";
"20/03/2002 04:00:00";"-0.492577";"0.645156";"0.766334";"-0.280429";"0";"1.053136";"-0.686761";"0";"0.020491";"0";"0.3770979";"0";"0";"-0.2967668";"18.27299";"18.84117";"18.55708";"0";"0.024107";"0";"0.689664";"10";
"20/03/2002 05:00:00";"-0.504201";"0.709511";"0.679982";"-0.294747";"0";"1.053008";"-0.672975";"0";"0.073902";"0";"0.3770979";"0";"1.139355E-02";"-0.2484576";"18.1078";"18.61634";"18.36207";"0";"0.086944";"0";"0.689664";"10";
"20/03/2002 06:00:00";"-0.531748";"0.749787";"0.592462";"-0.334608";"0";"1.054193";"-0.725801";"0";"0.237594";"0";"0.3770979";"7.302664E-02";"7.041542E-02";"-0.1671362";"17.97104";"18.4171";"18.19407";"0";"0.279522";"0";"0.689664";"9.25";
"20/03/2002 07:00:00";"-0.575228";"0.720709";"0.422184";"-0.42295";"0";"1.054197";"-0.730355";"0";"0.358546";"0";"0.3770979";"0.3034571";"0.1120604";"-8.966755E-02";"17.92319";"18.27926";"18.10122";"0";"0.421819";"0";"0.689664";"9.15";
"20/03/2002 08:00:00";"-0.629043";"0.432009";"-0.178131";"-0.62126";"0";"0.8860573";"-0.690522";"0";"0.029003";"1.014776";"0.188549";"0.8432169";"7.290616E-03";"-0.1376075";"18.11172";"18.36838";"18.24005";"1.014776";"0.034122";"0";"0.344834";"9.8";
"20/03/2002 09:00:00";"-0.494606";"0.129314";"-0.658319";"-0.534182";"0";"0.7984675";"-0.576296";"0";"0";"1.014776";"9.427448E-02";"1.316291";"0";"-6.691609E-02";"18.4776";"18.68382";"18.58071";"1.014776";"0";"0";"0.172422";"11.5";
"20/03/2002 10:00:00";"-0.321132";"-0.147978";"-1.062999";"-0.291576";"0";"0.7084288";"-0.395874";"0";"0";"1.014776";"0";"1.398508";"0";"0";"19.08827";"19.13617";"19.11222";"1.014776";"0";"0";"0";"14.25";
"20/03/2002 11:00:00";"-0.079957";"-0.29305";"-1.050002";"0.145705";"0";"0.706305";"-0.226465";"0";"0";"0";"0";"1.421202";"0";"0";"19.2902";"19.59305";"19.44162";"0";"0";"0";"0";"16.5";
"20/03/2002 12:00:00";"0.027149";"-0.458067";"-1.064346";"0.478575";"0";"0.7034717";"-0.16017";"0";"0";"0";"0";"1.305551";"0";"0";"19.73298";"19.99384";"19.86341";"0";"0";"0";"0";"17.75";
"20/03/2002 13:00:00";"0.054059";"-0.697118";"-1.167752";"0.63883";"0";"0.7002829";"-0.106326";"0";"0";"0";"0";"1.367945";"0";"0";"20.22195";"20.41983";"20.32089";"0";"0";"0";"0";"18.9";
"20/03/2002 14:00:00";"0.103595";"-0.910108";"-1.200234";"0.728374";"0";"0.7040536";"-0.130726";"0";"0";"0";"0";"1.428054";"0";"0";"20.67608";"20.85026";"20.76317";"0";"0";"0";"0";"19.05";
"20/03/2002 15:00:00";"0.110046";"-0.995648";"-0.978496";"0.733655";"0";"0.7048826";"-0.15744";"0";"0";"0";"0";"1.307495";"0";"0";"20.95776";"21.16158";"21.05967";"0";"0";"0";"0";"19";
"20/03/2002 16:00:00";"0.074048";"-1.068236";"-0.723159";"0.645572";"0";"0.7055195";"-0.17287";"0";"0";"0";"0";"1.247854";"0";"0";"21.14966";"21.36894";"21.2593";"0";"0";"0";"0";"19";
"20/03/2002 17:00:00";"0.042079";"-1.084822";"-0.470069";"0.510989";"0";"0.7088862";"-0.297993";"0";"0";"0";"0";"1.223082";"0";"0";"21.1844";"21.50802";"21.34621";"0";"0";"0";"0";"17.5";
"20/03/2002 18:00:00";"0.046189";"-0.566278";"0.196418";"0.566253";"0";"0.7113497";"-0.380921";"0";"0";"0";"0";"9.470421E-02";"0";"0";"20.93987";"21.33612";"21.13799";"0";"0";"0";"0";"16.25";
"20/03/2002 19:00:00";"-0.114652";"-0.415463";"0.529082";"0.410096";"0";"0.7143622";"-0.480008";"0";"0";"0";"0";"0";"0";"0";"20.60301";"21.06839";"20.8357";"0";"0";"0";"0";"14.725";
"20/03/2002 20:00:00";"-0.26593";"-0.27145";"0.669858";"0.206416";"0";"0.7152975";"-0.514244";"0";"0";"0.202959";"0";"0";"0";"0";"20.35834";"20.77818";"20.56826";"0.202959";"0";"0";"0";"14.075";
"20/03/2002 21:00:00";"-0.349896";"-0.123155";"0.739429";"0.043091";"0";"0.7166153";"-0.557761";"0";"0";"0.202959";"0";"0";"0";"0";"20.04523";"20.48814";"20.26668";"0.202959";"0";"0";"0";"13.25";
"20/03/2002 22:00:00";"-0.400966";"0.038647";"0.820341";"-0.060504";"0";"0.7197278";"-0.656307";"0";"0";"0.202959";"0";"0";"0";"0";"19.678";"20.18395";"19.93097";"0.202959";"0";"0";"0";"11.725";
"20/03/2002 23:00:00";"-0.460695";"0.195529";"0.866585";"-0.145787";"0";"0.8040161";"-0.684171";"0";"0";"0.202959";"9.377816E-02";"0";"0";"-7.942888E-02";"19.34701";"19.87003";"19.60852";"0.202959";"0";"0";"0.172422";"11.075";
"20/03/2002";"-0.487495";"0.350058";"0.896774";"-0.193529";"0";"0.9708909";"-0.690998";"0";"0";"0";"0.2826853";"0";"0";"-0.2402663";"18.9656";"19.5589";"19.26225";"0";"0";"0";"0.517256";"10.625";
"21/03/2002 01:00:00";"-0.499496";"0.478773";"0.872927";"-0.228269";"0";"1.054677";"-0.707944";"0";"0";"0";"0.3770979";"0";"0";"-0.3277366";"18.65445";"19.26285";"18.95865";"0";"0";"0";"0.689664";"10.125";
"21/03/2002 02:00:00";"-0.50115";"0.592487";"0.831769";"-0.235165";"0";"1.056353";"-0.756534";"0";"0.01195";"0";"0.3770979";"0";"0";"-0.3373652";"18.33743";"18.98529";"18.66136";"0";"0.01406";"0";"0.689664";"9.25";
"21/03/2002 03:00:00";"-0.539256";"0.706402";"0.817091";"-0.256775";"0";"1.056605";"-0.777617";"0";"0.089076";"0";"0.3770979";"0";"1.561076E-02";"-0.2848525";"18.10072";"18.70443";"18.40257";"0";"0.104794";"0";"0.689664";"8.775";
"21/03/2002 04:00:00";"-0.587496";"0.785174";"0.750917";"-0.30956";"0";"1.056481";"-0.786045";"0";"0.273032";"0";"0.3770979";"0";"8.117792E-02";"-0.1698244";"17.96957";"18.44507";"18.20732";"0";"0.321215";"0";"0.689664";"8.55";
"21/03/2002 05:00:00";"-0.622946";"0.824474";"0.632914";"-0.372612";"0";"1.057312";"-0.817418";"0";"0.524033";"0";"0.3770979";"0";"0.2412132";"-9.243749E-02";"17.90626";"18.2296";"18.06793";"0";"0.616509";"0";"0.689664";"8.125";
"21/03/2002 06:00:00";"-0.666195";"0.835576";"0.512133";"-0.457717";"0";"1.057217";"-0.823791";"0";"0.695178";"0";"0.3770979";"7.177663E-02";"0.4088002";"-0.0915828";"17.85326";"18.05661";"17.95493";"0";"0.817856";"0";"0.689664";"8";
"21/03/2002 07:00:00";"-0.688192";"0.746927";"0.311511";"-0.574083";"0";"1.055712";"-0.788598";"0";"0.721871";"0";"0.3770979";"0.3789198";"0.4456332";"-8.660409E-02";"17.81892";"17.96681";"17.89287";"0";"0.849259";"0";"0.689664";"8.375";
"21/03/2002 08:00:00";"-0.678902";"0.372488";"-0.356368";"-0.767773";"0";"0.8829046";"-0.631739";"0";"0.085283";"1.014776";"0.188549";"1.091493";"4.167907E-02";"-0.1027256";"17.9921";"18.14416";"18.06813";"1.014776";"0.100333";"0";"0.344834";"10.375";
"21/03/2002 09:00:00";"-0.448418";"0.121358";"-0.814918";"-0.602344";"0";"0.7947583";"-0.487523";"0";"0";"1.014776";"9.427448E-02";"1.382455";"0";"-5.688336E-02";"18.42337";"18.5203";"18.47184";"1.014776";"0";"0";"0.172422";"12.5";
"21/03/2002 10:00:00";"-0.254589";"-0.157132";"-1.172127";"-0.319573";"0";"0.7082494";"-0.367854";"0";"0";"1.014776";"0";"1.422086";"0";"0";"19.00103";"19.01129";"19.00616";"1.014776";"0";"0";"0";"14.5";
"21/03/2002 11:00:00";"-0.033521";"-0.302103";"-1.121441";"0.1512";"0";"0.708313";"-0.275838";"0";"0";"0";"0";"1.479213";"0";"0";"19.14055";"19.4871";"19.31383";"0";"0";"0";"0";"15.75";
"21/03/2002 12:00:00";"0.015801";"-0.418113";"-1.028004";"0.49325";"0";"0.7085836";"-0.284592";"0";"0";"0";"0";"1.356783";"0";"0";"19.50138";"19.85366";"19.67752";"0";"0";"0";"0";"16";
"21/03/2002 13:00:00";"0.008546";"-0.699369";"-1.18926";"0.609415";"0";"0.7009487";"-0.116721";"0";"0";"0";"0";"1.535494";"0";"0";"20.073";"20.28553";"20.17926";"0";"0";"0";"0";"18.625";
"21/03/2002 14:00:00";"0.104066";"-1.125589";"-1.419955";"0.74339";"0";"0.6994227";"-0.066607";"0";"0";"0";"0";"1.783216";"0";"0";"20.70671";"20.83884";"20.77278";"0";"0";"0";"0";"19.875";
"21/03/2002 15:00:00";"0.161907";"-1.323413";"-1.409309";"0.842259";"0";"0.7016051";"-0.096818";"0";"0";"0";"0";"1.836233";"0";"0";"21.20868";"21.34749";"21.27809";"0";"0";"0";"0";"20";
"21/03/2002 16:00:00";"0.175558";"-1.15956";"-0.940121";"0.831085";"0";"0.7046695";"-0.144985";"0";"0";"0";"0";"1.215269";"0";"0";"21.432";"21.59737";"21.51468";"0";"0";"0";"0";"19.625";
"21/03/2002 17:00:00";"0.015505";"-0.894326";"-0.205546";"0.71123";"0";"0.7072626";"-0.289505";"0";"0";"0";"0";"0.6658018";"0";"0";"21.20568";"21.52738";"21.36653";"0";"0";"0";"0";"17.625";
"21/03/2002 18:00:00";"-0.285374";"-0.472948";"0.614757";"0.524564";"0";"0.7099833";"-0.425778";"0";"0";"0";"0";"5.546346E-02";"0";"0";"20.72781";"21.15779";"20.9428";"0";"0";"0";"0";"15.5";
"21/03/2002 19:00:00";"-0.437837";"-0.261905";"0.903764";"0.345088";"0";"0.715735";"-0.585004";"0";"0";"0";"0";"0";"0";"0";"20.24726";"20.78038";"20.51382";"0";"0";"0";"0";"13.125";
"21/03/2002 20:00:00";"-0.477761";"-0.117677";"0.890731";"0.15536";"0";"0.7189094";"-0.644325";"0";"0";"0.202959";"0";"0";"0";"0";"19.94289";"20.45009";"20.19649";"0.202959";"0";"0";"0";"12.125";
"21/03/2002 21:00:00";"-0.476906";"0.02951";"0.875051";"0.010431";"0";"0.7208676";"-0.690831";"0";"0";"0.202959";"0";"0";"0";"0";"19.60713";"20.13751";"19.87232";"0.202959";"0";"0";"0";"11.25";
"21/03/2002 22:00:00";"-0.477315";"0.169555";"0.862046";"-0.073965";"0";"0.7199336";"-0.669989";"0";"0";"0.202959";"0";"0";"0";"0";"19.32912";"19.83697";"19.58304";"0.202959";"0";"0";"0";"11.225";
"21/03/2002 23:00:00";"-0.465951";"0.259772";"0.75871";"-0.103636";"0";"0.8030382";"-0.661874";"0";"0";"0.202959";"9.421353E-02";"0";"0";"-7.687739E-02";"19.07613";"19.58718";"19.33165";"0.202959";"0";"0";"0.172422";"11.075";
"21/03/2002";"-0.450001";"0.376259";"0.748121";"-0.08425";"0";"0.9717139";"-0.703218";"0";"0";"0";"0.2828234";"0";"0";"-0.2444121";"18.72684";"19.3464";"19.03662";"0";"0";"0";"0.517256";"10.25";
"22/03/2002 01:00:00";"-0.487393";"0.503305";"0.774256";"-0.073907";"0";"1.054785";"-0.701163";"0";"0";"0";"0.3770979";"0";"0";"-0.3245938";"18.44544";"19.07422";"18.75983";"0";"0";"0";"0.689664";"10";
"22/03/2002 02:00:00";"-0.561737";"0.598372";"0.736437";"-0.094997";"0";"1.053679";"-0.683932";"0";"0.027828";"0";"0.3770979";"0";"0";"-0.2886273";"18.2379";"18.81953";"18.52871";"0";"0.032738";"0";"0.689664";"10";
"22/03/2002 03:00:00";"-0.567208";"0.661673";"0.65532";"-0.160262";"0";"1.053004";"-0.671349";"0";"0.080128";"0";"0.3770979";"0";"1.685417E-02";"-0.247321";"18.08613";"18.60159";"18.34386";"0";"0.094268";"0";"0.689664";"10";
"22/03/2002 04:00:00";"-0.553759";"0.722658";"0.601545";"-0.229736";"0";"1.055873";"-0.75656";"0";"0.292147";"0";"0.3770979";"0";"0.0921244";"-0.1482781";"17.95201";"18.39844";"18.17522";"0";"0.3437";"0";"0.689664";"8.875";
"22/03/2002 05:00:00";"-0.578031";"0.767767";"0.544145";"-0.29956";"0";"1.057057";"-0.816066";"0";"0.538292";"0";"0.3770979";"0";"0.2555167";"-9.179778E-02";"17.89032";"18.20884";"18.04958";"0";"0.633284";"0";"0.689664";"8.125";
"22/03/2002 06:00:00";"-0.629331";"0.770331";"0.443311";"-0.403013";"0";"1.055151";"-0.759473";"0";"0.616769";"0";"0.3770979";"9.423614E-02";"0.351794";"-8.445798E-02";"17.85825";"18.05218";"17.95521";"0";"0.72561";"0";"0.689664";"8.75";
"22/03/2002 07:00:00";"-0.634626";"0.668549";"0.235934";"-0.535304";"0";"1.052513";"-0.672543";"0";"0.55787";"0";"0.3770979";"0.4173481";"0.3215095";"-7.420214E-02";"17.84436";"17.98881";"17.91658";"0";"0.656317";"0";"0.689664";"9.75";
"22/03/2002 08:00:00";"-0.611608";"0.318374";"-0.390188";"-0.726126";"0";"0.8842852";"-0.601868";"0";"0.05309";"1.014776";"0.188549";"1.076885";"2.404354E-02";"-0.1104134";"18.01961";"18.1715";"18.09555";"1.014776";"0.062459";"0";"0.344834";"10.75";
"22/03/2002 09:00:00";"-0.42996";"0.06977";"-0.81522";"-0.592112";"0";"0.7925439";"-0.430541";"0";"0";"1.014776";"9.427448E-02";"1.369046";"0";"-0.0503151";"18.49391";"18.53548";"18.51469";"1.014776";"0";"0";"0.172422";"13.25";
"22/03/2002 10:00:00";"-0.245098";"-0.211411";"-1.172295";"-0.326034";"0";"0.7058199";"-0.292286";"0";"0";"1.014776";"0";"1.411968";"0";"0";"19.08891";"19.0224";"19.05565";"1.014776";"0";"0";"0";"15.5";
"22/03/2002 11:00:00";"-0.017387";"-0.378349";"-1.171686";"0.127277";"0";"0.7061052";"-0.203391";"0";"0";"0";"0";"1.506026";"0";"0";"19.25907";"19.5174";"19.38823";"0";"0";"0";"0";"16.75";
"22/03/2002 12:00:00";"0.131581";"-0.57479";"-1.236794";"0.620682";"0";"0.7005423";"-0.104934";"0";"0";"0";"0";"1.343567";"0";"0";"19.80258";"20.00381";"19.90319";"0";"0";"0";"0";"18.5";
"22/03/2002 13:00:00";"0.157893";"-0.897641";"-1.445985";"0.877961";"0";"0.6988239";"-0.026527";"0";"0";"0";"0";"1.442745";"0";"0";"20.45724";"20.54795";"20.50259";"0";"0";"0";"0";"20.125";
"22/03/2002 14:00:00";"0.177667";"-1.117877";"-1.406666";"0.906385";"0";"0.7018577";"-0.06484";"0";"0";"0";"0";"1.53311";"0";"0";"20.93528";"21.03002";"20.98265";"0";"0";"0";"0";"20.125";
"22/03/2002 15:00:00";"0.172466";"-1.197133";"-1.114883";"0.852088";"0";"0.7044421";"-0.156227";"0";"0";"0";"0";"1.426701";"0";"0";"21.19412";"21.37127";"21.2827";"0";"0";"0";"0";"19.25";
"22/03/2002 16:00:00";"0.143288";"-1.074563";"-0.653204";"0.80674";"0";"0.7069532";"-0.230477";"0";"0";"0";"0";"0.9902057";"0";"0";"21.25934";"21.52071";"21.39002";"0";"0";"0";"0";"18.4";
"22/03/2002 17:00:00";"0.072327";"-0.981079";"-0.227649";"0.711145";"0";"0.709814";"-0.315185";"0";"0";"0";"0";"0.7010426";"0";"0";"21.19526";"21.53502";"21.36514";"0";"0";"0";"0";"17.3";
"22/03/2002 18:00:00";"0.008397";"-0.688337";"0.253079";"0.636601";"0";"0.7113104";"-0.383985";"0";"0";"0";"0";"0.1400125";"0";"0";"20.97776";"21.3682";"21.17298";"0";"0";"0";"0";"16.25";
"22/03/2002 19:00:00";"-0.122068";"-0.496041";"0.555412";"0.455292";"0";"0.7128377";"-0.441402";"0";"0";"0";"0";"0";"0";"0";"20.66531";"21.09888";"20.8821";"0";"0";"0";"0";"15.25";
"22/03/2002 20:00:00";"-0.246296";"-0.357944";"0.659728";"0.24675";"0";"0.7153262";"-0.503509";"0";"0";"0.202959";"0";"0";"0";"0";"20.40638";"20.81949";"20.61294";"0.202959";"0";"0";"0";"14.25";
"22/03/2002 21:00:00";"-0.327616";"-0.199594";"0.747868";"0.092829";"0";"0.7166289";"-0.560557";"0";"0";"0.202959";"0";"0";"0";"0";"20.07949";"20.52944";"20.30447";"0.202959";"0";"0";"0";"13.25";
"22/03/2002 22:00:00";"-0.387378";"-0.032041";"0.831763";"-0.014908";"0";"0.7203951";"-0.676944";"0";"0";"0.202959";"0";"0";"0";"0";"19.69677";"20.22061";"19.95869";"0.202959";"0";"0";"0";"11.5";
"22/03/2002 23:00:00";"-0.447863";"0.131461";"0.882562";"-0.096643";"0";"0.8045063";"-0.692242";"0";"0";"0.202959";"9.375474E-02";"0";"0";"-8.032282E-02";"19.36844";"19.90199";"19.63521";"0.202959";"0";"0";"0.172422";"11";
"22/03/2002";"-0.471348";"0.278188";"0.88585";"-0.139241";"0";"0.9706261";"-0.663512";"0";"0";"0";"0.2827244";"0";"0";"-0.2309044";"19.02212";"19.59705";"19.30959";"0";"0";"0";"0.517256";"11";
"23/03/2002 01:00:00";"-0.500523";"0.404874";"0.85617";"-0.117792";"0";"1.053032";"-0.669367";"0";"0";"0";"0.3770979";"0";"0";"-0.3099564";"18.70615";"19.30415";"19.00515";"0";"0";"0";"0.689664";"10.625";
"23/03/2002 02:00:00";"-0.569953";"0.518792";"0.817354";"-0.103408";"0";"1.053604";"-0.688455";"0";"0";"0";"0.3770979";"0";"0";"-0.3183042";"18.42192";"19.03045";"18.72619";"0";"0";"0";"0.689664";"10.125";
"23/03/2002 03:00:00";"-0.55468";"0.597119";"0.727599";"-0.129604";"0";"1.053312";"-0.682881";"0";"0.029112";"0";"0.3770979";"0";"0";"-0.2865397";"18.22629";"18.79751";"18.5119";"0";"0.03425";"0";"0.689664";"10";
"23/03/2002 04:00:00";"-0.528912";"0.662416";"0.651811";"-0.174957";"0";"1.054857";"-0.731248";"0";"0.119947";"0";"0.3770979";"0";"3.027422E-02";"-0.2473002";"18.03654";"18.58434";"18.31044";"0";"0.141114";"0";"0.689664";"9.25";
"23/03/2002 05:00:00";"-0.572261";"0.738724";"0.632992";"-0.202176";"0";"1.054682";"-0.745454";"0";"0.351596";"0";"0.3770979";"0";"0.112203";"-0.1036007";"17.94955";"18.35612";"18.15283";"0";"0.413641";"0";"0.689664";"9";
"23/03/2002 06:00:00";"-0.678275";"0.719332";"0.489065";"-0.288466";"0";"1.054075";"-0.741141";"0";"0.490786";"0";"0.3770979";"0.1460347";"0.2328615";"-8.342253E-02";"17.89678";"18.18529";"18.04104";"0";"0.577396";"0";"0.689664";"9";
"23/03/2002 07:00:00";"-0.684794";"0.517278";"0.204994";"-0.466697";"0";"1.054552";"-0.737914";"0";"0.463804";"0";"0.3770979";"0.7331204";"0.2162064";"-9.189472E-02";"17.85894";"18.15203";"18.00549";"0";"0.545652";"0";"0.689664";"9";
"23/03/2002 08:00:00";"-0.625609";"0.116435";"-0.507443";"-0.730675";"0";"0.8843733";"-0.697858";"0";"0.044209";"1.014776";"0.188549";"1.541386";"2.004563E-02";"-0.136838";"18.15033";"18.3975";"18.27392";"1.014776";"0.052011";"0";"0.344834";"9.75";
"23/03/2002 09:00:00";"-0.393387";"0.002245";"-0.835277";"-0.534768";"0";"0.7988724";"-0.581267";"0";"0";"1.014776";"9.427448E-02";"1.508041";"0";"-6.745647E-02";"18.53903";"18.75378";"18.64641";"1.014776";"0";"0";"0.172422";"11.5";
"23/03/2002 10:00:00";"-0.261341";"-0.383258";"-1.265017";"-0.28813";"0";"0.711224";"-0.464074";"0";"0";"1.014776";"0";"1.795608";"0";"0";"19.15944";"19.27921";"19.21932";"1.014776";"0";"0";"0";"13.5";
"23/03/2002 11:00:00";"-0.007712";"-0.493866";"-1.263677";"0.26815";"0";"0.7092041";"-0.318414";"0";"0";"0";"0";"1.759312";"0";"0";"19.41022";"19.80957";"19.60989";"0";"0";"0";"0";"15.5";
"23/03/2002 12:00:00";"0.137834";"-0.790046";"-1.46434";"0.692082";"0";"0.7032118";"-0.208454";"0";"0";"0";"0";"1.811411";"0";"0";"20.07785";"20.38205";"20.22995";"0";"0";"0";"0";"17.5";
"23/03/2002 13:00:00";"0.245884";"-0.978421";"-1.392517";"1.010114";"0";"0.7045627";"-0.210532";"0";"0";"0";"0";"1.389063";"0";"0";"20.60838";"20.88357";"20.74597";"0";"0";"0";"0";"18";
"23/03/2002 14:00:00";"0.216942";"-1.171726";"-1.270609";"1.053245";"0";"0.708519";"-0.300746";"0";"0";"0";"0";"1.513101";"0";"0";"20.96527";"21.30074";"21.133";"0";"0";"0";"0";"17.25";
"23/03/2002 15:00:00";"0.124212";"-1.217911";"-0.939706";"0.989212";"0";"0.7119879";"-0.397447";"0";"0";"0";"0";"1.451404";"0";"0";"21.14301";"21.57178";"21.3574";"0";"0";"0";"0";"16.25";
"23/03/2002 16:00:00";"0.011618";"-1.171787";"-0.520864";"0.825271";"0";"0.7131552";"-0.436114";"0";"0";"0";"0";"1.301501";"0";"0";"21.21187";"21.67275";"21.44231";"0";"0";"0";"0";"15.85";
"23/03/2002 17:00:00";"-0.051633";"-1.121779";"-0.192385";"0.639617";"0";"0.7146727";"-0.490245";"0";"0";"0";"0";"1.182857";"0";"0";"21.21348";"21.69978";"21.45663";"0";"0";"0";"0";"15.2";
"23/03/2002 18:00:00";"-0.048347";"-0.579053";"0.437397";"0.649497";"0";"0.7167788";"-0.606161";"0";"0";"0";"0";"4.923419E-02";"0";"0";"20.89059";"21.44315";"21.16687";"0";"0";"0";"0";"13.5";
"23/03/2002 19:00:00";"-0.221313";"-0.39316";"0.776143";"0.476504";"0";"0.7212055";"-0.691213";"0";"0";"0";"0";"0";"0";"0";"20.48813";"21.09364";"20.79088";"0";"0";"0";"0";"12.1";
"23/03/2002 20:00:00";"-0.370208";"-0.225748";"0.865326";"0.269814";"0";"0.722407";"-0.740742";"0";"0";"0.202959";"0";"0";"0";"0";"20.16101";"20.74327";"20.45214";"0.202959";"0";"0";"0";"11.2";
"23/03/2002 21:00:00";"-0.447696";"-0.060062";"0.901281";"0.127617";"0";"0.7219217";"-0.73128";"0";"0";"0.202959";"0";"0";"0";"0";"19.84035";"20.40686";"20.1236";"0.202959";"0";"0";"0";"11";
"23/03/2002 22:00:00";"-0.49926";"0.102849";"0.925066";"0.002146";"0";"0.7231868";"-0.784769";"0";"0";"0.202959";"0";"0";"0";"0";"19.4783";"20.06912";"19.77371";"0.202959";"0";"0";"0";"10.025";
"23/03/2002 23:00:00";"-0.547538";"0.275704";"0.968849";"-0.102361";"0";"0.8085482";"-0.825464";"0";"0";"0.202959";"9.416953E-02";"0";"0";"-9.513225E-02";"19.0903";"19.71918";"19.40474";"0.202959";"0";"0";"0.172422";"9.175";
"23/03/2002";"-0.572162";"0.451808";"1.012213";"-0.152983";"0";"0.9743271";"-0.806158";"0";"0";"0";"0.2828234";"0";"0";"-0.2784449";"18.67806";"19.3689";"19.02348";"0";"0";"0";"0.517256";"9";
"24/03/2002 01:00:00";"-0.595789";"0.598189";"0.990691";"-0.218756";"0";"1.057284";"-0.822541";"0";"0.019311";"0";"0.3770979";"0";"0";"-0.3585775";"18.33085";"19.02627";"18.67856";"0";"0.022719";"0";"0.689664";"8.475";
"24/03/2002 02:00:00";"-0.618697";"0.728873";"0.957376";"-0.280098";"0";"1.058193";"-0.86009";"0";"0.134009";"0";"0.3770979";"0";"0.0343752";"-0.2944867";"18.05529";"18.69684";"18.37607";"0";"0.157659";"0";"0.689664";"7.775";
"24/03/2002 03:00:00";"-0.662594";"0.819029";"0.868038";"-0.34889";"0";"1.059345";"-0.904235";"0";"0.446063";"0";"0.3770979";"0";"0.1553183";"-0.1225874";"17.93401";"18.39743";"18.16572";"0";"0.524781";"0";"0.689664";"7.15";
"24/03/2002 04:00:00";"-0.714134";"0.864356";"0.72534";"-0.433515";"0";"1.059361";"-0.91166";"0";"0.705465";"0";"0.3770979";"0";"0.3905962";"-0.1016863";"17.86666";"18.15079";"18.00873";"0";"0.829959";"0";"0.689664";"7";
"24/03/2002 05:00:00";"-0.749422";"0.899187";"0.613176";"-0.525406";"0";"1.059208";"-0.906808";"0";"0.908315";"0";"0.3770979";"0";"0.593511";"-9.947513E-02";"17.80898";"17.94693";"17.87796";"0";"1.068606";"0";"0.689664";"7";
"24/03/2002 06:00:00";"-0.783434";"0.854026";"0.459219";"-0.645136";"0";"1.059";"-0.902513";"0";"1.039257";"0";"0.3770979";"0.1876629";"0.7244722";"-9.751234E-02";"17.75786";"17.79973";"17.7788";"0";"1.222655";"0";"0.689664";"7";
"24/03/2002 07:00:00";"-0.778999";"0.62622";"0.165665";"-0.810197";"0";"1.058735";"-0.89914";"0";"0.985964";"0";"0.3770979";"0.8340869";"0.6709672";"-9.595257E-02";"17.71724";"17.78909";"17.75317";"0";"1.159958";"0";"0.689664";"7";
"24/03/2002 08:00:00";"-0.710272";"0.187991";"-0.567647";"-0.991944";"0";"0.8840588";"-0.723831";"0";"0.22139";"1.014776";"0.188549";"1.710217";"0.1488864";"-9.439386E-02";"17.94377";"18.06484";"18.00431";"1.014776";"0.260458";"0";"0.344834";"9.25";
"24/03/2002 09:00:00";"-0.428113";"-0.074281";"-1.071788";"-0.744739";"0";"0.795717";"-0.511033";"0";"0.011658";"1.014776";"9.427448E-02";"1.937773";"8.344956E-03";"-5.621363E-02";"18.45355";"18.54716";"18.50036";"1.014776";"0.013716";"0";"0.172422";"12.25";
"24/03/2002 10:00:00";"-0.179";"-0.313455";"-1.426092";"-0.330861";"0";"0.708178";"-0.37065";"0";"0";"1.014776";"0";"1.783473";"0";"0";"19.11163";"19.12969";"19.12066";"1.014776";"0";"0";"0";"14.575";
"24/03/2002 11:00:00";"0.050932";"-0.462862";"-1.365469";"0.267952";"0";"0.7015092";"-0.119513";"0";"0";"0";"0";"1.606667";"0";"0";"19.50366";"19.69602";"19.59984";"0";"0";"0";"0";"18.025";
"24/03/2002 12:00:00";"0.187924";"-0.660481";"-1.391504";"0.818121";"0";"0.703752";"-0.141978";"0";"0";"0";"0";"1.239281";"0";"0";"20.01121";"20.22009";"20.11565";"0";"0";"0";"0";"18.25";
"24/03/2002 13:00:00";"0.145209";"-0.964744";"-1.45715";"1.032617";"0";"0.7018547";"-0.124847";"0";"0";"0";"0";"1.486182";"0";"0";"20.52787";"20.72996";"20.62892";"0";"0";"0";"0";"18.975";
"24/03/2002 14:00:00";"0.125359";"-1.333304";"-1.513547";"1.022968";"0";"0.7007438";"-0.102296";"0";"0";"0";"0";"1.83304";"0";"0";"21.10141";"21.26057";"21.18099";"0";"0";"0";"0";"19.825";
"24/03/2002 15:00:00";"0.135585";"-1.444954";"-1.282186";"0.954515";"0";"0.7087668";"-0.291871";"0";"0";"0";"0";"1.840607";"0";"0";"21.36119";"21.67782";"21.5195";"0";"0";"0";"0";"17.75";
"24/03/2002 16:00:00";"0.109701";"-1.171274";"-0.632154";"0.884291";"0";"0.7085192";"-0.299881";"0";"0";"0";"0";"1.142812";"0";"0";"21.4616";"21.79335";"21.62748";"0";"0";"0";"0";"17.75";
"24/03/2002 17:00:00";"0.055805";"-0.988201";"-0.160507";"0.756655";"0";"0.7110421";"-0.394766";"0";"0";"0";"0";"0.6414608";"0";"0";"21.36325";"21.76116";"21.56221";"0";"0";"0";"0";"16.5";
"24/03/2002 18:00:00";"-0.000227";"-0.687489";"0.354615";"0.702959";"0";"0.7120242";"-0.417616";"0";"0";"0";"0";"4.773041E-02";"0";"0";"21.13641";"21.5522";"21.34431";"0";"0";"0";"0";"16";
"24/03/2002 19:00:00";"-0.139054";"-0.53997";"0.573376";"0.498737";"0";"0.7137111";"-0.45624";"0";"0";"0";"0";"0";"0";"0";"20.84708";"21.28511";"21.06609";"0";"0";"0";"0";"15.25";
"24/03/2002 20:00:00";"-0.245649";"-0.40667";"0.655858";"0.282486";"0";"0.7139512";"-0.459736";"0";"0";"0.202959";"0";"0";"0";"0";"20.63549";"21.01065";"20.82307";"0.202959";"0";"0";"0";"15";
"24/03/2002 21:00:00";"-0.301404";"-0.269282";"0.696798";"0.119226";"0";"0.7145959";"-0.49821";"0";"0";"0.202959";"0";"0";"0";"0";"20.34034";"20.74251";"20.54142";"0.202959";"0";"0";"0";"14.25";
"24/03/2002 22:00:00";"-0.342378";"-0.113414";"0.776612";"0.020171";"0";"0.7183921";"-0.614974";"0";"0";"0.202959";"0";"0";"0";"0";"19.97138";"20.45676";"20.21407";"0.202959";"0";"0";"0";"12.5";
"24/03/2002 23:00:00";"-0.403656";"0.043079";"0.830138";"-0.061983";"0";"0.8028744";"-0.631744";"0";"0";"0.202959";"9.287875E-02";"0";"0";"-7.363454E-02";"19.66293";"20.15552";"19.90922";"0.202959";"0";"0";"0.172422";"12";
"24/03/2002";"-0.433406";"0.186718";"0.841857";"-0.120827";"0";"0.9687724";"-0.605021";"0";"0";"0";"0.2813185";"0";"0";"-0.2114871";"19.33813";"19.86264";"19.60039";"0";"0";"0";"0.517256";"12";
"25/03/2002 01:00:00";"-0.435999";"0.29487";"0.786062";"-0.167631";"0";"1.051793";"-0.585233";"0";"0";"0";"0.3770811";"0";"0";"-0.2728226";"19.09805";"19.59731";"19.34768";"0";"0";"0";"0.689664";"12";
"25/03/2002 02:00:00";"-0.424974";"0.385568";"0.718085";"-0.186367";"0";"1.052703";"-0.625833";"0";"0";"0";"0.3770979";"0";"0";"-0.2910364";"18.82";"19.36218";"19.09109";"0";"0";"0";"0.689664";"11.25";
"25/03/2002 03:00:00";"-0.427781";"0.491486";"0.709692";"-0.178656";"0";"1.054334";"-0.686666";"0";"0";"0";"0.3770979";"0";"0";"-0.3182641";"18.5265";"19.12721";"18.82685";"0";"0";"0";"0.689664";"10.25";
"25/03/2002 04:00:00";"-0.469222";"0.606983";"0.732203";"-0.149824";"0";"1.055804";"-0.747555";"0";"0.030793";"0";"0.3770979";"0";"0";"-0.3144978";"18.22834";"18.87369";"18.55101";"0";"0.036227";"0";"0.689664";"9.25";
"25/03/2002 05:00:00";"-0.544376";"0.705295";"0.729186";"-0.123872";"0";"1.057985";"-0.815502";"0";"0.162722";"0";"0.3770979";"0";"3.974827E-02";"-0.2522455";"18.01087";"18.62445";"18.31766";"0";"0.191438";"0";"0.689664";"8.25";
"25/03/2002 06:00:00";"-0.616747";"0.744332";"0.622271";"-0.173746";"0";"1.05767";"-0.830642";"0";"0.360429";"0";"0.3770979";"6.644461E-02";"0.0961889";"-0.1176465";"17.93253";"18.41105";"18.17179";"0";"0.424032";"0";"0.689664";"8";
"25/03/2002 07:00:00";"-0.636044";"0.665656";"0.387931";"-0.287568";"0";"1.057402";"-0.81424";"0";"0.430444";"0";"0.3770979";"0.3590371";"0.1504208";"-9.446374E-02";"17.89195";"18.29526";"18.09361";"0";"0.506403";"0";"0.689664";"8.15";
"25/03/2002 08:00:00";"-0.647079";"0.30911";"-0.263736";"-0.528892";"0";"0.8899869";"-0.774288";"0";"0.031339";"1.014776";"0.188549";"1.071872";"9.296286E-03";"-0.1564226";"18.08602";"18.43398";"18.26";"1.014776";"0.036869";"0";"0.344834";"8.8";
"25/03/2002 09:00:00";"-0.476393";"0.099713";"-0.671788";"-0.438566";"0";"0.8049543";"-0.719608";"0";"0";"1.014776";"9.427448E-02";"1.361523";"0";"-8.319075E-02";"18.40943";"18.74517";"18.5773";"1.014776";"0";"0";"0.172422";"9.75";
"25/03/2002 10:00:00";"-0.331366";"-0.16528";"-1.001539";"-0.206445";"0";"0.7136139";"-0.550153";"0";"0";"1.014776";"0";"1.480215";"0";"0";"18.92741";"19.15603";"19.04172";"1.014776";"0";"0";"0";"12.25";
"25/03/2002 11:00:00";"-0.0985";"-0.344024";"-1.055933";"0.276397";"0";"0.709363";"-0.324615";"0";"0";"0";"0";"1.521758";"0";"0";"19.23096";"19.63319";"19.43208";"0";"0";"0";"0";"15.25";
"25/03/2002 12:00:00";"0.071539";"-0.507517";"-1.169498";"0.818008";"0";"0.7043129";"-0.243258";"0";"0";"0";"0";"1.213169";"0";"0";"19.75031";"20.09698";"19.92364";"0";"0";"0";"0";"16.75";
"25/03/2002 13:00:00";"0.087032";"-0.825559";"-1.363902";"1.000063";"0";"0.7018809";"-0.15066";"0";"0";"0";"0";"1.382223";"0";"0";"20.36962";"20.59875";"20.48419";"0";"0";"0";"0";"18.5";
"25/03/2002 14:00:00";"0.143182";"-1.140827";"-1.450271";"0.951744";"0";"0.6989212";"-0.041564";"0";"0";"0";"0";"1.613717";"0";"0";"21.02011";"21.11194";"21.06603";"0";"0";"0";"0";"20.5";
"25/03/2002 15:00:00";"0.229382";"-1.492778";"-1.514878";"0.892483";"0";"0.6989985";"-0.045614";"0";"0";"0";"0";"1.92628";"0";"0";"21.57227";"21.66027";"21.61627";"0";"0";"0";"0";"21";
"25/03/2002 16:00:00";"0.271562";"-1.61882";"-1.291273";"0.859729";"0";"0.7027161";"-0.110558";"0";"0";"0";"0";"1.853787";"0";"0";"21.93271";"22.08097";"22.00684";"0";"0";"0";"0";"20.55";
"25/03/2002 17:00:00";"0.281951";"-1.726128";"-0.980082";"0.75998";"0";"0.706614";"-0.226341";"0";"0";"0";"0";"1.809513";"0";"0";"22.16787";"22.40334";"22.28561";"0";"0";"0";"0";"19.35";
"25/03/2002 18:00:00";"0.271492";"-1.001574";"-0.116201";"0.781175";"0";"0.7097486";"-0.302615";"0";"0";"0";"0";"0.3037893";"0";"0";"22.00344";"22.29436";"22.1489";"0";"0";"0";"0";"18.25";
"25/03/2002 19:00:00";"0.041232";"-0.767583";"0.472144";"0.601547";"0";"0.7107924";"-0.414559";"0";"0";"0";"0";"0";"0";"0";"21.6102";"21.98836";"21.79928";"0";"0";"0";"0";"16.5";
"25/03/2002 20:00:00";"-0.173875";"-0.595458";"0.728226";"0.36588";"0";"0.7150037";"-0.549155";"0";"0";"0.202959";"0";"0";"0";"0";"21.22119";"21.65021";"21.4357";"0.202959";"0";"0";"0";"14.5";
"25/03/2002 21:00:00";"-0.306165";"-0.402964";"0.889818";"0.202293";"0";"0.7183377";"-0.620436";"0";"0";"0.202959";"0";"0";"0";"0";"20.81087";"21.29681";"21.05384";"0.202959";"0";"0";"0";"13.25";
"25/03/2002 22:00:00";"-0.39798";"-0.215176";"0.961189";"0.062851";"0";"0.7197559";"-0.660531";"0";"0";"0.202959";"0";"0";"0";"0";"20.4258";"20.93868";"20.68224";"0.202959";"0";"0";"0";"12.4";
"25/03/2002 23:00:00";"-0.450315";"-0.043974";"0.974038";"-0.037515";"0";"0.8051236";"-0.721169";"0";"0";"0.202959";"9.143512E-02";"0";"0";"-8.361891E-02";"20.02843";"20.59029";"20.30936";"0.202959";"0";"0";"0.172422";"11.3";
"25/03/2002";"-0.479285";"0.164585";"1.066791";"-0.077525";"0";"0.971664";"-0.772613";"0";"0";"0";"0.2788864";"0";"0";"-0.267764";"19.56541";"20.22256";"19.89399";"0";"0";"0";"0.517256";"10.25";
"26/03/2002 01:00:00";"-0.532476";"0.343756";"1.079189";"-0.137145";"0";"1.059513";"-0.863391";"0";"0";"0";"0.3760644";"0";"0";"-0.3969933";"19.07903";"19.84205";"19.46054";"0";"0";"0";"0.689664";"8.725";
"26/03/2002 02:00:00";"-0.583913";"0.535553";"1.116756";"-0.183844";"0";"1.059762";"-0.886648";"0";"0";"0";"0.3770979";"0";"0";"-0.4067805";"18.68435";"19.45145";"19.0679";"0";"0";"0";"0.689664";"8.075";
"26/03/2002 03:00:00";"-0.63015";"0.68436";"1.067639";"-0.255346";"0";"1.058615";"-0.865896";"0";"0.023495";"0";"0.3770979";"0";"0";"-0.3735555";"18.35833";"19.08042";"18.71937";"0";"0.027641";"0";"0.689664";"8";
"26/03/2002 04:00:00";"-0.65955";"0.813959";"1.010569";"-0.321942";"0";"1.060637";"-0.938687";"0";"0.18378";"0";"0.3770979";"0";"4.744191E-02";"-0.2921769";"18.05966";"18.73338";"18.39652";"0";"0.216212";"0";"0.689664";"6.875";
"26/03/2002 05:00:00";"-0.713238";"0.910892";"0.923357";"-0.400641";"0";"1.059932";"-0.928546";"0";"0.444925";"0";"0.3770979";"0";"0.1664227";"-0.1451468";"17.93955";"18.41404";"18.1768";"0";"0.52344";"0";"0.689664";"6.875";
"26/03/2002 06:00:00";"-0.769263";"0.939278";"0.742866";"-0.527076";"0";"1.061314";"-0.976441";"0";"0.767009";"0";"0.3770979";"6.767474E-02";"0.4316034";"-0.108608";"17.86016";"18.15746";"18.00881";"0";"0.902364";"0";"0.689664";"6.25";
"26/03/2002 07:00:00";"-0.809182";"0.874982";"0.516254";"-0.668917";"0";"1.059501";"-0.928382";"0";"0.861913";"0";"0.3770979";"0.3616624";"0.5407601";"-0.1017389";"17.80878";"17.99701";"17.90289";"0";"1.014015";"0";"0.689664";"6.75";
"26/03/2002 08:00:00";"-0.803138";"0.506081";"-0.197269";"-0.893425";"0";"0.883581";"-0.662377";"0";"0.12386";"1.014776";"0.188549";"1.071897";"6.531999E-02";"-9.424322E-02";"17.97689";"18.12356";"18.05022";"1.014776";"0.145719";"0";"0.344834";"10";
"26/03/2002 09:00:00";"-0.538981";"0.230655";"-0.741201";"-0.747393";"0";"0.7903827";"-0.368655";"0";"0";"1.014776";"9.427448E-02";"1.393296";"0";"-4.311286E-02";"18.50104";"18.48277";"18.49191";"1.014776";"0";"0";"0.172422";"14";
"26/03/2002 10:00:00";"-0.308322";"-0.092953";"-1.196904";"-0.472716";"0";"0.7051225";"-0.271595";"0";"0";"1.014776";"0";"1.493694";"0";"0";"19.08863";"18.99991";"19.04427";"1.014776";"0";"0";"0";"15.75";
"26/03/2002 11:00:00";"-0.021968";"-0.253813";"-1.196636";"0.054435";"0";"0.7045067";"-0.147742";"0";"0";"0";"0";"1.483619";"0";"0";"19.32739";"19.51949";"19.42344";"0";"0";"0";"0";"17.5";
"26/03/2002 12:00:00";"0.130742";"-0.462409";"-1.2488";"0.485601";"0";"0.6986205";"-0.030771";"0";"0";"0";"0";"1.290341";"0";"0";"19.88408";"20.00569";"19.94489";"0";"0";"0";"0";"19.5";
"26/03/2002 13:00:00";"0.132877";"-0.758331";"-1.3816";"0.668891";"0";"0.6988392";"-0.021454";"0";"0";"0";"0";"1.41082";"0";"0";"20.41932";"20.50716";"20.46324";"0";"0";"0";"0";"20.15";
"26/03/2002 14:00:00";"0.14865";"-0.98469";"-1.36855";"0.739099";"0";"0.6991226";"-0.009743";"0";"0";"0";"0";"1.524871";"0";"0";"20.92344";"20.98169";"20.95256";"0";"0";"0";"0";"20.8";
"26/03/2002 15:00:00";"0.165643";"-1.111848";"-1.1642";"0.729798";"0";"0.7026674";"-0.08048";"0";"0";"0";"0";"1.443601";"0";"0";"21.25604";"21.35995";"21.308";"0";"0";"0";"0";"20.25";
"26/03/2002 16:00:00";"0.135637";"-1.051397";"-0.762396";"0.647038";"0";"0.7028957";"-0.090861";"0";"0";"0";"0";"1.121993";"0";"0";"21.43607";"21.55422";"21.49514";"0";"0";"0";"0";"20.3";
"26/03/2002 17:00:00";"0.105058";"-0.938556";"-0.351486";"0.549768";"0";"0.7025993";"-0.110991";"0";"0";"0";"0";"0.7117405";"0";"0";"21.48617";"21.61347";"21.54982";"0";"0";"0";"0";"20.1";
"26/03/2002 18:00:00";"0.078182";"-0.633948";"0.145548";"0.51062";"0";"0.7064285";"-0.220991";"0";"0";"0";"0";"4.320406E-02";"0";"0";"21.24276";"21.47518";"21.35897";"0";"0";"0";"0";"18.5";
"26/03/2002 19:00:00";"-0.047903";"-0.486971";"0.464796";"0.380401";"0";"0.7113862";"-0.413357";"0";"0";"0";"0";"0";"0";"0";"20.82883";"21.24551";"21.03717";"0";"0";"0";"0";"15.75";
"26/03/2002 20:00:00";"-0.199221";"-0.339837";"0.632704";"0.235414";"0";"0.7151691";"-0.515086";"0";"0";"0.202959";"0";"0";"0";"0";"20.54789";"20.9751";"20.7615";"0.202959";"0";"0";"0";"14.25";
"26/03/2002 21:00:00";"-0.31042";"-0.184559";"0.720602";"0.110165";"0";"0.7175975";"-0.572793";"0";"0";"0.202959";"0";"0";"0";"0";"20.23015";"20.69257";"20.46136";"0.202959";"0";"0";"0";"13.25";
"26/03/2002 22:00:00";"-0.395131";"-0.010923";"0.825665";"0.000644";"0";"0.7204282";"-0.689175";"0";"0";"0.202959";"0";"0";"0";"0";"19.84541";"20.37983";"20.11262";"0.202959";"0";"0";"0";"11.5";
"26/03/2002 23:00:00";"-0.474237";"0.169281";"0.914749";"-0.095388";"0";"0.8062209";"-0.763327";"0";"0";"0.202959";"9.337425E-02";"0";"0";"-0.0882578";"19.45308";"20.04211";"19.7476";"0.202959";"0";"0";"0.172422";"10.25";
"26/03/2002";"-0.512337";"0.344952";"0.969642";"-0.132484";"0";"0.9728252";"-0.751504";"0";"0";"0";"0.2826081";"0";"0";"-0.2604929";"19.05296";"19.70444";"19.3787";"0";"0";"0";"0.517256";"10";
"27/03/2002 01:00:00";"-0.535618";"0.474349";"0.920817";"-0.174057";"0";"1.055032";"-0.721214";"0";"0";"0";"0.3770979";"0";"0";"-0.3334035";"18.7656";"19.38977";"19.07768";"0";"0";"0";"0.689664";"10.075";
"27/03/2002 02:00:00";"-0.545516";"0.589898";"0.865566";"-0.214463";"0";"1.055755";"-0.762564";"0";"0.001016";"0";"0.3770979";"0";"0";"-0.3504532";"18.43742";"19.09754";"18.76748";"0";"0.001195";"0";"0.689664";"9.275";
"27/03/2002 03:00:00";"-0.572497";"0.724155";"0.877293";"-0.254253";"0";"1.057601";"-0.825672";"0";"0.07683";"0";"0.3770979";"0";"1.026149E-02";"-0.3125834";"18.13552";"18.79381";"18.46466";"0";"0.090388";"0";"0.689664";"8.25";
"27/03/2002 04:00:00";"-0.630403";"0.832167";"0.853366";"-0.318573";"0";"1.05895";"-0.884954";"0";"0.331456";"0";"0.3770979";"0";"0.0963773";"-0.1698045";"17.96366";"18.49278";"18.22822";"0";"0.389948";"0";"0.689664";"7.4";
"27/03/2002 05:00:00";"-0.696377";"0.888887";"0.743006";"-0.399505";"0";"1.0615";"-0.973639";"0";"0.692589";"0";"0.3770979";"0";"0.3582557";"-0.1088833";"17.87738";"18.23302";"18.0552";"0";"0.814809";"0";"0.689664";"6.3";
"27/03/2002 06:00:00";"-0.764798";"0.916683";"0.62117";"-0.496308";"0";"1.061738";"-0.994181";"0";"0.926451";"0";"0.3770979";"6.637882E-02";"0.5835813";"-0.109141";"17.80958";"18.02033";"17.91496";"0";"1.089942";"0";"0.689664";"6";
"27/03/2002 07:00:00";"-0.794439";"0.834181";"0.395357";"-0.617545";"0";"1.058563";"-0.906327";"0";"0.917625";"0";"0.3770979";"0.356699";"0.6017573";"-9.840532E-02";"17.77697";"17.90574";"17.84136";"0";"1.07956";"0";"0.689664";"6.975";
"27/03/2002 08:00:00";"-0.759345";"0.451308";"-0.308254";"-0.806225";"0";"0.8862614";"-0.739986";"0";"0.196536";"1.014776";"0.188549";"1.071668";"0.1015686";"-7.536246E-02";"17.90781";"18.07413";"17.99097";"1.014776";"0.23122";"0";"0.344834";"9.025";
"27/03/2002 09:00:00";"-0.493749";"0.219716";"-0.755413";"-0.619465";"0";"0.7969742";"-0.567643";"0";"0.007057";"1.014776";"9.427448E-02";"1.36037";"3.392435E-03";"-6.218823E-02";"18.27116";"18.43624";"18.3537";"1.014776";"0.008303";"0";"0.172422";"11.4";
"27/03/2002 10:00:00";"-0.29023";"-0.11333";"-1.170591";"-0.345422";"0";"0.7094386";"-0.398346";"0";"0";"1.014776";"0";"1.47743";"0";"0";"18.89153";"18.93433";"18.91293";"1.014776";"0";"0";"0";"14.025";
"27/03/2002 11:00:00";"-0.014061";"-0.310791";"-1.224011";"0.207299";"0";"0.7078723";"-0.281629";"0";"0";"0";"0";"1.515678";"0";"0";"19.13595";"19.47824";"19.30709";"0";"0";"0";"0";"15.675";
"27/03/2002 12:00:00";"0.133834";"-0.459245";"-1.260753";"0.796724";"0";"0.7035454";"-0.233833";"0";"0";"0";"0";"1.211417";"0";"0";"19.63422";"19.96521";"19.79972";"0";"0";"0";"0";"16.75";
"27/03/2002 13:00:00";"0.1152";"-0.774905";"-1.408601";"0.993213";"0";"0.703081";"-0.198";"0";"0";"0";"0";"1.369796";"0";"0";"20.20102";"20.47492";"20.33797";"0";"0";"0";"0";"17.75";
"27/03/2002 14:00:00";"0.163761";"-1.018003";"-1.384656";"1.002896";"0";"0.7074866";"-0.244892";"0";"0";"0";"0";"1.508701";"0";"0";"20.65508";"20.9508";"20.80294";"0";"0";"0";"0";"17.625";
"27/03/2002 15:00:00";"0.160966";"-1.154434";"-1.162191";"0.963965";"0";"0.7096931";"-0.316829";"0";"0";"0";"0";"1.54241";"0";"0";"20.96216";"21.32136";"21.14176";"0";"0";"0";"0";"17.05";
"27/03/2002 16:00:00";"0.095";"-1.080098";"-0.719719";"0.871894";"0";"0.7112883";"-0.371121";"0";"0";"0";"0";"1.215973";"0";"0";"21.09915";"21.50261";"21.30088";"0";"0";"0";"0";"16.525";
"27/03/2002 17:00:00";"0.016274";"-0.837936";"-0.153109";"0.755816";"0";"0.7142426";"-0.477361";"0";"0";"0";"0";"0.6406938";"0";"0";"20.97907";"21.46254";"21.22081";"0";"0";"0";"0";"15.125";
"27/03/2002 18:00:00";"-0.083322";"-0.508476";"0.424535";"0.65122";"0";"0.7174508";"-0.593058";"0";"0";"0";"0";"4.018483E-02";"0";"0";"20.65433";"21.2138";"20.93406";"0";"0";"0";"0";"13.425";
"27/03/2002 19:00:00";"-0.238522";"-0.32348";"0.705345";"0.444885";"0";"0.7190689";"-0.627252";"0";"0";"0";"0";"0";"0";"0";"20.32822";"20.89708";"20.61265";"0";"0";"0";"0";"12.7";
"27/03/2002 20:00:00";"-0.349231";"-0.181611";"0.754208";"0.236796";"0";"0.7196562";"-0.652641";"0";"0";"0.202959";"0";"0";"0";"0";"20.07172";"20.59085";"20.33128";"0.202959";"0";"0";"0";"12.15";
"27/03/2002 21:00:00";"-0.417066";"-0.028634";"0.800337";"0.078907";"0";"0.7191882";"-0.64167";"0";"0";"0.202959";"0";"0";"0";"0";"19.7844";"20.28696";"20.03568";"0.202959";"0";"0";"0";"12";
"27/03/2002 22:00:00";"-0.475979";"0.128945";"0.850145";"0.004002";"0";"0.7210621";"-0.725255";"0";"0";"0.202959";"0";"0";"0";"0";"19.40458";"19.97173";"19.68815";"0.202959";"0";"0";"0";"10.65";
"27/03/2002 23:00:00";"-0.552357";"0.284559";"0.887392";"-0.006616";"0";"0.8070602";"-0.809582";"0";"0";"0.202959";"0.0942338";"0";"0";"-9.336029E-02";"19.02521";"19.66192";"19.34356";"0.202959";"0";"0";"0.172422";"9.3";
"27/03/2002";"-0.566935";"0.436203";"0.908024";"-0.002499";"0";"0.9741727";"-0.804181";"0";"0";"0";"0.2828234";"0";"0";"-0.2781324";"18.65034";"19.36023";"19.00529";"0";"0";"0";"0.517256";"9";
"28/03/2002 01:00:00";"-0.570286";"0.55128";"0.856429";"-0.028699";"0";"1.056967";"-0.781083";"0";"0.002884";"0";"0.3770979";"0";"0";"-0.3574568";"18.37363";"19.07003";"18.72183";"0";"0.003393";"0";"0.689664";"9";
"28/03/2002 02:00:00";"-0.58332";"0.645186";"0.786497";"-0.059199";"0";"1.056008";"-0.763725";"0";"0.055567";"0";"0.3770979";"0";"1.642421E-03";"-0.2984017";"18.16497";"18.80629";"18.48563";"0";"0.065373";"0";"0.689664";"9";
"28/03/2002 03:00:00";"-0.588754";"0.708053";"0.690104";"-0.104162";"0";"1.055557";"-0.750958";"0";"0.126264";"0";"0.3770979";"0";"3.540127E-02";"-0.2556345";"18.01157";"18.58069";"18.29613";"0";"0.148545";"0";"0.689664";"9";
"28/03/2002 04:00:00";"-0.602242";"0.759801";"0.609276";"-0.154656";"0";"1.057543";"-0.796019";"0";"0.382796";"0";"0.3770979";"0";"0.1279515";"-0.1110633";"17.9341";"18.37072";"18.15241";"0";"0.450347";"0";"0.689664";"8.4";
"28/03/2002 05:00:00";"-0.663759";"0.796497";"0.533965";"-0.222477";"0";"1.058321";"-0.846911";"0";"0.607465";"0";"0.3770979";"0";"0.3141585";"-9.475619E-02";"17.87085";"18.18485";"18.02785";"0";"0.714665";"0";"0.689664";"7.75";
"28/03/2002 06:00:00";"-0.691297";"0.808144";"0.442253";"-0.317089";"0";"1.059224";"-0.894403";"0";"0.782089";"0";"0.3770979";"6.314692E-02";"0.4713698";"-9.838454E-02";"17.81539";"18.03594";"17.92566";"0";"0.920106";"0";"0.689664";"7.15";
"28/03/2002 07:00:00";"-0.693656";"0.726319";"0.26841";"-0.440381";"0";"1.057559";"-0.846646";"0";"0.779662";"0";"0.3770979";"0.3486705";"0.483659";"-0.0922633";"17.78931";"17.95724";"17.87327";"0";"0.917247";"0";"0.689664";"7.675";
"28/03/2002 08:00:00";"-0.679406";"0.358076";"-0.365309";"-0.651532";"0";"0.8888487";"-0.765641";"0";"0.159115";"1.014776";"0.188549";"1.062994";"0.073336";"-9.047937E-02";"17.90516";"18.13326";"18.01921";"1.014776";"0.187195";"0";"0.344834";"8.725";
"28/03/2002 09:00:00";"-0.470662";"0.16158";"-0.724003";"-0.512074";"0";"0.803888";"-0.699415";"0";"0.009972";"1.014776";"9.427448E-02";"1.355831";"5.639439E-03";"-7.646045E-02";"18.16651";"18.46891";"18.31771";"1.014776";"0.011731";"0";"0.172422";"9.75";
"28/03/2002 10:00:00";"-0.307399";"-0.09695";"-1.026989";"-0.228621";"0";"0.7165316";"-0.600711";"0";"0";"1.014776";"0";"1.470074";"0";"0";"18.61951";"18.89526";"18.75739";"1.014776";"0";"0";"0";"11.35";
"28/03/2002 11:00:00";"-0.075408";"-0.258756";"-1.033755";"0.301971";"0";"0.7127028";"-0.442492";"0";"0";"0";"0";"1.512506";"0";"0";"18.84369";"19.3623";"19.10299";"0";"0";"0";"0";"13.45";
"28/03/2002 12:00:00";"0.036805";"-0.407454";"-1.114761";"0.831535";"0";"0.7062724";"-0.316185";"0";"0";"0";"0";"1.20913";"0";"0";"19.38192";"19.79121";"19.58657";"0";"0";"0";"0";"15.5";
"28/03/2002 13:00:00";"-0.009576";"-0.687395";"-1.221045";"0.964026";"0";"0.7107272";"-0.35258";"0";"0";"0";"0";"1.379775";"0";"0";"19.8042";"20.22475";"20.01448";"0";"0";"0";"0";"15.475";
"28/03/2002 14:00:00";"-0.035799";"-0.982552";"-1.169599";"0.931602";"0";"0.7139215";"-0.472558";"0";"0";"0";"0";"1.78713";"0";"0";"20.10303";"20.62535";"20.36419";"0";"0";"0";"0";"14.325";
"28/03/2002 15:00:00";"-0.045987";"-1.07794";"-1.004625";"0.907234";"0";"0.7126654";"-0.464915";"0";"0";"0";"0";"1.79437";"0";"0";"20.44373";"20.9604";"20.70206";"0";"0";"0";"0";"14.75";
"28/03/2002 16:00:00";"-0.03029";"-0.853243";"-0.542958";"0.837129";"0";"0.7137166";"-0.456915";"0";"0";"0";"0";"1.062982";"0";"0";"20.60084";"21.07682";"20.83883";"0";"0";"0";"0";"15";
"28/03/2002 17:00:00";"-0.008889";"-0.640983";"-0.100098";"0.784582";"0";"0.7136616";"-0.454084";"0";"0";"0";"0";"0.4424049";"0";"0";"20.56628";"21.03647";"20.80137";"0";"0";"0";"0";"15";
"28/03/2002 18:00:00";"-0.090631";"-0.443737";"0.305125";"0.658303";"0";"0.7149847";"-0.49965";"0";"0";"0";"0";"3.868411E-02";"0";"0";"20.3586";"20.85049";"20.60455";"0";"0";"0";"0";"14.25";
"28/03/2002 19:00:00";"-0.216431";"-0.281001";"0.565686";"0.44456";"0";"0.7170113";"-0.559001";"0";"0";"0";"0";"0";"0";"0";"20.06084";"20.58586";"20.32335";"0";"0";"0";"0";"13.25";
"28/03/2002 20:00:00";"-0.32496";"-0.142727";"0.661562";"0.229149";"0";"0.7189222";"-0.622361";"0";"0";"0.202959";"0";"0";"0";"0";"19.80658";"20.3067";"20.05664";"0.202959";"0";"0";"0";"12.25";
"28/03/2002 21:00:00";"-0.381755";"-0.001673";"0.721338";"0.097361";"0";"0.7196534";"-0.651511";"0";"0";"0.202959";"0";"0";"0";"0";"19.51841";"20.03311";"19.77576";"0.202959";"0";"0";"0";"11.625";
"28/03/2002 22:00:00";"-0.419701";"0.128768";"0.744335";"0.006822";"0";"0.7201636";"-0.671436";"0";"0";"0.202959";"0";"0";"0";"0";"19.24556";"19.76327";"19.50441";"0.202959";"0";"0";"0";"11.125";
"28/03/2002 23:00:00";"-0.453535";"0.24562";"0.736001";"-0.07901";"0";"0.8032354";"-0.661017";"0";"0";"0.202959";"9.427009E-02";"0";"0";"-7.666217E-02";"18.99109";"19.5006";"19.24585";"0.202959";"0";"0";"0.172422";"11";
"28/03/2002";"-0.459993";"0.37077";"0.752725";"-0.1292";"0";"0.9690763";"-0.636163";"0";"0";"0";"0.2828234";"0";"0";"-0.2213205";"18.69069";"19.24086";"18.96577";"0";"0";"0";"0.517256";"11";
"29/03/2002 01:00:00";"-0.464362";"0.476316";"0.733455";"-0.172064";"0";"1.053051";"-0.6763";"0";"0.001301";"0";"0.3770979";"0";"0";"-0.3115483";"18.40335";"18.98987";"18.69661";"0";"0.001531";"0";"0.689664";"10.25";
"29/03/2002 02:00:00";"-0.468821";"0.57725";"0.716507";"-0.181082";"0";"1.053943";"-0.709966";"0";"0.047401";"0";"0.3770979";"0";"2.001812E-03";"-0.2824362";"18.165";"18.75012";"18.45756";"0";"0.055765";"0";"0.689664";"9.625";
"29/03/2002 03:00:00";"-0.493932";"0.651714";"0.665614";"-0.201809";"0";"1.05485";"-0.739224";"0";"0.16035";"0";"0.3770979";"0";"4.143842E-02";"-0.2219756";"18.00106";"18.52656";"18.26381";"0";"0.188648";"0";"0.689664";"9.125";
"29/03/2002 04:00:00";"-0.530828";"0.700359";"0.585015";"-0.249743";"0";"1.054893";"-0.744813";"0";"0.349351";"0";"0.3770979";"0";"0.1102746";"-0.1044307";"17.93872";"18.32574";"18.13223";"0";"0.411001";"0";"0.689664";"9";
"29/03/2002 05:00:00";"-0.559862";"0.728066";"0.492196";"-0.314369";"0";"1.055076";"-0.741154";"0";"0.505846";"0";"0.3770979";"0";"0.2476891";"-8.355187E-02";"17.89514";"18.15778";"18.02646";"0";"0.595112";"0";"0.689664";"9";
"29/03/2002 06:00:00";"-0.58298";"0.732772";"0.393699";"-0.39084";"0";"1.054899";"-0.737875";"0";"0.621767";"0";"0.3770979";"6.351722E-02";"0.36369";"-8.204404E-02";"17.85596";"18.02462";"17.94029";"0";"0.73149";"0";"0.689664";"9";
"29/03/2002 07:00:00";"-0.583625";"0.682036";"0.234477";"-0.465944";"0";"1.054161";"-0.716286";"0";"0.64343";"0";"0.3770979";"0.2698915";"0.3917873";"-7.880013E-02";"17.82879";"17.95861";"17.8937";"0";"0.756976";"0";"0.689664";"9.225";
"29/03/2002 08:00:00";"-0.604211";"0.269266";"-0.399821";"-0.645287";"0";"0.8835377";"-0.61417";"0";"0.077315";"1.014776";"0.188549";"1.006677";"0.0313253";"-9.632497E-02";"17.98792";"18.13763";"18.06277";"1.014776";"0.09096";"0";"0.344834";"10.575";
"29/03/2002 09:00:00";"-0.432173";"-0.213582";"-1.015132";"-0.596249";"0";"0.7956604";"-0.494782";"0";"0";"1.014776";"9.427448E-02";"1.891947";"0";"-5.771285E-02";"18.51284";"18.61487";"18.56385";"1.014776";"0";"0";"0.172422";"12.5";
"29/03/2002 10:00:00";"-0.17983";"-0.338758";"-1.331069";"-0.240033";"0";"0.7091558";"-0.378022";"0";"0";"1.014776";"0";"1.60556";"0";"0";"19.12651";"19.16257";"19.14454";"1.014776";"0";"0";"0";"14.5";
"29/03/2002 11:00:00";"0.063465";"-0.452594";"-1.227306";"0.290957";"0";"0.7048147";"-0.175324";"0";"0";"0";"0";"1.445688";"0";"0";"19.4154";"19.66324";"19.53932";"0";"0";"0";"0";"17.25";
"29/03/2002 12:00:00";"0.177607";"-0.653871";"-1.24043";"0.677081";"0";"0.7032969";"-0.151279";"0";"0";"0";"0";"1.283306";"0";"0";"19.87504";"20.12448";"19.99976";"0";"0";"0";"0";"18";
