"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"29/03/2002 13:00:00";"0.184216";"-0.912207";"-1.317671";"0.863937";"0";"0.6997601";"-0.087166";"0";"0";"0";"0";"1.398293";"0";"0";"20.43555";"20.59438";"20.51497";"0";"0";"0";"0";"19.35";
"29/03/2002 14:00:00";"0.165521";"-1.107313";"-1.280034";"0.886752";"0";"0.7059063";"-0.19076";"0";"0";"0";"0";"1.480613";"0";"0";"20.81689";"21.02829";"20.92259";"0";"0";"0";"0";"18.45";
"29/03/2002 15:00:00";"0.162375";"-1.13834";"-0.949502";"0.913314";"0";"0.7075437";"-0.243979";"0";"0";"0";"0";"1.293516";"0";"0";"21.02321";"21.3138";"21.1685";"0";"0";"0";"0";"18";
"29/03/2002 16:00:00";"-0.020538";"-1.026274";"-0.400642";"0.763925";"0";"0.710465";"-0.431078";"0";"0";"0";"0";"1.099687";"0";"0";"20.89256";"21.34574";"21.11915";"0";"0";"0";"0";"15.6";
"29/03/2002 17:00:00";"-0.329597";"-0.674274";"0.384815";"0.467654";"0";"0.7166356";"-0.580842";"0";"0";"0";"0";"0.680531";"0";"0";"20.52957";"21.07254";"20.80105";"0";"0";"0";"0";"13.45";
"29/03/2002 18:00:00";"-0.342453";"-0.312742";"0.786039";"0.376511";"0";"0.7173665";"-0.591046";"0";"0";"0";"0";"3.718385E-02";"0";"0";"20.19335";"20.73357";"20.46346";"0";"0";"0";"0";"13";
"29/03/2002 19:00:00";"-0.350942";"-0.171916";"0.8406";"0.247833";"0";"0.7186868";"-0.621001";"0";"0";"0";"0";"0";"0";"0";"19.86548";"20.41876";"20.14212";"0";"0";"0";"0";"12.325";
"29/03/2002 20:00:00";"-0.406154";"-0.039275";"0.824108";"0.098577";"0";"0.7208249";"-0.686289";"0";"0";"0.202959";"0";"0";"0";"0";"19.57803";"20.11193";"19.84498";"0.202959";"0";"0";"0";"11.275";
"29/03/2002 21:00:00";"-0.448468";"0.108451";"0.841761";"-0.000993";"0";"0.7223995";"-0.745746";"0";"0";"0.202959";"0";"0";"0";"0";"19.23981";"19.80837";"19.52409";"0.202959";"0";"0";"0";"10.25";
"29/03/2002 22:00:00";"-0.500029";"0.258999";"0.868143";"-0.04039";"0";"0.7217146";"-0.728971";"0";"0";"0.202959";"0";"0";"0";"0";"18.9344";"19.49475";"19.21457";"0.202959";"0";"0";"0";"10.15";
"29/03/2002 23:00:00";"-0.564454";"0.370654";"0.814166";"-0.059452";"0";"0.8047981";"-0.71433";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.265711E-02";"18.65508";"19.21398";"18.93453";"0.202959";"0";"0";"0.172422";"10.05";
"29/03/2002";"-0.574359";"0.495943";"0.809079";"-0.056703";"0";"0.970725";"-0.691922";"0";"0.004321";"0";"0.2828234";"0";"0";"-0.2358228";"18.33382";"18.94495";"18.63939";"0";"0.005083";"0";"0.517256";"10";
"30/03/2002 01:00:00";"-0.5834";"0.58581";"0.74767";"-0.084901";"0";"1.05431";"-0.706298";"0";"0.066032";"0";"0.3770979";"0";"4.082725E-03";"-0.2644225";"18.12095";"18.69649";"18.40872";"0";"0.077685";"0";"0.689664";"9.625";
"30/03/2002 02:00:00";"-0.567652";"0.643953";"0.651679";"-0.14169";"0";"1.053016";"-0.674551";"0";"0.121976";"0";"0.3770979";"0";"4.062941E-02";"-0.2306027";"17.99609";"18.4876";"18.24184";"0";"0.143499";"0";"0.689664";"9.875";
"30/03/2002 03:00:00";"-0.545751";"0.679058";"0.544934";"-0.214089";"0";"1.05444";"-0.722824";"0";"0.34465";"0";"0.3770979";"0";"0.1136003";"-0.1024765";"17.93278";"18.30652";"18.11965";"0";"0.405469";"0";"0.689664";"9.25";
"30/03/2002 04:00:00";"-0.55738";"0.71045";"0.472858";"-0.287397";"0";"1.055074";"-0.74037";"0";"0.515336";"0";"0.3770979";"0";"0.2574229";"-8.319803E-02";"17.88641";"18.14535";"18.01588";"0";"0.606277";"0";"0.689664";"9";
"30/03/2002 05:00:00";"-0.574963";"0.732072";"0.408225";"-0.350533";"0";"1.054615";"-0.737286";"0";"0.640369";"0";"0.3770979";"0";"0.3822255";"-8.174459E-02";"17.8491";"18.00609";"17.92759";"0";"0.753374";"0";"0.689664";"9";
"30/03/2002 06:00:00";"-0.587191";"0.726566";"0.318572";"-0.403074";"0";"1.054533";"-0.73448";"0";"0.728501";"0";"0.3770979";"0.0638891";"0.4702743";"-0.0804469";"17.81522";"17.90351";"17.85937";"0";"0.857059";"0";"0.689664";"9";
"30/03/2002 07:00:00";"-0.595691";"0.631751";"0.152047";"-0.465752";"0";"1.053973";"-0.713315";"0";"0.713783";"0";"0.3770979";"0.3476713";"0.4620908";"-0.0774202";"17.79312";"17.86855";"17.83083";"0";"0.839745";"0";"0.689664";"9.225";
"30/03/2002 08:00:00";"-0.627451";"0.272858";"-0.427613";"-0.6572";"0";"0.886378";"-0.67124";"0";"0.146114";"1.014776";"0.188549";"1.059631";"6.917808E-02";"-0.0782503";"17.90473";"18.05466";"17.97969";"1.014776";"0.1719";"0";"0.344834";"9.825";
"30/03/2002 09:00:00";"-0.484788";"0.090115";"-0.734521";"-0.555097";"0";"0.7990824";"-0.553845";"0";"0.00688";"1.014776";"9.427448E-02";"1.354014";"3.321997E-03";"-6.083572E-02";"18.20714";"18.3705";"18.28882";"1.014776";"0.008094";"0";"0.172422";"11.5";
"30/03/2002 10:00:00";"-0.34624";"-0.11104";"-0.985056";"-0.332681";"0";"0.7145927";"-0.484458";"0";"0";"1.014776";"0";"1.389414";"0";"0";"18.64313";"18.76733";"18.70523";"1.014776";"0";"0";"0";"12.75";
"30/03/2002 11:00:00";"-0.138294";"-0.207788";"-0.879561";"0.126358";"0";"0.7116081";"-0.404304";"0";"0";"0";"0";"1.441747";"0";"0";"18.68479";"19.15371";"18.91925";"0";"0";"0";"0";"13.75";
"30/03/2002 12:00:00";"-0.055823";"-0.360904";"-0.915748";"0.468421";"0";"0.706711";"-0.29438";"0";"0";"0";"0";"1.382719";"0";"0";"19.11437";"19.49931";"19.30684";"0";"0";"0";"0";"15.5";
"30/03/2002 13:00:00";"-0.044098";"-0.689799";"-1.221797";"0.548834";"0";"0.7025028";"-0.177307";"0";"0";"0";"0";"1.672255";"0";"0";"19.69256";"19.96006";"19.82631";"0";"0";"0";"0";"17.5";
"30/03/2002 14:00:00";"0.05813";"-0.860333";"-1.140359";"0.699376";"0";"0.7086126";"-0.285308";"0";"0";"0";"0";"1.510326";"0";"0";"20.01529";"20.3694";"20.19234";"0";"0";"0";"0";"16.5";
"30/03/2002 15:00:00";"0.050029";"-0.899341";"-0.869321";"0.704393";"0";"0.7094049";"-0.287026";"0";"0";"0";"0";"1.382652";"0";"0";"20.29103";"20.64032";"20.46568";"0";"0";"0";"0";"16.75";
"30/03/2002 16:00:00";"0.082064";"-0.823363";"-0.584342";"0.7473";"0";"0.710053";"-0.338296";"0";"0";"0";"0";"0.9226809";"0";"0";"20.41557";"20.79997";"20.60777";"0";"0";"0";"0";"16.25";
"30/03/2002 17:00:00";"0.028612";"-0.726828";"-0.186507";"0.718168";"0";"0.7120923";"-0.417325";"0";"0";"0";"0";"0.5906796";"0";"0";"20.37014";"20.81347";"20.59181";"0";"0";"0";"0";"15.25";
"30/03/2002 18:00:00";"-0.0729";"-0.434094";"0.30815";"0.617899";"0";"0.7145473";"-0.481275";"0";"0";"0";"0";"3.417132E-02";"0";"0";"20.13464";"20.6147";"20.37467";"0";"0";"0";"0";"14.25";
"30/03/2002 19:00:00";"-0.220678";"-0.259743";"0.600894";"0.402282";"0";"0.7183405";"-0.598844";"0";"0";"0";"0";"0";"0";"0";"19.77749";"20.33142";"20.05445";"0";"0";"0";"0";"12.5";
"30/03/2002 20:00:00";"-0.347163";"-0.103061";"0.722874";"0.192642";"0";"0.7185627";"-0.620875";"0";"0";"0.202959";"0";"0";"0";"0";"19.53237";"20.02873";"19.78055";"0.202959";"0";"0";"0";"12";
"30/03/2002 21:00:00";"-0.424761";"0.04962";"0.784023";"0.029385";"0";"0.7214097";"-0.718659";"0";"0";"0.202959";"0";"0";"0";"0";"19.17171";"19.72624";"19.44897";"0.202959";"0";"0";"0";"10.5";
"30/03/2002 22:00:00";"-0.48156";"0.223613";"0.87615";"-0.075625";"0";"0.7220003";"-0.734741";"0";"0";"0.202959";"0";"0";"0";"0";"18.85107";"19.40202";"19.12655";"0.202959";"0";"0";"0";"10";
"30/03/2002 23:00:00";"-0.527035";"0.352881";"0.8526";"-0.182897";"0";"0.8045012";"-0.710848";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.213393E-02";"18.56319";"19.09541";"18.8293";"0.202959";"0";"0";"0.172422";"10";
"30/03/2002";"-0.528791";"0.498147";"0.873732";"-0.230513";"0";"0.9714758";"-0.74427";"0";"0.040272";"0";"0.2828234";"0";"9.010184E-03";"-0.2260606";"18.19077";"18.7975";"18.49413";"0";"0.047379";"0";"0.517256";"9.25";
"31/03/2002 01:00:00";"-0.537579";"0.60393";"0.827212";"-0.265042";"0";"1.054478";"-0.730677";"0";"0.141543";"0";"0.3770979";"0";"3.856523E-02";"-0.2339922";"18.00176";"18.52015";"18.26096";"0";"0.166521";"0";"0.689664";"9.225";
"31/03/2002 02:00:00";"-0.547354";"0.647596";"0.675378";"-0.309539";"0";"1.05439";"-0.725377";"0";"0.349728";"0";"0.3770979";"0";"0.1145797";"-9.947097E-02";"17.93807";"18.29849";"18.11828";"0";"0.411443";"0";"0.689664";"9.225";
"31/03/2002 03:00:00";"-0.558207";"0.674244";"0.542989";"-0.35431";"0";"1.054535";"-0.72987";"0";"0.525957";"0";"0.3770979";"0";"0.2714714";"-8.206534E-02";"17.8891";"18.12312";"18.00611";"0";"0.618773";"0";"0.689664";"9.125";
"31/03/2002 04:00:00";"-0.571038";"0.695519";"0.44968";"-0.401432";"0";"1.054657";"-0.73485";"0";"0.667303";"0";"0.3770979";"0";"0.4100159";"-8.137719E-02";"17.84588";"17.97843";"17.91215";"0";"0.785061";"0";"0.689664";"9.025";
"31/03/2002 05:00:00";"-0.583391";"0.713044";"0.382976";"-0.445641";"0";"1.054444";"-0.733936";"0";"0.780469";"0";"0.3770979";"0";"0.5222586";"-8.019091E-02";"17.80876";"17.85521";"17.83199";"0";"0.918199";"0";"0.689664";"9";
"31/03/2002 06:00:00";"-0.610169";"0.684584";"0.291167";"-0.519439";"0";"1.054124";"-0.718532";"0";"0.839848";"0";"0.3770979";"0.1280428";"0.5861109";"-7.758861E-02";"17.77878";"17.76028";"17.76953";"0";"0.988058";"0";"0.689664";"9.15";
"31/03/2002 07:00:00";"-0.61794";"0.484658";"0.059511";"-0.640027";"0";"1.053441";"-0.693239";"0";"0.767496";"0";"0.3770979";"0.6557127";"0.5219207";"-7.413235E-02";"17.75855";"17.76872";"17.76363";"0";"0.902936";"0";"0.689664";"9.425";
"31/03/2002 08:00:00";"-0.581019";"-0.021162";"-0.687161";"-0.850416";"0";"0.8817368";"-0.610603";"0";"0.129336";"1.014776";"0.188549";"1.682258";"7.662969E-02";"-0.0887324";"17.99653";"18.08351";"18.04002";"1.014776";"0.152161";"0";"0.344834";"10.625";
"31/03/2002 09:00:00";"-0.332441";"-0.24756";"-1.109244";"-0.632205";"0";"0.7957414";"-0.491689";"0";"0.003608";"1.014776";"9.427448E-02";"1.896801";"8.362628E-04";"-0.0545498";"18.47582";"18.56729";"18.52155";"1.014776";"0.004245";"0";"0.172422";"12.5";
"31/03/2002 10:00:00";"-0.119782";"-0.401845";"-1.355472";"-0.231044";"0";"0.7103792";"-0.431645";"0";"0";"1.014776";"0";"1.646079";"0";"0";"19.01922";"19.10719";"19.06321";"1.014776";"0";"0";"0";"13.75";
"31/03/2002 11:00:00";"0.075507";"-0.477463";"-1.143691";"0.348602";"0";"0.7101442";"-0.357999";"0";"0";"0";"0";"1.475152";"0";"0";"19.13502";"19.56621";"19.35061";"0";"0";"0";"0";"14.75";
"31/03/2002 12:00:00";"0.107955";"-0.633357";"-1.105862";"0.775503";"0";"0.7028571";"-0.196608";"0";"0";"0";"0";"1.277064";"0";"0";"19.67828";"19.96581";"19.82204";"0";"0";"0";"0";"17.25";
"31/03/2002 13:00:00";"0.06985";"-0.982165";"-1.35091";"0.970438";"0";"0.6998504";"-0.066694";"0";"0";"0";"0";"1.453344";"0";"0";"20.33126";"20.46356";"20.39741";"0";"0";"0";"0";"19.5";
"31/03/2002 14:00:00";"0.145843";"-1.418343";"-1.613935";"1.024167";"0";"0.6987925";"-0.019645";"0";"0";"0";"0";"1.931828";"0";"0";"20.99715";"21.0717";"21.03443";"0";"0";"0";"0";"20.75";
"31/03/2002 15:00:00";"0.198884";"-1.985327";"-1.696434";"0.961005";"0";"0.7011155";"-0.093483";"0";"0";"0";"0";"2.576578";"0";"0";"21.56891";"21.7045";"21.63671";"0";"0";"0";"0";"20.4";
"31/03/2002 16:00:00";"0.27045";"-2.338119";"-1.680122";"0.88247";"0";"0.7039458";"-0.198923";"0";"0";"0";"0";"3.003758";"0";"0";"22.07909";"22.32657";"22.20283";"0";"0";"0";"0";"19.6";
"31/03/2002 17:00:00";"0.401035";"-1.945041";"-1.138025";"0.916997";"0";"0.7071346";"-0.283125";"0";"0";"0";"0";"1.979395";"0";"0";"22.39372";"22.65317";"22.52345";"0";"0";"0";"0";"18.875";
"31/03/2002 18:00:00";"0.343516";"-1.171035";"-0.117451";"0.936004";"0";"0.7075514";"-0.325772";"0";"0";"0";"0";"0.2539023";"0";"0";"22.21297";"22.49579";"22.35438";"0";"0";"0";"0";"18.175";
"31/03/2002 19:00:00";"0.070922";"-0.942298";"0.537234";"0.723529";"0";"0.7128862";"-0.509699";"0";"0";"0";"0";"0";"0";"0";"21.70681";"22.15017";"21.92849";"0";"0";"0";"0";"15.45";
"31/03/2002 20:00:00";"-0.166865";"-0.749213";"0.832129";"0.479623";"0";"0.7166182";"-0.593019";"0";"0";"0.202959";"0";"0";"0";"0";"21.32227";"21.76866";"21.54546";"0.202959";"0";"0";"0";"14.075";
"31/03/2002 21:00:00";"-0.295446";"-0.555918";"0.951885";"0.295179";"0";"0.7173703";"-0.624554";"0";"0";"0.202959";"0";"0";"0";"0";"20.91166";"21.39624";"21.15395";"0.202959";"0";"0";"0";"13.3";
"31/03/2002 22:00:00";"-0.369195";"-0.374323";"0.986865";"0.157281";"0";"0.7196895";"-0.665862";"0";"0";"0.202959";"0";"0";"0";"0";"20.51486";"21.0327";"20.77378";"0.202959";"0";"0";"0";"12.425";
"31/03/2002 23:00:00";"-0.424172";"-0.195978";"1.00179";"0.043991";"0";"0.8048201";"-0.709564";"0";"0";"0.202959";"9.113019E-02";"0";"0";"-8.241536E-02";"20.11848";"20.67402";"20.39625";"0.202959";"0";"0";"0.172422";"11.525";
"31/03/2002";"-0.447814";"0.011054";"1.075487";"-0.008206";"0";"0.9713035";"-0.742552";"0";"0";"0";"0.2778963";"0";"0";"-0.2580269";"19.66689";"20.30374";"19.98532";"0";"0";"0";"0.517256";"10.7";
"1/04/2002 01:00:00";"-0.486478";"0.175842";"1.045622";"-0.073316";"0";"1.05706";"-0.770523";"0";"0";"0";"0.3747376";"0";"0";"-0.3561021";"19.25596";"19.94001";"19.59799";"0";"0";"0";"0.689664";"9.975";
"1/04/2002 02:00:00";"-0.506009";"0.331911";"1.011773";"-0.114447";"0";"1.05723";"-0.788499";"0";"0";"0";"0.376691";"0";"0";"-0.363708";"18.90417";"19.59594";"19.25005";"0";"0";"0";"0.689664";"9.425";
"1/04/2002 03:00:00";"-0.524742";"0.467223";"0.957635";"-0.150938";"0";"1.056899";"-0.792008";"0";"0.003257";"0";"0.3770979";"0";"0";"-0.3615892";"18.58453";"19.2724";"18.92846";"0";"0.003832";"0";"0.689664";"9.075";
"1/04/2002 04:00:00";"-0.541412";"0.582499";"0.891718";"-0.189319";"0";"1.056504";"-0.789114";"0";"0.036968";"0";"0.3770979";"0";"3.425208E-03";"-0.3296728";"18.31724";"18.97216";"18.6447";"0";"0.043491";"0";"0.689664";"8.85";
"1/04/2002 05:00:00";"-0.551721";"0.673984";"0.810375";"-0.224623";"0";"1.056077";"-0.783155";"0";"0.123734";"0";"0.3770979";"0";"3.025979E-02";"-0.2668453";"18.11653";"18.70247";"18.4095";"0";"0.14557";"0";"0.689664";"8.725";
"1/04/2002 06:00:00";"-0.572764";"0.718285";"0.678508";"-0.285561";"0";"1.055877";"-0.781294";"0";"0.255681";"0";"0.3770979";"6.186398E-02";"8.385218E-02";"-0.1875346";"17.99079";"18.47467";"18.23273";"0";"0.300801";"0";"0.689664";"8.625";
"1/04/2002 07:00:00";"-0.607132";"0.577375";"0.413523";"-0.410263";"0";"1.054098";"-0.720662";"0";"0.262069";"0";"0.3770979";"0.514341";"9.512096E-02";"-0.1652707";"17.93397";"18.35462";"18.14429";"0";"0.308316";"0";"0.689664";"9.275";
"1/04/2002 08:00:00";"-0.61082";"-0.002601";"-0.481266";"-0.717876";"0";"0.8835652";"-0.701789";"0";"0.002879";"1.014776";"0.188549";"1.692895";"0";"-0.1592569";"18.32343";"18.60679";"18.46511";"1.014776";"0.003387";"0";"0.344834";"9.875";
"1/04/2002 09:00:00";"-0.405736";"-0.213777";"-0.968187";"-0.572325";"0";"0.8001651";"-0.663678";"0";"0";"1.014776";"9.427448E-02";"1.946844";"0";"-7.697115E-02";"18.76458";"19.03846";"18.90152";"1.014776";"0";"0";"0.172422";"10.75";
"1/04/2002 10:00:00";"-0.294807";"-0.383113";"-1.229874";"-0.287487";"0";"0.7123007";"-0.501438";"0";"0";"1.014776";"0";"1.869831";"0";"0";"19.35773";"19.51774";"19.43773";"1.014776";"0";"0";"0";"13.25";
"1/04/2002 11:00:00";"-0.081793";"-0.476826";"-1.113006";"0.263968";"0";"0.7086521";"-0.274899";"0";"0";"0";"0";"1.636008";"0";"0";"19.6337";"19.98618";"19.80994";"0";"0";"0";"0";"16.25";
"1/04/2002 12:00:00";"0.062047";"-0.612313";"-1.095687";"0.793438";"0";"0.7043009";"-0.219408";"0";"0";"0";"0";"1.21364";"0";"0";"20.08791";"20.40458";"20.24625";"0";"0";"0";"0";"17.375";
"1/04/2002 13:00:00";"0.047177";"-0.931877";"-1.270496";"1.034435";"0";"0.7037615";"-0.218199";"0";"0";"0";"0";"1.424801";"0";"0";"20.57734";"20.87336";"20.72535";"0";"0";"0";"0";"17.875";
"1/04/2002 14:00:00";"0.054704";"-1.206624";"-1.330728";"1.078432";"0";"0.7072054";"-0.302218";"0";"0";"0";"0";"1.717325";"0";"0";"20.98348";"21.34612";"21.1648";"0";"0";"0";"0";"17.25";
"1/04/2002 15:00:00";"0.052745";"-1.255494";"-0.998292";"1.012405";"0";"0.7121066";"-0.403298";"0";"0";"0";"0";"1.620874";"0";"0";"21.21502";"21.65057";"21.4328";"0";"0";"0";"0";"16.25";
"1/04/2002 16:00:00";"-0.011431";"-1.082883";"-0.465518";"0.856354";"0";"0.7159865";"-0.5461";"0";"0";"0";"0";"1.201074";"0";"0";"21.18077";"21.72721";"21.45399";"0";"0";"0";"0";"14.5";
"1/04/2002 17:00:00";"-0.099402";"-0.777487";"0.147882";"0.724068";"0";"0.7168961";"-0.575143";"0";"0";"0";"0";"0.5790072";"0";"0";"21.02442";"21.57418";"21.2993";"0";"0";"0";"0";"14";
"1/04/2002 18:00:00";"-0.1928";"-0.47517";"0.594642";"0.576072";"0";"0.7185742";"-0.612765";"0";"0";"0";"0";"4.890035E-02";"0";"0";"20.71493";"21.27875";"20.99684";"0";"0";"0";"0";"13.25";
"1/04/2002 19:00:00";"-0.30717";"-0.280566";"0.822948";"0.377003";"0";"0.7200012";"-0.666416";"0";"0";"0";"0";"0";"0";"0";"20.34006";"20.93311";"20.63659";"0";"0";"0";"0";"12.25";
"1/04/2002 20:00:00";"-0.411682";"-0.119907";"0.873876";"0.177465";"0";"0.7222219";"-0.725369";"0";"0";"0.202959";"0";"0";"0";"0";"20.02603";"20.5905";"20.30827";"0.202959";"0";"0";"0";"11.25";
"1/04/2002 21:00:00";"-0.48031";"0.048676";"0.914613";"0.022104";"0";"0.7214995";"-0.719849";"0";"0";"0.202959";"0";"0";"0";"0";"19.7012";"20.24976";"19.97548";"0.202959";"0";"0";"0";"11";
"1/04/2002 22:00:00";"-0.51406";"0.196857";"0.908388";"-0.104928";"0";"0.720633";"-0.695363";"0";"0";"0.202959";"0";"0";"0";"0";"19.40501";"19.9222";"19.6636";"0.202959";"0";"0";"0";"11";
"1/04/2002 23:00:00";"-0.52185";"0.318623";"0.856768";"-0.199995";"0";"0.8035536";"-0.671982";"0";"0";"0.202959";"9.419475E-02";"0";"0";"-0.0779887";"19.12243";"19.62465";"19.37354";"0.202959";"0";"0";"0.172422";"11";
"1/04/2002";"-0.505463";"0.452809";"0.853847";"-0.230905";"0";"0.9712781";"-0.70419";"0";"0";"0";"0.2828234";"0";"0";"-0.2445414";"18.73892";"19.34019";"19.03955";"0";"0";"0";"0.517256";"10.25";
"2/04/2002 01:00:00";"-0.501284";"0.570661";"0.82839";"-0.242329";"0";"1.054536";"-0.702701";"0";"0";"0";"0.3770979";"0";"0";"-0.325119";"18.46397";"19.06483";"18.7644";"0";"0";"0";"0.689664";"10";
"2/04/2002 02:00:00";"-0.501797";"0.650927";"0.74285";"-0.256285";"0";"1.053602";"-0.685514";"0";"0.026871";"0";"0.3770979";"0";"0";"-0.2902623";"18.25676";"18.81992";"18.53834";"0";"0.031613";"0";"0.689664";"10";
"2/04/2002 03:00:00";"-0.513237";"0.723231";"0.67995";"-0.275421";"0";"1.054553";"-0.732847";"0";"0.115042";"0";"0.3770979";"0";"2.966022E-02";"-0.2528447";"18.05215";"18.59399";"18.32307";"0";"0.135343";"0";"0.689664";"9.25";
"2/04/2002 04:00:00";"-0.542605";"0.785605";"0.626852";"-0.306131";"0";"1.055005";"-0.733486";"0";"0.271222";"0";"0.3770979";"0";"8.180671E-02";"-0.1490802";"17.95729";"18.3827";"18.17";"0";"0.319085";"0";"0.689664";"9.15";
"2/04/2002 05:00:00";"-0.569468";"0.811823";"0.524679";"-0.358321";"0";"1.05588";"-0.763486";"0";"0.483045";"0";"0.3770979";"0";"0.2177098";"-0.0863926";"17.90464";"18.20427";"18.05445";"0";"0.568288";"0";"0.689664";"8.75";
"2/04/2002 06:00:00";"-0.620448";"0.829759";"0.449685";"-0.438261";"0";"1.057182";"-0.810538";"0";"0.685485";"0";"0.3770979";"0.0622325";"0.4030716";"-0.0900455";"17.84842";"18.04541";"17.94691";"0";"0.806454";"0";"0.689664";"8.15";
"2/04/2002 07:00:00";"-0.675172";"0.667778";"0.234336";"-0.588129";"0";"1.054337";"-0.731261";"0";"0.631563";"0";"0.3770979";"0.5147991";"0.3743945";"-8.043527E-02";"17.82662";"17.98013";"17.90337";"0";"0.743016";"0";"0.689664";"9.05";
"2/04/2002 08:00:00";"-0.637805";"0.081121";"-0.617994";"-0.857497";"0";"0.8805593";"-0.56366";"0";"0.031576";"1.014776";"0.188549";"1.69418";"0.0154016";"-0.1148607";"18.17081";"18.286";"18.2284";"1.014776";"0.037149";"0";"0.344834";"11.35";
"2/04/2002 09:00:00";"-0.349132";"-0.135925";"-1.098643";"-0.644154";"0";"0.7959781";"-0.488533";"0";"0";"1.014776";"9.427448E-02";"1.800041";"0";"-5.704125E-02";"18.69318";"18.77935";"18.73627";"1.014776";"0";"0";"0.172422";"12.75";
"2/04/2002 10:00:00";"-0.145436";"-0.265978";"-1.304605";"-0.258929";"0";"0.707588";"-0.33053";"0";"0";"1.014776";"0";"1.493498";"0";"0";"19.30502";"19.29064";"19.29783";"1.014776";"0";"0";"0";"15.25";
"2/04/2002 11:00:00";"-0.002896";"-0.396004";"-1.167677";"0.185755";"0";"0.7065648";"-0.220501";"0";"0";"0";"0";"1.458257";"0";"0";"19.47054";"19.7474";"19.60897";"0";"0";"0";"0";"16.75";
"2/04/2002 12:00:00";"0.066078";"-0.542908";"-1.079968";"0.528522";"0";"0.7060184";"-0.228916";"0";"0";"0";"0";"1.387666";"0";"0";"19.82625";"20.13028";"19.97826";"0";"0";"0";"0";"17";
"2/04/2002 13:00:00";"-0.004948";"-0.807196";"-1.176147";"0.514178";"0";"0.7042189";"-0.190121";"0";"0";"0";"0";"1.747519";"0";"0";"20.25473";"20.53335";"20.39404";"0";"0";"0";"0";"17.9";
"2/04/2002 14:00:00";"0.03605";"-1.116273";"-1.233858";"0.592894";"0";"0.6983079";"-0.046506";"0";"0";"0";"0";"1.825502";"0";"0";"20.88072";"20.98466";"20.93269";"0";"0";"0";"0";"20.3";
"2/04/2002 15:00:00";"0.132125";"-1.353955";"-1.273033";"0.680729";"0";"0.7029216";"-0.142538";"0";"0";"0";"0";"1.874219";"0";"0";"21.27467";"21.46075";"21.36771";"0";"0";"0";"0";"19.5";
"2/04/2002 16:00:00";"0.166257";"-1.308081";"-0.930607";"0.738555";"0";"0.7100116";"-0.315325";"0";"0";"0";"0";"1.600902";"0";"0";"21.39898";"21.74373";"21.57135";"0";"0";"0";"0";"17.5";
"2/04/2002 17:00:00";"0.109619";"-1.146057";"-0.380712";"0.725699";"0";"0.7141207";"-0.47535";"0";"0";"0";"0";"1.104618";"0";"0";"21.33645";"21.81106";"21.57376";"0";"0";"0";"0";"15.5";
"2/04/2002 18:00:00";"0.012532";"-0.62191";"0.343083";"0.70247";"0";"0.7146401";"-0.495753";"0";"0";"0";"0";"4.401286E-02";"0";"0";"21.07695";"21.55734";"21.31715";"0";"0";"0";"0";"15";
"2/04/2002 19:00:00";"-0.190978";"-0.45944";"0.661878";"0.461139";"0";"0.7161886";"-0.542383";"0";"0";"0";"0";"0";"0";"0";"20.72754";"21.2325";"20.98002";"0";"0";"0";"0";"14.1";
"2/04/2002 20:00:00";"-0.319617";"-0.303201";"0.780891";"0.235364";"0";"0.717671";"-0.593507";"0";"0";"0.202959";"0";"0";"0";"0";"20.42945";"20.90688";"20.66817";"0.202959";"0";"0";"0";"13.2";
"2/04/2002 21:00:00";"-0.374893";"-0.156323";"0.807461";"0.102727";"0";"0.7174627";"-0.586493";"0";"0";"0.202959";"0";"0";"0";"0";"20.13911";"20.60651";"20.37281";"0.202959";"0";"0";"0";"13";
"2/04/2002 22:00:00";"-0.402128";"-0.022989";"0.799855";"0.017816";"0";"0.7186636";"-0.624698";"0";"0";"0.202959";"0";"0";"0";"0";"19.83408";"20.32242";"20.07825";"0.202959";"0";"0";"0";"12.25";
"2/04/2002 23:00:00";"-0.439665";"0.111382";"0.801838";"-0.069322";"0";"0.8022875";"-0.622749";"0";"0";"0.202959";"9.323561E-02";"0";"0";"-7.254082E-02";"19.55397";"20.03718";"19.79557";"0.202959";"0";"0";"0.172422";"12";
"2/04/2002";"-0.452338";"0.255198";"0.828791";"-0.126349";"0";"0.9705864";"-0.655232";"0";"0";"0";"0.2819054";"0";"0";"-0.2283685";"19.17773";"19.74966";"19.46369";"0";"0";"0";"0.517256";"11.25";
"3/04/2002 01:00:00";"-0.464784";"0.385091";"0.827593";"-0.169307";"0";"1.053415";"-0.653576";"0";"0";"0";"0.3770979";"0";"0";"-0.3033243";"18.90099";"19.46587";"19.18343";"0";"0";"0";"0.689664";"11";
"3/04/2002 02:00:00";"-0.468709";"0.485037";"0.771346";"-0.198084";"0";"1.054404";"-0.692955";"0";"0";"0";"0.3770979";"0";"0";"-0.3206582";"18.60564";"19.20692";"18.90628";"0";"0";"0";"0.689664";"10.25";
"3/04/2002 03:00:00";"-0.482293";"0.595065";"0.75813";"-0.211569";"0";"1.053521";"-0.693844";"0";"0.007528";"0";"0.3770979";"0";"0";"-0.3130735";"18.35859";"18.95071";"18.65465";"0";"0.008856";"0";"0.689664";"10";
"3/04/2002 04:00:00";"-0.505458";"0.672928";"0.697198";"-0.249011";"0";"1.052891";"-0.678587";"0";"0.049334";"0";"0.3770979";"0";"0.0043653";"-0.2685882";"18.17458";"18.7131";"18.44384";"0";"0.058039";"0";"0.689664";"10";
"3/04/2002 05:00:00";"-0.523625";"0.740953";"0.644506";"-0.28865";"0";"1.053382";"-0.697442";"0";"0.152343";"0";"0.3770979";"0";"4.466541E-02";"-0.2142391";"18.01541";"18.49405";"18.25473";"0";"0.179226";"0";"0.689664";"9.625";
"3/04/2002 06:00:00";"-0.572175";"0.750437";"0.544296";"-0.376899";"0";"1.054461";"-0.73372";"0";"0.349235";"0";"0.3770979";"0.1329241";"0.1160571";"-0.1048871";"17.93629";"18.30307";"18.11968";"0";"0.410866";"0";"0.689664";"9.125";
"3/04/2002 07:00:00";"-0.61484";"0.571007";"0.27623";"-0.546727";"0";"1.05485";"-0.740585";"0";"0.385647";"0";"0.3770979";"0.6981879";"0.1434805";"-9.865431E-02";"17.8907";"18.23361";"18.06215";"0";"0.453701";"0";"0.689664";"9";
"3/04/2002 08:00:00";"-0.606858";"0.067664";"-0.528425";"-0.818888";"0";"0.8805327";"-0.5861";"0";"0.012291";"1.014776";"0.188549";"1.662558";"4.661017E-03";"-0.1283572";"18.33971";"18.49066";"18.41519";"1.014776";"0.01446";"0";"0.344834";"11.25";
"3/04/2002 09:00:00";"-0.365467";"-0.229112";"-1.097706";"-0.660681";"0";"0.7952265";"-0.503629";"0";"0";"1.014776";"9.422817E-02";"1.939097";"0";"-5.878232E-02";"18.87524";"18.98197";"18.9286";"1.014776";"0";"0";"0.172422";"12.75";
"3/04/2002 10:00:00";"-0.155909";"-0.44345";"-1.422827";"-0.279898";"0";"0.7098147";"-0.407875";"0";"0";"1.014776";"0";"1.860837";"0";"0";"19.49128";"19.55827";"19.52477";"1.014776";"0";"0";"0";"14.5";
"3/04/2002 11:00:00";"0.031558";"-0.525939";"-1.245185";"0.314001";"0";"0.7093804";"-0.319648";"0";"0";"0";"0";"1.627445";"0";"0";"19.67907";"20.06294";"19.871";"0";"0";"0";"0";"15.75";
"3/04/2002 12:00:00";"0.131503";"-0.694895";"-1.230719";"0.837953";"0";"0.7020038";"-0.162094";"0";"0";"0";"0";"1.345295";"0";"0";"20.25899";"20.51583";"20.38741";"0";"0";"0";"0";"18.25";
"3/04/2002 13:00:00";"0.14018";"-1.101316";"-1.578044";"0.953577";"0";"0.6997936";"-0.085297";"0";"0";"0";"0";"1.739692";"0";"0";"20.96453";"21.10941";"21.03697";"0";"0";"0";"0";"19.9";
"3/04/2002 14:00:00";"0.219814";"-1.251969";"-1.368334";"1.039636";"0";"0.7015494";"-0.110301";"0";"0";"0";"0";"1.495318";"0";"0";"21.4268";"21.56829";"21.49754";"0";"0";"0";"0";"20.05";
"3/04/2002 15:00:00";"0.151387";"-1.36596";"-1.050071";"0.84975";"0";"0.7042178";"-0.137053";"0";"0";"0";"0";"1.549966";"0";"0";"21.71028";"21.86701";"21.78864";"0";"0";"0";"0";"20";
"3/04/2002 16:00:00";"0.080824";"-1.497225";"-0.793798";"0.594389";"0";"0.7064214";"-0.209876";"0";"0";"0";"0";"1.747506";"0";"0";"21.8613";"22.09714";"21.97922";"0";"0";"0";"0";"19.25";
"3/04/2002 17:00:00";"0.104641";"-1.218951";"-0.290854";"0.555002";"0";"0.7109087";"-0.3469";"0";"0";"0";"0";"1.090875";"0";"0";"21.78945";"22.14024";"21.96485";"0";"0";"0";"0";"17.5";
"3/04/2002 18:00:00";"0.065655";"-0.707494";"0.374003";"0.601443";"0";"0.713097";"-0.424787";"0";"0";"0";"0";"3.574989E-02";"0";"0";"21.48061";"21.89484";"21.68773";"0";"0";"0";"0";"16.25";
"3/04/2002 19:00:00";"-0.120102";"-0.560296";"0.664383";"0.436207";"0";"0.7146484";"-0.479278";"0";"0";"0";"0";"0";"0";"0";"21.13126";"21.58477";"21.35802";"0";"0";"0";"0";"15.25";
"3/04/2002 20:00:00";"-0.259826";"-0.410326";"0.768257";"0.255385";"0";"0.7178741";"-0.597598";"0";"0";"0.202959";"0";"0";"0";"0";"20.78754";"21.26966";"21.0286";"0.202959";"0";"0";"0";"13.5";
"3/04/2002 21:00:00";"-0.35155";"-0.235364";"0.858844";"0.131714";"0";"0.7186278";"-0.612409";"0";"0";"0.202959";"0";"0";"0";"0";"20.45647";"20.94493";"20.7007";"0.202959";"0";"0";"0";"13";
"3/04/2002 22:00:00";"-0.409766";"-0.086396";"0.859961";"0.017363";"0";"0.7178499";"-0.589002";"0";"0";"0.202959";"0";"0";"0";"0";"20.17178";"20.63128";"20.40153";"0.202959";"0";"0";"0";"13";
"3/04/2002 23:00:00";"-0.434139";"0.044153";"0.82951";"-0.065759";"0";"0.8020081";"-0.62594";"0";"0";"0.202959";"9.215932E-02";"0";"0";"-7.284888E-02";"19.85042";"20.34061";"20.09551";"0.202959";"0";"0";"0.172422";"12.25";
"3/04/2002";"-0.441773";"0.201774";"0.871827";"-0.080266";"0";"0.9703569";"-0.677279";"0";"0";"0";"0.2800051";"0";"0";"-0.2356923";"19.44376";"20.04545";"19.7446";"0";"0";"0";"0.517256";"11.25";
"4/04/2002 01:00:00";"-0.497588";"0.358638";"0.908873";"-0.074772";"0";"1.055869";"-0.731099";"0";"0";"0";"0.3767901";"0";"0";"-0.338302";"19.06434";"19.72551";"19.39493";"0";"0";"0";"0.689664";"10.25";
"4/04/2002 02:00:00";"-0.583568";"0.502874";"0.914218";"-0.061188";"0";"1.056812";"-0.7874";"0";"0";"0";"0.3770979";"0";"0";"-0.3630608";"18.70878";"19.41251";"19.06065";"0";"0";"0";"0.689664";"9.25";
"4/04/2002 03:00:00";"-0.614168";"0.630783";"0.891503";"-0.117813";"0";"1.056596";"-0.785226";"0";"0.001625";"0";"0.3770979";"0";"0";"-0.3602024";"18.42416";"19.10694";"18.76555";"0";"0.001912";"0";"0.689664";"9";
"4/04/2002 04:00:00";"-0.623832";"0.741237";"0.850401";"-0.223273";"0";"1.055948";"-0.766134";"0";"0.05687";"0";"0.3770979";"0";"2.542234E-03";"-0.2988217";"18.19507";"18.8082";"18.50163";"0";"0.066905";"0";"0.689664";"9";
"4/04/2002 05:00:00";"-0.633883";"0.829115";"0.791874";"-0.325036";"0";"1.055349";"-0.751256";"0";"0.155618";"0";"0.3770979";"0";"5.316442E-02";"-0.2438748";"18.01653";"18.53377";"18.27515";"0";"0.183081";"0";"0.689664";"9";
"4/04/2002 06:00:00";"-0.653524";"0.862128";"0.665696";"-0.441955";"0";"1.055095";"-0.74507";"0";"0.35656";"0";"0.3770979";"0.076749";"0.1225585";"-0.109485";"17.9423";"18.3034";"18.12285";"0";"0.419482";"0";"0.689664";"9";
"4/04/2002 07:00:00";"-0.673599";"0.741842";"0.395861";"-0.59204";"0";"1.056654";"-0.791711";"0";"0.499908";"0";"0.3770979";"0.486681";"0.224879";"-8.888068E-02";"17.88252";"18.18751";"18.03502";"0";"0.588126";"0";"0.689664";"8.4";
"4/04/2002 08:00:00";"-0.655161";"0.282973";"-0.359868";"-0.815197";"0";"0.8827729";"-0.653449";"0";"0.025102";"1.014776";"0.188549";"1.364841";"1.281496E-02";"-0.1389654";"18.17775";"18.38637";"18.28206";"1.014776";"0.029532";"0";"0.344834";"10.3";
"4/04/2002 09:00:00";"-0.427361";"-0.049916";"-0.964795";"-0.667417";"0";"0.7978234";"-0.571308";"0";"0";"1.014776";"9.427448E-02";"1.780684";"0";"-6.647301E-02";"18.67455";"18.84083";"18.75769";"1.014776";"0";"0";"0.172422";"11.75";
"4/04/2002 10:00:00";"-0.201006";"-0.16638";"-1.192518";"-0.259811";"0";"0.7147048";"-0.524589";"0";"0";"1.014776";"0";"1.487094";"0";"0";"19.13103";"19.32932";"19.23017";"1.014776";"0";"0";"0";"12.75";
"4/04/2002 11:00:00";"-0.003957";"-0.284811";"-1.060336";"0.273302";"0";"0.7122984";"-0.392229";"0";"0";"0";"0";"1.45286";"0";"0";"19.30051";"19.77247";"19.53649";"0";"0";"0";"0";"14.5";
"4/04/2002 12:00:00";"0.060697";"-0.460093";"-1.061593";"0.638535";"0";"0.708688";"-0.32497";"0";"0";"0";"0";"1.316913";"0";"0";"19.74513";"20.15886";"19.952";"0";"0";"0";"0";"15.75";
"4/04/2002 13:00:00";"-0.01054";"-0.644413";"-1.040343";"0.665602";"0";"0.710412";"-0.363008";"0";"0";"0";"0";"1.471983";"0";"0";"20.08497";"20.5053";"20.29514";"0";"0";"0";"0";"15.625";
"4/04/2002 14:00:00";"-0.044193";"-0.769296";"-0.876425";"0.623909";"0";"0.7092678";"-0.306548";"0";"0";"0";"0";"1.48759";"0";"0";"20.40457";"20.78089";"20.59273";"0";"0";"0";"0";"16.625";
"4/04/2002 15:00:00";"-0.050714";"-0.997375";"-0.857382";"0.529114";"0";"0.7057006";"-0.242718";"0";"0";"0";"0";"1.676531";"0";"0";"20.75439";"21.06886";"20.91163";"0";"0";"0";"0";"17.75";
"4/04/2002 16:00:00";"-0.038743";"-1.402245";"-0.989694";"0.356685";"0";"0.7047859";"-0.255402";"0";"0";"0";"0";"2.281605";"0";"0";"21.16402";"21.45513";"21.30958";"0";"0";"0";"0";"18";
"4/04/2002 17:00:00";"0.14962";"-1.218759";"-0.724012";"0.460272";"0";"0.710314";"-0.333168";"0";"0";"0";"0";"1.625661";"0";"0";"21.36671";"21.7112";"21.53896";"0";"0";"0";"0";"17.25";
"4/04/2002 18:00:00";"0.163648";"-0.57988";"0.048";"0.601397";"0";"0.711046";"-0.399671";"0";"0";"0";"0";"0.1185808";"0";"0";"21.17142";"21.56255";"21.36699";"0";"0";"0";"0";"16.25";
"4/04/2002 19:00:00";"-0.077664";"-0.412871";"0.536505";"0.455946";"0";"0.7147633";"-0.572232";"0";"0";"0";"0";"0";"0";"0";"20.73326";"21.26035";"20.99681";"0";"0";"0";"0";"13.75";
"4/04/2002 20:00:00";"-0.306423";"-0.228724";"0.787504";"0.226477";"0";"0.7200098";"-0.669503";"0";"0";"0.202959";"0";"0";"0";"0";"20.37902";"20.90312";"20.64107";"0.202959";"0";"0";"0";"12.25";
"4/04/2002 21:00:00";"-0.431523";"-0.04528";"0.903084";"0.036148";"0";"0.7220046";"-0.722405";"0";"0";"0.202959";"0";"0";"0";"0";"19.99155";"20.5449";"20.26822";"0.202959";"0";"0";"0";"11.25";
"4/04/2002 22:00:00";"-0.495205";"0.135959";"0.972562";"-0.087743";"0";"0.7234553";"-0.776159";"0";"0";"0.202959";"0";"0";"0";"0";"19.60913";"20.18488";"19.89701";"0.202959";"0";"0";"0";"10.25";
"4/04/2002 23:00:00";"-0.53917";"0.293947";"0.972201";"-0.180287";"0";"0.8065155";"-0.768839";"0";"0";"0.202959";"9.382305E-02";"0";"0";"-8.878363E-02";"19.26283";"19.83908";"19.55095";"0.202959";"0";"0";"0.172422";"10";
"4/04/2002";"-0.550891";"0.457859";"0.989139";"-0.221842";"0";"0.9737754";"-0.796645";"0";"0";"0";"0.2825923";"0";"0";"-0.2751984";"18.82218";"19.50058";"19.16138";"0";"0";"0";"0.517256";"9.25";
"5/04/2002 01:00:00";"-0.571016";"0.618518";"1.003976";"-0.249516";"0";"1.058466";"-0.850511";"0";"0.016386";"0";"0.3770979";"0";"0";"-0.3739361";"18.4341";"19.15629";"18.79519";"0";"0.019278";"0";"0.689664";"8.25";
"5/04/2002 02:00:00";"-0.610064";"0.759693";"0.988172";"-0.283696";"0";"1.059867";"-0.911093";"0";"0.126126";"0";"0.3770979";"0";"2.739287E-02";"-0.3176055";"18.12197";"18.8163";"18.46914";"0";"0.148383";"0";"0.689664";"7.25";
"5/04/2002 03:00:00";"-0.672143";"0.8672";"0.926233";"-0.344507";"0";"1.061383";"-0.983242";"0";"0.418289";"0";"0.3770979";"0";"0.1551962";"-0.1841819";"17.94133";"18.4938";"18.21757";"0";"0.492104";"0";"0.689664";"6.25";
"5/04/2002 04:00:00";"-0.750685";"0.93526";"0.815194";"-0.439458";"0";"1.063414";"-1.063397";"0";"0.804659";"0";"0.3770979";"0";"0.4405298";"-0.1177843";"17.849";"18.20749";"18.02824";"0";"0.946658";"0";"0.689664";"5.25";
"5/04/2002 05:00:00";"-0.822987";"0.98762";"0.715928";"-0.551827";"0";"1.063738";"-1.079327";"0";"1.080795";"0";"0.3770979";"0";"0.7094859";"-0.117414";"17.77643";"17.96061";"17.86852";"0";"1.271524";"0";"0.689664";"5";
"5/04/2002 06:00:00";"-0.880627";"0.963049";"0.56384";"-0.697413";"0";"1.063728";"-1.074064";"0";"1.260944";"0";"0.3770979";"0.1691461";"0.8901679";"-0.1150625";"17.71524";"17.77249";"17.74386";"0";"1.483465";"0";"0.689664";"5";
"5/04/2002 07:00:00";"-0.877552";"0.753026";"0.25891";"-0.867376";"0";"1.061415";"-1.004979";"0";"1.170619";"0";"0.3770979";"0.7672853";"0.8213027";"-0.1063985";"17.67984";"17.72945";"17.70465";"0";"1.377198";"0";"0.689664";"5.75";
"5/04/2002 08:00:00";"-0.782443";"0.29573";"-0.516729";"-1.043472";"0";"0.8845546";"-0.739933";"0";"0.249661";"1.014776";"0.188549";"1.663234";"0.1720972";"-9.248053E-02";"17.8808";"17.99727";"17.93903";"1.014776";"0.293719";"0";"0.344834";"9";
"5/04/2002 09:00:00";"-0.470581";"0.02235";"-1.048841";"-0.785285";"0";"0.7965133";"-0.565035";"0";"0.016398";"1.014776";"9.427448E-02";"1.932203";"0.0128252";"-6.195746E-02";"18.3425";"18.47614";"18.40932";"1.014776";"0.019291";"0";"0.172422";"11.5";
"5/04/2002 10:00:00";"-0.203414";"-0.243851";"-1.464837";"-0.377956";"0";"0.7066747";"-0.334315";"0";"0";"1.014776";"0";"1.85152";"0";"0";"19.09599";"19.08269";"19.08934";"1.014776";"0";"0";"0";"15";
"5/04/2002 11:00:00";"0.066847";"-0.41312";"-1.440909";"0.240349";"0";"0.7041664";"-0.159473";"0";"0";"0";"0";"1.631105";"0";"0";"19.47214";"19.67979";"19.57597";"0";"0";"0";"0";"17.5";
"5/04/2002 12:00:00";"0.129123";"-0.57752";"-1.334464";"0.607857";"0";"0.7004257";"-0.097522";"0";"0";"0";"0";"1.390979";"0";"0";"19.96232";"20.14373";"20.05302";"0";"0";"0";"0";"18.75";
"5/04/2002 13:00:00";"0.106819";"-0.867881";"-1.405263";"0.647301";"0";"0.704915";"-0.173476";"0";"0";"0";"0";"1.676489";"0";"0";"20.40122";"20.62954";"20.51538";"0";"0";"0";"0";"18.25";
"5/04/2002 14:00:00";"0.199963";"-1.141075";"-1.373801";"0.838631";"0";"0.7025757";"-0.171603";"0";"0";"0";"0";"1.723586";"0";"0";"20.88199";"21.12405";"21.00302";"0";"0";"0";"0";"18.75";
"5/04/2002 15:00:00";"0.223274";"-1.351083";"-1.343971";"0.908472";"0";"0.7017592";"-0.133784";"0";"0";"0";"0";"1.73382";"0";"0";"21.41825";"21.59875";"21.5085";"0";"0";"0";"0";"19.75";
"5/04/2002 16:00:00";"0.235604";"-1.208343";"-0.87049";"0.957808";"0";"0.7071047";"-0.247718";"0";"0";"0";"0";"1.064281";"0";"0";"21.57344";"21.83658";"21.70501";"0";"0";"0";"0";"18.5";
"5/04/2002 17:00:00";"0.135677";"-0.999603";"-0.256938";"0.857696";"0";"0.7096009";"-0.341504";"0";"0";"0";"0";"0.5732123";"0";"0";"21.46871";"21.82477";"21.64674";"0";"0";"0";"0";"17.25";
"5/04/2002 18:00:00";"0.011528";"-0.679722";"0.306136";"0.714793";"0";"0.7137376";"-0.460561";"0";"0";"0";"0";"2.518987E-02";"0";"0";"21.15463";"21.60462";"21.37963";"0";"0";"0";"0";"15.5";
"5/04/2002 19:00:00";"-0.141962";"-0.51214";"0.612003";"0.497121";"0";"0.7142591";"-0.477858";"0";"0";"0";"0";"0";"0";"0";"20.85749";"21.31651";"21.087";"0";"0";"0";"0";"15";
"5/04/2002 20:00:00";"-0.252269";"-0.374785";"0.681909";"0.295354";"0";"0.7191739";"-0.638935";"0";"0";"0.202959";"0";"0";"0";"0";"20.51881";"21.03449";"20.77665";"0.202959";"0";"0";"0";"12.75";
"5/04/2002 21:00:00";"-0.33191";"-0.191714";"0.817411";"0.202917";"0";"0.7220287";"-0.735271";"0";"0";"0.202959";"0";"0";"0";"0";"20.14493";"20.72661";"20.43577";"0.202959";"0";"0";"0";"11.25";
"5/04/2002 22:00:00";"-0.40936";"-0.034954";"0.849422";"0.118376";"0";"0.7218782";"-0.732167";"0";"0";"0.202959";"0";"0";"0";"0";"19.84975";"20.41593";"20.13284";"0.202959";"0";"0";"0";"11";
"5/04/2002 23:00:00";"-0.453234";"0.099397";"0.830028";"0.042602";"0";"0.8065683";"-0.768917";"0";"0";"0.202959";"9.322315E-02";"0";"0";"-8.901294E-02";"19.51907";"20.12265";"19.82086";"0.202959";"0";"0";"0.172422";"10.25";
"5/04/2002";"-0.47646";"0.272585";"0.904421";"0.011197";"0";"0.9750988";"-0.818859";"0";"0";"0";"0.2823683";"0";"0";"-0.2833883";"19.08626";"19.80965";"19.44795";"0";"0";"0";"0.517256";"9.25";
"6/04/2002 01:00:00";"-0.523771";"0.43273";"0.939552";"-0.050673";"0";"1.058097";"-0.813128";"0";"0";"0";"0.3770979";"0";"0";"-0.3748777";"18.759";"19.47627";"19.11764";"0";"0";"0";"0.689664";"9";
"6/04/2002 02:00:00";"-0.562107";"0.563264";"0.909053";"-0.137619";"0";"1.057032";"-0.789141";"0";"0";"0";"0.3770979";"0";"0";"-0.3638063";"18.47114";"19.15602";"18.81358";"0";"0";"0";"0.689664";"9";
"6/04/2002 03:00:00";"-0.576792";"0.676501";"0.861008";"-0.216311";"0";"1.056141";"-0.768794";"0";"0.039539";"0";"0.3770979";"0";"0";"-0.3148848";"18.22699";"18.85819";"18.54259";"0";"0.046517";"0";"0.689664";"9";
"6/04/2002 04:00:00";"-0.585114";"0.75985";"0.78355";"-0.284521";"0";"1.055464";"-0.753264";"0";"0.115583";"0";"0.3770979";"0";"0.0333924";"-0.2650709";"18.0406";"18.59234";"18.31647";"0";"0.13598";"0";"0.689664";"9";
"6/04/2002 05:00:00";"-0.592618";"0.814709";"0.680474";"-0.339005";"0";"1.055153";"-0.746129";"0";"0.304819";"0";"0.3770979";"0";"9.268753E-02";"-0.1318432";"17.95502";"18.36479";"18.1599";"0";"0.358609";"0";"0.689664";"9";
"6/04/2002 06:00:00";"-0.602462";"0.816252";"0.515866";"-0.386497";"0";"1.054681";"-0.742243";"0";"0.465822";"0";"0.3770979";"5.825102E-02";"0.2072747";"-8.400708E-02";"17.90733";"18.19915";"18.05324";"0";"0.548025";"0";"0.689664";"9";
"6/04/2002 07:00:00";"-0.618653";"0.734471";"0.305873";"-0.462478";"0";"1.05455";"-0.713674";"0";"0.492651";"0";"0.3770979";"0.3283247";"0.2432722";"-7.986927E-02";"17.87473";"18.11362";"17.99418";"0";"0.579589";"0";"0.689664";"9.3";
"6/04/2002 08:00:00";"-0.64096";"0.381469";"-0.321506";"-0.665306";"0";"0.8839719";"-0.62011";"0";"0.032194";"1.014776";"0.188549";"0.9852262";"1.117558E-02";"-0.122729";"18.08543";"18.26732";"18.17638";"1.014776";"0.037875";"0";"0.344834";"10.6";
"6/04/2002 09:00:00";"-0.514196";"0.12195";"-0.750038";"-0.609359";"0";"0.7983258";"-0.551232";"0";"0";"1.014776";"9.427448E-02";"1.442015";"0";"-6.413786E-02";"18.43089";"18.59281";"18.51185";"1.014776";"0";"0";"0.172422";"11.75";
"6/04/2002 10:00:00";"-0.389593";"-0.155397";"-1.078844";"-0.411911";"0";"0.7154333";"-0.563828";"0";"0";"1.014776";"0";"1.676431";"0";"0";"18.83941";"19.04051";"18.93996";"1.014776";"0";"0";"0";"12";
"6/04/2002 11:00:00";"-0.189552";"-0.205713";"-0.931705";"0.079886";"0";"0.7135896";"-0.446328";"0";"0";"0";"0";"1.6851";"0";"0";"18.94259";"19.43902";"19.19081";"0";"0";"0";"0";"13.5";
"6/04/2002 12:00:00";"-0.106361";"-0.504299";"-1.215422";"0.380516";"0";"0.7049729";"-0.268303";"0";"0";"0";"0";"1.916031";"0";"0";"19.55223";"19.91257";"19.7324";"0";"0";"0";"0";"16.25";
"6/04/2002 13:00:00";"0.068686";"-0.817137";"-1.433532";"0.675463";"0";"0.7031642";"-0.197135";"0";"0";"0";"0";"1.7753";"0";"0";"20.19034";"20.47889";"20.33461";"0";"0";"0";"0";"17.75";
"6/04/2002 14:00:00";"0.179877";"-1.162944";"-1.478042";"0.890491";"0";"0.7023653";"-0.165304";"0";"0";"0";"0";"1.80924";"0";"0";"20.80362";"21.03344";"20.91853";"0";"0";"0";"0";"18.75";
"6/04/2002 15:00:00";"0.174155";"-1.376382";"-1.39142";"0.905384";"0";"0.7012696";"-0.127772";"0";"0";"0";"0";"1.846298";"0";"0";"21.34312";"21.51444";"21.42878";"0";"0";"0";"0";"19.75";
"6/04/2002 16:00:00";"0.20878";"-1.380179";"-1.112112";"0.88028";"0";"0.7057454";"-0.191747";"0";"0";"0";"0";"1.556772";"0";"0";"21.6358";"21.8569";"21.74635";"0";"0";"0";"0";"19.25";
"6/04/2002 17:00:00";"0.198975";"-1.245152";"-0.57745";"0.841189";"0";"0.7100167";"-0.335083";"0";"0";"0";"0";"1.052849";"0";"0";"21.6428";"21.99185";"21.81733";"0";"0";"0";"0";"17.5";
"6/04/2002 18:00:00";"0.109249";"-0.735345";"0.184695";"0.795368";"0";"0.7124832";"-0.416091";"0";"0";"0";"0";"0.0297313";"0";"0";"21.37273";"21.78478";"21.57876";"0";"0";"0";"0";"16.25";
"6/04/2002 19:00:00";"-0.112197";"-0.5764";"0.565348";"0.541148";"0";"0.714387";"-0.471337";"0";"0";"0";"0";"0";"0";"0";"21.03311";"21.48458";"21.25884";"0";"0";"0";"0";"15.25";
"6/04/2002 20:00:00";"-0.25644";"-0.424852";"0.70795";"0.29666";"0";"0.7161505";"-0.531197";"0";"0";"0.202959";"0";"0";"0";"0";"20.74506";"21.17669";"20.96088";"0.202959";"0";"0";"0";"14.25";
"6/04/2002 21:00:00";"-0.329336";"-0.268126";"0.779235";"0.139912";"0";"0.7159147";"-0.527931";"0";"0";"0.202959";"0";"0";"0";"0";"20.44974";"20.87702";"20.66338";"0.202959";"0";"0";"0";"14";
"6/04/2002 22:00:00";"-0.374873";"-0.121713";"0.803904";"0.025979";"0";"0.7165629";"-0.565144";"0";"0";"0.202959";"0";"0";"0";"0";"20.13539";"20.58218";"20.35879";"0.202959";"0";"0";"0";"13.25";
"6/04/2002 23:00:00";"-0.425722";"0.026804";"0.829743";"-0.086599";"0";"0.8002912";"-0.562244";"0";"0";"0.202959";"9.228407E-02";"0";"0";"-6.569154E-02";"19.84401";"20.27992";"20.06197";"0.202959";"0";"0";"0.172422";"13";
"6/04/2002";"-0.452677";"0.193055";"0.889694";"-0.164004";"0";"0.9706076";"-0.651862";"0";"0";"0";"0.2799961";"0";"0";"-0.2273483";"19.39334";"19.96432";"19.67883";"0";"0";"0";"0.517256";"11.5";
"7/04/2002 01:00:00";"-0.49217";"0.36622";"0.954033";"-0.221414";"0";"1.053955";"-0.666133";"0";"0";"0";"0.3768212";"0";"0";"-0.3091453";"19.05273";"19.62716";"19.33995";"0";"0";"0";"0.689664";"11";
"7/04/2002 02:00:00";"-0.53072";"0.498632";"0.920449";"-0.290893";"0";"1.05477";"-0.701469";"0";"0";"0";"0.3770979";"0";"0";"-0.3245954";"18.70829";"19.30593";"19.00711";"0";"0";"0";"0.689664";"10.25";
"7/04/2002 03:00:00";"-0.55308";"0.64345";"0.927224";"-0.328721";"0";"1.055427";"-0.757714";"0";"0.016046";"0";"0.3770979";"0";"0";"-0.3331299";"18.35358";"18.98777";"18.67067";"0";"0.018877";"0";"0.689664";"9.25";
"7/04/2002 04:00:00";"-0.584215";"0.761181";"0.89258";"-0.365432";"0";"1.055226";"-0.75925";"0";"0.091633";"0";"0.3770979";"0";"1.896582E-02";"-0.2769186";"18.11384";"18.68234";"18.39809";"0";"0.107805";"0";"0.689664";"9";
"7/04/2002 05:00:00";"-0.616176";"0.834409";"0.79134";"-0.421117";"0";"1.05486";"-0.748097";"0";"0.257058";"0";"0.3770979";"0";"8.642309E-02";"-0.1738799";"17.97998";"18.41492";"18.19745";"0";"0.30242";"0";"0.689664";"9";
"7/04/2002 06:00:00";"-0.640511";"0.853433";"0.625746";"-0.506233";"0";"1.052476";"-0.680098";"0";"0.381327";"0";"0.3770979";"5.863104E-02";"0.1611505";"-9.419777E-02";"17.93436";"18.20654";"18.07045";"0";"0.448622";"0";"0.689664";"9.75";
"7/04/2002 07:00:00";"-0.620458";"0.649426";"0.251454";"-0.658957";"0";"1.036003";"-0.166337";"0";"0.048457";"0";"0.3770979";"0.5015614";"3.074609E-02";"-6.044769E-02";"18.18466";"18.15766";"18.17116";"0";"0.057009";"0";"0.689664";"16.15";
"7/04/2002 08:00:00";"-0.516594";"-0.063802";"-0.804632";"-1.00435";"0";"0.8773107";"-0.41308";"0";"0";"1.014776";"0.188549";"1.665552";"0";"-9.656551E-02";"18.57984";"18.55425";"18.56705";"1.014776";"0";"0";"0.344834";"13.55";
"7/04/2002 09:00:00";"-0.23976";"-0.178909";"-1.1031";"-0.649101";"0";"0.7960625";"-0.507717";"0";"0";"1.014776";"9.422302E-02";"1.780505";"0";"-5.928101E-02";"18.9257";"19.04136";"18.98353";"1.014776";"0";"0";"0.172422";"12.75";
"7/04/2002 10:00:00";"-0.133205";"-0.3117";"-1.242478";"-0.256762";"0";"0.7127185";"-0.461635";"0";"0";"1.014776";"0";"1.524561";"0";"0";"19.38498";"19.51366";"19.44932";"1.014776";"0";"0";"0";"13.75";
"7/04/2002 11:00:00";"0.015435";"-0.439985";"-1.098908";"0.309352";"0";"0.7096623";"-0.330588";"0";"0";"0";"0";"1.51129";"0";"0";"19.55941";"19.97245";"19.76593";"0";"0";"0";"0";"15.5";
"7/04/2002 12:00:00";"0.073483";"-0.56649";"-1.092719";"0.813497";"0";"0.7055869";"-0.264898";"0";"0";"0";"0";"1.200582";"0";"0";"20.01788";"20.37535";"20.19661";"0";"0";"0";"0";"16.75";
"7/04/2002 13:00:00";"0.05773";"-0.872678";"-1.255354";"1.075947";"0";"0.7061464";"-0.28149";"0";"0";"0";"0";"1.366185";"0";"0";"20.47573";"20.83939";"20.65756";"0";"0";"0";"0";"17";
"7/04/2002 14:00:00";"0.042741";"-1.060304";"-1.214713";"1.08285";"0";"0.7060477";"-0.256775";"0";"0";"0";"0";"1.47581";"0";"0";"20.92837";"21.24932";"21.08885";"0";"0";"0";"0";"17.75";
"7/04/2002 15:00:00";"0.076672";"-1.15364";"-1.019463";"0.966286";"0";"0.7027968";"-0.148624";"0";"0";"0";"0";"1.365511";"0";"0";"21.35072";"21.5717";"21.46121";"0";"0";"0";"0";"19.5";
"7/04/2002 16:00:00";"0.107984";"-1.175436";"-0.767003";"0.829841";"0";"0.7053658";"-0.187255";"0";"0";"0";"0";"1.161386";"0";"0";"21.57999";"21.78855";"21.68427";"0";"0";"0";"0";"19.25";
"7/04/2002 17:00:00";"0.092872";"-1.098537";"-0.336176";"0.721696";"0";"0.7129991";"-0.439645";"0";"0";"0";"0";"0.9293439";"0";"0";"21.40481";"21.85871";"21.63176";"0";"0";"0";"0";"16";
"7/04/2002 18:00:00";"-0.00348";"-0.598264";"0.40613";"0.68579";"0";"0.716597";"-0.557348";"0";"0";"0";"0";"2.220155E-02";"0";"0";"21.06384";"21.59553";"21.32969";"0";"0";"0";"0";"14.25";
"7/04/2002 19:00:00";"-0.208041";"-0.421261";"0.715792";"0.455239";"0";"0.7184411";"-0.611872";"0";"0";"0";"0";"0";"0";"0";"20.70469";"21.26105";"20.98287";"0";"0";"0";"0";"13.25";
"7/04/2002 20:00:00";"-0.345798";"-0.255125";"0.819322";"0.229489";"0";"0.7200175";"-0.670948";"0";"0";"0.202959";"0";"0";"0";"0";"20.39558";"20.92441";"20.66";"0.202959";"0";"0";"0";"12.25";
"7/04/2002 21:00:00";"-0.415434";"-0.083676";"0.881696";"0.078281";"0";"0.7211136";"-0.726156";"0";"0";"0.202959";"0";"0";"0";"0";"20.03355";"20.59322";"20.31338";"0.202959";"0";"0";"0";"11.25";
"7/04/2002 22:00:00";"-0.453686";"0.074306";"0.901256";"-0.01666";"0";"0.7211395";"-0.721939";"0";"0";"0.202959";"0";"0";"0";"0";"19.72465";"20.27043";"19.99754";"0.202959";"0";"0";"0";"11";
"7/04/2002 23:00:00";"-0.478415";"0.197938";"0.848595";"-0.097588";"0";"0.8043857";"-0.69848";"0";"0";"0.202959";"9.355419E-02";"0";"0";"-8.113455E-02";"19.44122";"19.97529";"19.70825";"0.202959";"0";"0";"0.172422";"11";
"7/04/2002";"-0.473685";"0.331739";"0.840474";"-0.131166";"0";"0.9708819";"-0.6712";"0";"0";"0";"0.282544";"0";"0";"-0.2339534";"19.11158";"19.69281";"19.40219";"0";"0";"0";"0.517256";"11";
"8/04/2002 01:00:00";"-0.479208";"0.448329";"0.811562";"-0.165346";"0";"1.055408";"-0.703131";"0";"0";"0";"0.3770979";"0";"0";"-0.32604";"18.8028";"19.41647";"19.10963";"0";"0";"0";"0.689664";"10.325";
"8/04/2002 02:00:00";"-0.504343";"0.568594";"0.805221";"-0.205288";"0";"1.054795";"-0.706249";"0";"0";"0";"0.3770979";"0";"0";"-0.3270343";"18.53114";"19.13967";"18.8354";"0";"0";"0";"0.689664";"10.025";
"8/04/2002 03:00:00";"-0.518546";"0.668273";"0.768229";"-0.24242";"0";"1.056114";"-0.749632";"0";"0.032019";"0";"0.3770979";"0";"0";"-0.3141364";"18.25453";"18.87813";"18.56633";"0";"0.03767";"0";"0.689664";"9.25";
"8/04/2002 04:00:00";"-0.538087";"0.759869";"0.738642";"-0.268185";"0";"1.05582";"-0.75487";"0";"0.101606";"0";"0.3770979";"0";"2.426169E-02";"-0.2707926";"18.05989";"18.62806";"18.34398";"0";"0.119536";"0";"0.689664";"9";
"8/04/2002 05:00:00";"-0.569841";"0.818089";"0.659781";"-0.315807";"0";"1.054981";"-0.747211";"0";"0.274157";"0";"0.3770979";"0";"8.152184E-02";"-0.152073";"17.96698";"18.40226";"18.18462";"0";"0.322539";"0";"0.689664";"9";
"8/04/2002 06:00:00";"-0.620594";"0.801898";"0.515208";"-0.427403";"0";"1.055068";"-0.743128";"0";"0.438327";"0";"0.3770979";"0.1421904";"0.179786";"-8.445141E-02";"17.91766";"18.22259";"18.07012";"0";"0.515678";"0";"0.689664";"9";
