"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"8/04/2002 07:00:00";"-0.63425";"0.661147";"0.259982";"-0.583923";"0";"1.054192";"-0.708135";"0";"0.423313";"0";"0.3770979";"0.6149405";"0.1843798";"-8.832236E-02";"17.88408";"18.1603";"18.02219";"0";"0.498017";"0";"0.689664";"9.375";
"8/04/2002 08:00:00";"-0.61599";"0.367965";"-0.330441";"-0.761397";"0";"0.8870196";"-0.682362";"0";"0.038556";"1.014776";"0.188549";"1.159497";"1.978148E-02";"-0.1391613";"18.08892";"18.32033";"18.20463";"1.014776";"0.04536";"0";"0.344834";"9.875";
"8/04/2002 09:00:00";"-0.477949";"0.171899";"-0.718598";"-0.637678";"0";"0.7939491";"-0.457764";"0";"0";"1.014776";"9.427448E-02";"1.315592";"0";"-5.353895E-02";"18.56865";"18.63387";"18.60126";"1.014776";"0";"0";"0.172422";"13";
"8/04/2002 10:00:00";"-0.293833";"-0.107451";"-1.076986";"-0.373813";"0";"0.7127452";"-0.41363";"0";"0";"1.014776";"0";"1.364198";"0";"0";"19.05279";"19.08366";"19.06822";"1.014776";"0";"0";"0";"14";
"8/04/2002 11:00:00";"-0.0911";"-0.233652";"-0.97904";"0.103493";"0";"0.7108881";"-0.354399";"0";"0";"0";"0";"1.482828";"0";"0";"19.09078";"19.51306";"19.30192";"0";"0";"0";"0";"14.75";
"8/04/2002 12:00:00";"0.009303";"-0.389962";"-1.039818";"0.581731";"0";"0.7046036";"-0.249568";"0";"0";"0";"0";"1.286763";"0";"0";"19.57501";"19.91841";"19.74671";"0";"0";"0";"0";"16.5";
"8/04/2002 13:00:00";"0.053519";"-0.696498";"-1.243507";"0.828988";"0";"0.7029082";"-0.191135";"0";"0";"0";"0";"1.345509";"0";"0";"20.11593";"20.39417";"20.25505";"0";"0";"0";"0";"17.75";
"8/04/2002 14:00:00";"0.046516";"-1.064992";"-1.327609";"0.812181";"0";"0.7025479";"-0.153146";"0";"0";"0";"0";"1.739442";"0";"0";"20.65283";"20.87085";"20.76184";"0";"0";"0";"0";"18.75";
"8/04/2002 15:00:00";"0.057229";"-1.180752";"-1.188505";"0.71575";"0";"0.7041344";"-0.165221";"0";"0";"0";"0";"1.745341";"0";"0";"21.05476";"21.26575";"21.16025";"0";"0";"0";"0";"19";
"8/04/2002 16:00:00";"0.108675";"-1.035169";"-0.751928";"0.710022";"0";"0.7068862";"-0.236625";"0";"0";"0";"0";"1.175594";"0";"0";"21.18394";"21.45925";"21.32159";"0";"0";"0";"0";"18.25";
"8/04/2002 17:00:00";"0.071317";"-0.960434";"-0.33728";"0.612392";"0";"0.7106146";"-0.375135";"0";"0";"0";"0";"0.9188465";"0";"0";"21.12138";"21.52024";"21.32081";"0";"0";"0";"0";"16.5";
"8/04/2002 18:00:00";"0.038756";"-0.534832";"0.272423";"0.627898";"0";"0.7137036";"-0.457701";"0";"0";"0";"0";"2.522284E-02";"0";"0";"20.86517";"21.32365";"21.09441";"0";"0";"0";"0";"15.25";
"8/04/2002 19:00:00";"-0.148793";"-0.388873";"0.570114";"0.43417";"0";"0.7159075";"-0.515509";"0";"0";"0";"0";"0";"0";"0";"20.55317";"21.04456";"20.79886";"0";"0";"0";"0";"14.25";
"8/04/2002 20:00:00";"-0.281104";"-0.251991";"0.671883";"0.238822";"0";"0.7172145";"-0.57792";"0";"0";"0.202959";"0";"0";"0";"0";"20.29096";"20.76098";"20.52597";"0.202959";"0";"0";"0";"13.25";
"8/04/2002 21:00:00";"-0.349615";"-0.106558";"0.735636";"0.118629";"0";"0.7192539";"-0.636209";"0";"0";"0.202959";"0";"0";"0";"0";"19.97453";"20.48203";"20.22828";"0.202959";"0";"0";"0";"12.25";
"8/04/2002 22:00:00";"-0.401534";"0.040992";"0.786153";"0.035039";"0";"0.7210167";"-0.694848";"0";"0";"0.202959";"0";"0";"0";"0";"19.65719";"20.19523";"19.92621";"0.202959";"0";"0";"0";"11.25";
"8/04/2002 23:00:00";"-0.449742";"0.175514";"0.796403";"-0.048005";"0";"0.804366";"-0.692572";"0";"0";"0.202959";"9.375809E-02";"0";"0";"-8.033547E-02";"19.37248";"19.90936";"19.64092";"0.202959";"0";"0";"0.172422";"11";
"8/04/2002";"-0.465057";"0.312776";"0.81374";"-0.100766";"0";"0.969989";"-0.66583";"0";"0";"0";"0.2825964";"0";"0";"-0.2316448";"19.04838";"19.62747";"19.33792";"0";"0";"0";"0.517256";"11";
"9/04/2002 01:00:00";"-0.471781";"0.421699";"0.777079";"-0.153729";"0";"1.053033";"-0.651585";"0";"0";"0";"0.3770979";"0";"0";"-0.3022791";"18.79897";"19.36143";"19.0802";"0";"0";"0";"0.689664";"10.925";
"9/04/2002 02:00:00";"-0.468142";"0.509905";"0.715203";"-0.191606";"0";"1.052275";"-0.629469";"0";"0";"0";"0.3770979";"0";"0";"-0.2921637";"18.58303";"19.12152";"18.85228";"0";"0";"0";"0.689664";"10.975";
"9/04/2002 03:00:00";"-0.469547";"0.586057";"0.655786";"-0.227696";"0";"1.051569";"-0.611138";"0";"0.002736";"0";"0.3770979";"0";"0";"-0.2809823";"18.38715";"18.90111";"18.64413";"0";"0.003219";"0";"0.689664";"11";
"9/04/2002 04:00:00";"-0.477384";"0.669319";"0.638662";"-0.252786";"0";"1.054743";"-0.716936";"0";"0.078225";"0";"0.3770979";"0";"1.417539E-02";"-0.2669528";"18.12015";"18.68396";"18.40205";"0";"0.092029";"0";"0.689664";"9.5";
"9/04/2002 05:00:00";"-0.524942";"0.764182";"0.664117";"-0.278841";"0";"1.055202";"-0.747915";"0";"0.232248";"0";"0.3770979";"0";"6.574367E-02";"-0.1780113";"17.97782";"18.45091";"18.21436";"0";"0.273235";"0";"0.689664";"9";
"9/04/2002 06:00:00";"-0.590861";"0.790951";"0.558696";"-0.374019";"0";"1.054795";"-0.743584";"0";"0.416485";"0";"0.3770979";"5.670422E-02";"0.1652065";"-9.116041E-02";"17.92582";"18.24985";"18.08783";"0";"0.489984";"0";"0.689664";"9";
"9/04/2002 07:00:00";"-0.621302";"0.75995";"0.386678";"-0.483323";"0";"1.053563";"-0.708437";"0";"0.488968";"0";"0.3770979";"0.253529";"0.2417682";"-7.959794E-02";"17.88996";"18.12305";"18.00651";"0";"0.575256";"0";"0.689664";"9.375";
"9/04/2002 08:00:00";"-0.639645";"0.49645";"-0.182663";"-0.663895";"0";"0.8847468";"-0.614926";"0";"0.044566";"1.014776";"0.188549";"0.7147599";"2.043198E-02";"-0.1183009";"18.04869";"18.21729";"18.13299";"1.014776";"0.052431";"0";"0.344834";"10.625";
"9/04/2002 09:00:00";"-0.487053";"0.229614";"-0.6142";"-0.551028";"0";"0.7999223";"-0.544706";"0";"0";"1.014776";"9.427448E-02";"1.111092";"0";"-6.334173E-02";"18.35316";"18.50509";"18.42912";"1.014776";"0";"0";"0.172422";"11.75";
"9/04/2002 10:00:00";"-0.330727";"-0.081026";"-0.994906";"-0.336831";"0";"0.710601";"-0.437885";"0";"0";"1.014776";"0";"1.35183";"0";"0";"18.84025";"18.93828";"18.88926";"1.014776";"0";"0";"0";"13.5";
"9/04/2002 11:00:00";"-0.087833";"-0.220192";"-1.008383";"0.120855";"0";"0.7085231";"-0.287905";"0";"0";"0";"0";"1.404739";"0";"0";"19.03577";"19.3896";"19.21268";"0";"0";"0";"0";"15.5";
"9/04/2002 12:00:00";"0.066406";"-0.398257";"-1.080804";"0.538715";"0";"0.7033271";"-0.222568";"0";"0";"0";"0";"1.252971";"0";"0";"19.49542";"19.81466";"19.65504";"0";"0";"0";"0";"16.75";
"9/04/2002 13:00:00";"0.104411";"-0.68608";"-1.256696";"0.742597";"0";"0.7024297";"-0.171716";"0";"0";"0";"0";"1.360956";"0";"0";"20.02697";"20.28507";"20.15602";"0";"0";"0";"0";"17.9";
"9/04/2002 14:00:00";"0.149204";"-0.916213";"-1.280823";"0.842889";"0";"0.705787";"-0.196869";"0";"0";"0";"0";"1.444602";"0";"0";"20.48973";"20.74328";"20.6165";"0";"0";"0";"0";"18.05";
"9/04/2002 15:00:00";"0.137523";"-1.021196";"-1.065717";"0.839798";"0";"0.7053924";"-0.170488";"0";"0";"0";"0";"1.352246";"0";"0";"20.86815";"21.08557";"20.97686";"0";"0";"0";"0";"18.75";
"9/04/2002 16:00:00";"0.115658";"-0.950646";"-0.714435";"0.772636";"0";"0.7065225";"-0.223022";"0";"0";"0";"0";"0.979829";"0";"0";"21.01537";"21.27292";"21.14414";"0";"0";"0";"0";"18.25";
"9/04/2002 17:00:00";"0.074593";"-0.75241";"-0.198705";"0.7115";"0";"0.7083851";"-0.298036";"0";"0";"0";"0";"0.4496918";"0";"0";"20.93196";"21.26259";"21.09727";"0";"0";"0";"0";"17.25";
"9/04/2002 18:00:00";"-0.028285";"-0.517334";"0.286736";"0.600173";"0";"0.712531";"-0.418818";"0";"0";"0";"0";"2.372614E-02";"0";"0";"20.64217";"21.07234";"20.85725";"0";"0";"0";"0";"15.5";
"9/04/2002 19:00:00";"-0.183096";"-0.339598";"0.594424";"0.391416";"0";"0.7153048";"-0.495832";"0";"0";"0";"0";"0";"0";"0";"20.3126";"20.79259";"20.5526";"0";"0";"0";"0";"14.25";
"9/04/2002 20:00:00";"-0.317779";"-0.182245";"0.714047";"0.17424";"0";"0.7184069";"-0.616877";"0";"0";"0.202959";"0";"0";"0";"0";"19.99534";"20.491";"20.24317";"0.202959";"0";"0";"0";"12.5";
"9/04/2002 21:00:00";"-0.417686";"0.006073";"0.850103";"0.017984";"0";"0.7205476";"-0.692126";"0";"0";"0.202959";"0";"0";"0";"0";"19.6231";"20.15981";"19.89146";"0.202959";"0";"0";"0";"11.25";
"9/04/2002 22:00:00";"-0.497321";"0.192269";"0.943744";"-0.107071";"0";"0.7240188";"-0.807451";"0";"0";"0.202959";"0";"0";"0";"0";"19.20729";"19.80634";"19.50682";"0.202959";"0";"0";"0";"9.5";
"9/04/2002 23:00:00";"-0.565983";"0.375418";"1.0052";"-0.203602";"0";"0.8078776";"-0.819128";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-9.440106E-02";"18.83096";"19.4418";"19.13638";"0.202959";"0";"0";"0.172422";"9";
"9/04/2002";"-0.595405";"0.542813";"1.021333";"-0.269789";"0";"0.9735063";"-0.785835";"0";"0.003024";"0";"0.2828234";"0";"0";"-0.2686773";"18.43146";"19.0875";"18.75948";"0";"0.003558";"0";"0.517256";"9";
"10/04/2002 01:00:00";"-0.595799";"0.666139";"0.9543";"-0.321065";"0";"1.055873";"-0.763951";"0";"0.062317";"0";"0.3770979";"0";"5.014914E-03";"-0.2948912";"18.1687";"18.76613";"18.46741";"0";"0.073315";"0";"0.689664";"9";
"10/04/2002 02:00:00";"-0.587426";"0.738155";"0.818263";"-0.357988";"0";"1.053522";"-0.688025";"0";"0.131259";"0";"0.3770979";"0";"4.349117E-02";"-0.2302894";"18.0293";"18.49998";"18.26464";"0";"0.154423";"0";"0.689664";"9.75";
"10/04/2002 03:00:00";"-0.586593";"0.775236";"0.663115";"-0.413397";"0";"1.053637";"-0.692494";"0";"0.332305";"0";"0.3770979";"0";"0.1210016";"-0.1086576";"17.95476";"18.28386";"18.11931";"0";"0.390946";"0";"0.689664";"9.625";
"10/04/2002 04:00:00";"-0.596362";"0.801625";"0.545782";"-0.467979";"0";"1.054649";"-0.730477";"0";"0.545997";"0";"0.3770979";"0";"0.2914593";"-0.0823561";"17.89603";"18.10763";"18.00183";"0";"0.642351";"0";"0.689664";"9.125";
"10/04/2002 05:00:00";"-0.601577";"0.819046";"0.454187";"-0.505399";"0";"1.054783";"-0.737471";"0";"0.696013";"0";"0.3770979";"0";"0.437875";"-8.184294E-02";"17.85111";"17.96404";"17.90757";"0";"0.818839";"0";"0.689664";"9";
"10/04/2002 06:00:00";"-0.63598";"0.778441";"0.333225";"-0.582211";"0";"1.054642";"-0.734326";"0";"0.787125";"0";"0.3770979";"0.1575422";"0.528984";"-0.0803928";"17.81337";"17.85611";"17.83474";"0";"0.92603";"0";"0.689664";"9";
"10/04/2002 07:00:00";"-0.640177";"0.569713";"0.078734";"-0.715942";"0";"1.052638";"-0.66885";"0";"0.657525";"0";"0.3770979";"0.7235473";"0.4208357";"-7.252942E-02";"17.79861";"17.86555";"17.83208";"0";"0.773559";"0";"0.689664";"9.75";
"10/04/2002 08:00:00";"-0.56475";"0.164671";"-0.626976";"-0.887335";"0";"0.8777327";"-0.48449";"0";"0.050061";"1.014776";"0.188549";"1.452571";"2.245548E-02";"-8.534763E-02";"18.13055";"18.15629";"18.14342";"1.014776";"0.058896";"0";"0.344834";"12.25";
"10/04/2002 09:00:00";"-0.313912";"-0.008449";"-0.973944";"-0.623794";"0";"0.7954405";"-0.452571";"0";"0";"1.014776";"9.427448E-02";"1.435631";"0";"-5.291045E-02";"18.50931";"18.56768";"18.53849";"1.014776";"0";"0";"0.172422";"13";
"10/04/2002 10:00:00";"-0.196138";"-0.414598";"-1.395874";"-0.351337";"0";"0.7048214";"-0.263027";"0";"0";"1.014776";"0";"1.837498";"0";"0";"19.23304";"19.14466";"19.18885";"1.014776";"0";"0";"0";"16";
"10/04/2002 11:00:00";"0.027097";"-0.484585";"-1.314015";"0.19069";"0";"0.705662";"-0.197955";"0";"0";"0";"0";"1.597021";"0";"0";"19.44401";"19.67783";"19.56092";"0";"0";"0";"0";"17";
"10/04/2002 12:00:00";"0.128971";"-0.585463";"-1.167172";"0.712615";"0";"0.7012773";"-0.113012";"0";"0";"0";"0";"1.192765";"0";"0";"19.90283";"20.10377";"20.0033";"0";"0";"0";"0";"18.5";
"10/04/2002 13:00:00";"0.129746";"-0.963206";"-1.422887";"0.971907";"0";"0.7001377";"-0.061093";"0";"0";"0";"0";"1.424302";"0";"0";"20.51274";"20.63842";"20.57558";"0";"0";"0";"0";"19.75";
"10/04/2002 14:00:00";"0.188532";"-1.334997";"-1.596673";"1.052627";"0";"0.7004046";"-0.087329";"0";"0";"0";"0";"1.818119";"0";"0";"21.09058";"21.22572";"21.15815";"0";"0";"0";"0";"20";
"10/04/2002 15:00:00";"0.198975";"-1.515706";"-1.360851";"1.000134";"0";"0.7045107";"-0.178231";"0";"0";"0";"0";"1.821377";"0";"0";"21.46829";"21.67489";"21.57159";"0";"0";"0";"0";"19.25";
"10/04/2002 16:00:00";"0.169343";"-1.396823";"-0.90631";"0.878963";"0";"0.7080917";"-0.271195";"0";"0";"0";"0";"1.482706";"0";"0";"21.61296";"21.90736";"21.76016";"0";"0";"0";"0";"18.25";
"10/04/2002 17:00:00";"0.142902";"-1.180621";"-0.343922";"0.811191";"0";"0.7081773";"-0.293438";"0";"0";"0";"0";"0.8552418";"0";"0";"21.63521";"21.94443";"21.78982";"0";"0";"0";"0";"18";
"10/04/2002 18:00:00";"0.075017";"-0.782275";"0.263296";"0.739929";"0";"0.7101087";"-0.39519";"0";"0";"0";"0";"1.772605E-02";"0";"0";"21.3691";"21.73671";"21.5529";"0";"0";"0";"0";"16.5";
"10/04/2002 19:00:00";"-0.096949";"-0.606489";"0.642556";"0.533374";"0";"0.7145638";"-0.526241";"0";"0";"0";"0";"0";"0";"0";"20.93939";"21.4288";"21.1841";"0";"0";"0";"0";"14.5";
"10/04/2002 20:00:00";"-0.265033";"-0.436981";"0.785101";"0.301091";"0";"0.7178301";"-0.604071";"0";"0";"0.202959";"0";"0";"0";"0";"20.60954";"21.09546";"20.8525";"0.202959";"0";"0";"0";"13.25";
"10/04/2002 21:00:00";"-0.351549";"-0.267929";"0.847011";"0.149863";"0";"0.7176862";"-0.599398";"0";"0";"0.202959";"0";"0";"0";"0";"20.29616";"20.77353";"20.53484";"0.202959";"0";"0";"0";"13";
"10/04/2002 22:00:00";"-0.384853";"-0.129712";"0.826446";"0.0537";"0";"0.7171319";"-0.577242";"0";"0";"0.202959";"0";"0";"0";"0";"20.02653";"20.48023";"20.25338";"0.202959";"0";"0";"0";"13";
"10/04/2002 23:00:00";"-0.404167";"-0.009521";"0.781231";"-0.033912";"0";"0.8012058";"-0.586132";"0";"0";"0.202959";"9.257703E-02";"0";"0";"-6.842286E-02";"19.75038";"20.20838";"19.97938";"0.202959";"0";"0";"0.172422";"12.625";
"10/04/2002";"-0.402753";"0.131451";"0.801685";"-0.073308";"0";"0.9688494";"-0.600008";"0";"0";"0";"0.280643";"0";"0";"-0.2097686";"19.40635";"19.93588";"19.67111";"0";"0";"0";"0.517256";"12.125";
"11/04/2002 01:00:00";"-0.416362";"0.270831";"0.82429";"-0.09711";"0";"1.056741";"-0.766106";"0";"0";"0";"0.376835";"0";"0";"-0.3540484";"18.96684";"19.65442";"19.31063";"0";"0";"0";"0.689664";"9.75";
"11/04/2002 02:00:00";"-0.453753";"0.440999";"0.905718";"-0.088094";"0";"1.057775";"-0.80243";"0";"0";"0";"0.3770979";"0";"0";"-0.3700218";"18.63043";"19.34126";"18.98585";"0";"0";"0";"0.689664";"9";
"11/04/2002 03:00:00";"-0.520891";"0.559206";"0.864976";"-0.14268";"0";"1.056749";"-0.780141";"0";"0.007486";"0";"0.3770979";"0";"0";"-0.3522416";"18.36314";"19.0365";"18.69982";"0";"0.008807";"0";"0.689664";"9";
"11/04/2002 04:00:00";"-0.560501";"0.668755";"0.826844";"-0.213034";"0";"1.055564";"-0.761815";"0";"0.068812";"0";"0.3770979";"0";"7.040461E-03";"-0.2894952";"18.1422";"18.74667";"18.44444";"0";"0.080955";"0";"0.689664";"9";
"11/04/2002 05:00:00";"-0.592116";"0.753387";"0.76487";"-0.293729";"0";"1.05563";"-0.749548";"0";"0.208948";"0";"0.3770979";"0";"6.224351E-02";"-0.1989479";"17.99571";"18.48081";"18.23826";"0";"0.245819";"0";"0.689664";"9";
"11/04/2002 06:00:00";"-0.63332";"0.771923";"0.625919";"-0.415133";"0";"1.055006";"-0.7444";"0";"0.408097";"0";"0.3770979";"0.1013703";"0.156959";"-9.233897E-02";"17.93322";"18.2616";"18.09741";"0";"0.480112";"0";"0.689664";"9";
"11/04/2002 07:00:00";"-0.669041";"0.55495";"0.313623";"-0.61035";"0";"1.053332";"-0.671088";"0";"0.374227";"0";"0.3770979";"0.7138671";"0.165941";"-0.1019944";"17.90269";"18.17876";"18.04072";"0";"0.440268";"0";"0.689664";"9.825";
"11/04/2002 08:00:00";"-0.631637";"-0.111686";"-0.617914";"-0.953154";"0";"0.8795453";"-0.564657";"0";"0.015014";"1.014776";"0.188549";"2.036097";"7.416326E-03";"-0.1237671";"18.36177";"18.49993";"18.43085";"1.014776";"0.017663";"0";"0.344834";"11.525";
"11/04/2002 09:00:00";"-0.316582";"-0.371948";"-1.201774";"-0.73828";"0";"0.7945709";"-0.451785";"0";"0";"1.014776";"9.406041E-02";"2.194337";"0";"-5.292973E-02";"19.00902";"19.05652";"19.03277";"1.014776";"0";"0";"0.172422";"13.5";
"11/04/2002 10:00:00";"-0.057386";"-0.491156";"-1.512194";"-0.273752";"0";"0.7063768";"-0.281809";"0";"0";"1.014776";"0";"1.804142";"0";"0";"19.71916";"19.6568";"19.68798";"1.014776";"0";"0";"0";"16.25";
"11/04/2002 11:00:00";"0.164012";"-0.621241";"-1.401656";"0.34411";"0";"0.7052242";"-0.18099";"0";"0";"0";"0";"1.573617";"0";"0";"19.99068";"20.21776";"20.10422";"0";"0";"0";"0";"17.75";
"11/04/2002 12:00:00";"0.224832";"-0.791511";"-1.312845";"0.832868";"0";"0.701755";"-0.138456";"0";"0";"0";"0";"1.317725";"0";"0";"20.47051";"20.68354";"20.57703";"0";"0";"0";"0";"18.75";
"11/04/2002 13:00:00";"0.206307";"-1.149958";"-1.539031";"0.965882";"0";"0.7011561";"-0.140707";"0";"0";"0";"0";"1.70002";"0";"0";"21.05157";"21.24577";"21.14867";"0";"0";"0";"0";"19.3";
"11/04/2002 14:00:00";"0.281809";"-1.358455";"-1.390377";"1.080561";"0";"0.6997694";"-0.080534";"0";"0";"0";"0";"1.544101";"0";"0";"21.60733";"21.72249";"21.66491";"0";"0";"0";"0";"20.6";
"11/04/2002 15:00:00";"0.236226";"-1.623433";"-1.309836";"0.935874";"0";"0.7013113";"-0.083949";"0";"0";"0";"0";"1.813921";"0";"0";"22.05181";"22.15896";"22.10538";"0";"0";"0";"0";"21";
"11/04/2002 16:00:00";"0.262846";"-1.544356";"-0.946327";"0.897097";"0";"0.7064332";"-0.217655";"0";"0";"0";"0";"1.467543";"0";"0";"22.20972";"22.43389";"22.3218";"0";"0";"0";"0";"19.5";
"11/04/2002 17:00:00";"0.229929";"-1.314803";"-0.363581";"0.87619";"0";"0.7093625";"-0.315442";"0";"0";"0";"0";"0.8450701";"0";"0";"22.16064";"22.48046";"22.32055";"0";"0";"0";"0";"18.25";
"11/04/2002 18:00:00";"0.108748";"-0.892682";"0.30638";"0.799519";"0";"0.7116815";"-0.434513";"0";"0";"0";"0";"2.224109E-02";"0";"0";"21.8535";"22.24725";"22.05038";"0";"0";"0";"0";"16.5";
"11/04/2002 19:00:00";"-0.094366";"-0.6858";"0.735532";"0.592646";"0";"0.7164624";"-0.664684";"0";"0";"0";"0";"0";"0";"0";"21.31792";"21.9027";"21.61031";"0";"0";"0";"0";"13.225";
"11/04/2002 20:00:00";"-0.307418";"-0.46652";"0.953175";"0.40909";"0";"0.7210336";"-0.729323";"0";"0";"0.202959";"0";"0";"0";"0";"20.92099";"21.50112";"21.21105";"0.202959";"0";"0";"0";"12.075";
"11/04/2002 21:00:00";"-0.476522";"-0.242846";"1.067808";"0.282039";"0";"0.7239679";"-0.887008";"0";"0";"0.202959";"0";"0";"0";"0";"20.42131";"21.0981";"20.75971";"0.202959";"0";"0";"0";"9.75";
"11/04/2002 22:00:00";"-0.575259";"-0.022739";"1.141443";"0.198896";"0";"0.7273405";"-0.916344";"0";"0";"0.202959";"0";"0";"0";"0";"19.99631";"20.68521";"20.34076";"0.202959";"0";"0";"0";"9";
"11/04/2002 23:00:00";"-0.609707";"0.131689";"1.057676";"0.070824";"0";"0.8101064";"-0.886659";"0";"0";"0.202959";"9.280502E-02";"0";"0";"-0.1022683";"19.63969";"20.31927";"19.97948";"0.202959";"0";"0";"0.172422";"9";
"11/04/2002";"-0.594274";"0.313977";"1.068345";"-0.014152";"0";"0.9763443";"-0.851173";"0";"0";"0";"0.2817442";"0";"0";"-0.2945688";"19.21395";"19.95344";"19.5837";"0";"0";"0";"0.517256";"9";
"12/04/2002 01:00:00";"-0.597386";"0.468495";"1.035213";"-0.107939";"0";"1.058879";"-0.823181";"0";"0";"0";"0.3770979";"0";"0";"-0.3798731";"18.87828";"19.59539";"19.23684";"0";"0";"0";"0.689664";"9";
"12/04/2002 02:00:00";"-0.595933";"0.597503";"0.968985";"-0.188974";"0";"1.057693";"-0.798132";"0";"0";"0";"0.3770979";"0";"0";"-0.3682904";"18.57763";"19.26486";"18.92125";"0";"0";"0";"0.689664";"9";
"12/04/2002 03:00:00";"-0.591578";"0.706138";"0.891179";"-0.208728";"0";"1.056731";"-0.775585";"0";"0.023211";"0";"0.3770979";"0";"0";"-0.3346837";"18.30704";"18.9659";"18.63647";"0";"0.027307";"0";"0.689664";"9";
"12/04/2002 04:00:00";"-0.594491";"0.768159";"0.759496";"-0.179712";"0";"1.056108";"-0.760583";"0";"0.079936";"0";"0.3770979";"0";"9.409776E-03";"-0.280466";"18.12706";"18.72869";"18.42787";"0";"0.094042";"0";"0.689664";"9";
"12/04/2002 05:00:00";"-0.606147";"0.82515";"0.667561";"-0.221072";"0";"1.055931";"-0.749403";"0";"0.174626";"0";"0.3770979";"0";"5.742968E-02";"-0.2285044";"17.99398";"18.51069";"18.25233";"0";"0.205442";"0";"0.689664";"9";
"12/04/2002 06:00:00";"-0.635712";"0.837843";"0.552077";"-0.34434";"0";"1.055117";"-0.744914";"0";"0.34968";"0";"0.3770979";"9.945291E-02";"0.1109128";"-0.1049246";"17.93939";"18.315";"18.1272";"0";"0.411387";"0";"0.689664";"9";
"12/04/2002 07:00:00";"-0.641443";"0.758652";"0.351941";"-0.490564";"0";"1.055109";"-0.741432";"0";"0.427662";"0";"0.3770979";"0.4025929";"0.1708708";"-8.535036E-02";"17.89751";"18.20851";"18.05301";"0";"0.503132";"0";"0.689664";"9";
"12/04/2002 08:00:00";"-0.644686";"0.368022";"-0.319773";"-0.72314";"0";"0.8820595";"-0.635424";"0";"0.02403";"1.014776";"0.188549";"1.106769";"9.850022E-03";"-0.1331843";"18.16514";"18.36297";"18.26405";"1.014776";"0.02827";"0";"0.344834";"10.5";
"12/04/2002 09:00:00";"-0.457017";"-0.089304";"-0.979047";"-0.673464";"0";"0.7955413";"-0.511662";"0";"0";"1.014776";"9.427448E-02";"1.848572";"0";"-5.976161E-02";"18.71588";"18.82237";"18.76913";"1.014776";"0";"0";"0.172422";"12.5";
"12/04/2002 10:00:00";"-0.198501";"-0.347324";"-1.399305";"-0.331031";"0";"0.7073293";"-0.340465";"0";"0";"1.014776";"0";"1.786543";"0";"0";"19.42544";"19.41818";"19.42181";"1.014776";"0";"0";"0";"15.25";
"12/04/2002 11:00:00";"0.079345";"-0.440543";"-1.346022";"0.277218";"0";"0.7088206";"-0.294679";"0";"0";"0";"0";"1.582614";"0";"0";"19.62483";"19.97282";"19.79883";"0";"0";"0";"0";"16";
"12/04/2002 12:00:00";"0.112638";"-0.570008";"-1.181154";"0.681606";"0";"0.7055899";"-0.266003";"0";"0";"0";"0";"1.378121";"0";"0";"20.03096";"20.3789";"20.20493";"0";"0";"0";"0";"16.75";
"12/04/2002 13:00:00";"0.054475";"-0.886675";"-1.333114";"0.715953";"0";"0.7035187";"-0.169339";"0";"0";"0";"0";"1.707797";"0";"0";"20.60186";"20.84824";"20.72505";"0";"0";"0";"0";"18.5";
"12/04/2002 14:00:00";"0.122674";"-1.197814";"-1.337365";"0.825965";"0";"0.7051219";"-0.225815";"0";"0";"0";"0";"1.796126";"0";"0";"21.05068";"21.33717";"21.19393";"0";"0";"0";"0";"18.25";
"12/04/2002 15:00:00";"0.152261";"-1.473617";"-1.282016";"0.859402";"0";"0.7033842";"-0.166912";"0";"0";"0";"0";"1.975188";"0";"0";"21.57922";"21.794";"21.68661";"0";"0";"0";"0";"19.5";
"12/04/2002 16:00:00";"0.190719";"-1.750393";"-1.270802";"0.748953";"0";"0.7023749";"-0.164641";"0";"0";"0";"0";"2.213292";"0";"0";"22.05472";"22.25018";"22.15245";"0";"0";"0";"0";"20";
"12/04/2002 17:00:00";"0.286066";"-1.458183";"-0.774326";"0.73747";"0";"0.7085648";"-0.295884";"0";"0";"0";"0";"1.407631";"0";"0";"22.17146";"22.46304";"22.31725";"0";"0";"0";"0";"18.5";
"12/04/2002 18:00:00";"0.228661";"-0.801969";"0.142634";"0.783191";"0";"0.7103688";"-0.433136";"0";"0";"0";"0";"2.074499E-02";"0";"0";"21.83747";"22.244";"22.04074";"0";"0";"0";"0";"16.5";
"12/04/2002 19:00:00";"-0.060354";"-0.634901";"0.635134";"0.566315";"0";"0.7139698";"-0.563299";"0";"0";"0";"0";"0";"0";"0";"21.39268";"21.90101";"21.64684";"0";"0";"0";"0";"14.5";
"12/04/2002 20:00:00";"-0.269745";"-0.455387";"0.83241";"0.329932";"0";"0.7186309";"-0.638743";"0";"0";"0.202959";"0";"0";"0";"0";"21.03173";"21.53735";"21.28454";"0.202959";"0";"0";"0";"13.25";
"12/04/2002 21:00:00";"-0.375879";"-0.273937";"0.914657";"0.168183";"0";"0.7204205";"-0.691329";"0";"0";"0.202959";"0";"0";"0";"0";"20.64284";"21.18653";"20.91468";"0.202959";"0";"0";"0";"12.25";
"12/04/2002 22:00:00";"-0.459114";"-0.089065";"0.973543";"0.093068";"0";"0.7198603";"-0.683091";"0";"0";"0.202959";"0";"0";"0";"0";"20.28481";"20.82623";"20.55552";"0.202959";"0";"0";"0";"12";
"12/04/2002 23:00:00";"-0.544446";"0.060633";"0.944066";"0.050015";"0";"0.8047926";"-0.716851";"0";"0";"0.202959";"9.184875E-02";"0";"0";"-8.329168E-02";"19.92069";"20.49487";"20.20778";"0.202959";"0";"0";"0.172422";"11.25";
"12/04/2002";"-0.562394";"0.234309";"0.979209";"0.050203";"0";"0.9741886";"-0.765046";"0";"0";"0";"0.2794635";"0";"0";"-0.2658912";"19.47204";"20.16523";"19.81864";"0";"0";"0";"0.517256";"10.25";
"13/04/2002 01:00:00";"-0.589817";"0.385091";"0.966871";"0.024185";"0";"1.058394";"-0.802029";"0";"0";"0";"0.3763311";"0";"0";"-0.3705779";"19.11657";"19.83866";"19.47761";"0";"0";"0";"0.689664";"9.475";
"13/04/2002 02:00:00";"-0.584568";"0.506165";"0.904255";"-0.034177";"0";"1.058304";"-0.811771";"0";"0";"0";"0.3770979";"0";"0";"-0.3744677";"18.82018";"19.53711";"19.17865";"0";"0";"0";"0.689664";"9.075";
"13/04/2002 03:00:00";"-0.574307";"0.620449";"0.854976";"-0.10657";"0";"1.057419";"-0.795839";"0";"0";"0";"0.3770979";"0";"0";"-0.366957";"18.55152";"19.24573";"18.89863";"0";"0";"0";"0.689664";"9";
"13/04/2002 04:00:00";"-0.575882";"0.727834";"0.818862";"-0.173609";"0";"1.058527";"-0.836735";"0";"0.041557";"0";"0.3770979";"0";"3.029869E-03";"-0.346181";"18.26649";"18.96405";"18.61527";"0";"0.048892";"0";"0.689664";"8.25";
"13/04/2002 05:00:00";"-0.602185";"0.835295";"0.808514";"-0.234516";"0";"1.058382";"-0.841207";"0";"0.144641";"0";"0.3770979";"0";"3.525896E-02";"-0.2767092";"18.06267";"18.68241";"18.37254";"0";"0.170165";"0";"0.689664";"8";
"13/04/2002 06:00:00";"-0.662961";"0.86441";"0.700596";"-0.352659";"0";"1.059607";"-0.895975";"0";"0.390488";"0";"0.3770979";"0.1222414";"0.1291567";"-0.1481096";"17.94032";"18.43324";"18.18678";"0";"0.459399";"0";"0.689664";"7.25";
"13/04/2002 07:00:00";"-0.710375";"0.708968";"0.423492";"-0.547233";"0";"1.057968";"-0.861446";"0";"0.437118";"0";"0.3770979";"0.6628793";"0.1510193";"-0.1079334";"17.89161";"18.3098";"18.10071";"0";"0.514255";"0";"0.689664";"7.6";
"13/04/2002 08:00:00";"-0.695131";"0.190899";"-0.387579";"-0.839144";"0";"0.8861045";"-0.792099";"0";"0.033047";"1.014776";"0.188549";"1.684196";"1.425061E-02";"-0.1632151";"18.19733";"18.52102";"18.35918";"1.014776";"0.038879";"0";"0.344834";"8.7";
"13/04/2002 09:00:00";"-0.462128";"-0.215563";"-1.060985";"-0.732091";"0";"0.7977859";"-0.622867";"0";"0";"1.014776";"9.419334E-02";"2.259894";"0";"-7.222041E-02";"18.78388";"19.02366";"18.90377";"1.014776";"0";"0";"0.172422";"11.25";
"13/04/2002 10:00:00";"-0.182862";"-0.340207";"-1.403402";"-0.277488";"0";"0.7112904";"-0.489532";"0";"0";"1.014776";"0";"1.865906";"0";"0";"19.46856";"19.60196";"19.53526";"1.014776";"0";"0";"0";"13.5";
"13/04/2002 11:00:00";"0.025076";"-0.380551";"-1.217402";"0.35034";"0";"0.7099738";"-0.34129";"0";"0";"0";"0";"1.508677";"0";"0";"19.69051";"20.09128";"19.89089";"0";"0";"0";"0";"15.5";
"13/04/2002 12:00:00";"0.097051";"-0.577513";"-1.21885";"0.812545";"0";"0.7034441";"-0.219884";"0";"0";"0";"0";"1.313377";"0";"0";"20.21876";"20.52913";"20.37395";"0";"0";"0";"0";"17.5";
"13/04/2002 13:00:00";"0.066959";"-0.939027";"-1.456162";"0.868881";"0";"0.7017671";"-0.166941";"0";"0";"0";"0";"1.688198";"0";"0";"20.82359";"21.05956";"20.94157";"0";"0";"0";"0";"18.75";
"13/04/2002 14:00:00";"0.204414";"-1.125303";"-1.33828";"0.992166";"0";"0.7009314";"-0.128438";"0";"0";"0";"0";"1.451782";"0";"0";"21.35116";"21.52946";"21.44031";"0";"0";"0";"0";"19.75";
"13/04/2002 15:00:00";"0.248706";"-1.231621";"-1.141686";"0.967344";"0";"0.7041404";"-0.139306";"0";"0";"0";"0";"1.32639";"0";"0";"21.73812";"21.90047";"21.8193";"0";"0";"0";"0";"20";
"13/04/2002 16:00:00";"0.168021";"-1.093941";"-0.622273";"0.868013";"0";"0.7128902";"-0.434068";"0";"0";"0";"0";"0.9474796";"0";"0";"21.58821";"22.02477";"21.80649";"0";"0";"0";"0";"16.25";
"13/04/2002 17:00:00";"0.016822";"-0.788582";"0.120731";"0.777823";"0";"0.71591";"-0.518574";"0";"0";"0";"0";"0.4162278";"0";"0";"21.3564";"21.87099";"21.6137";"0";"0";"0";"0";"15";
"13/04/2002 18:00:00";"-0.146247";"-0.523687";"0.554168";"0.593806";"0";"0.7169318";"-0.556925";"0";"0";"0";"0";"0.0162486";"0";"0";"21.05869";"21.58029";"21.31949";"0";"0";"0";"0";"14.25";
"13/04/2002 19:00:00";"-0.273235";"-0.333022";"0.780275";"0.378521";"0";"0.7183302";"-0.599045";"0";"0";"0";"0";"0";"0";"0";"20.70253";"21.24936";"20.97594";"0";"0";"0";"0";"13.4";
"13/04/2002 20:00:00";"-0.377226";"-0.173437";"0.834215";"0.173584";"0";"0.7199361";"-0.666513";"0";"0";"0.202959";"0";"0";"0";"0";"20.39315";"20.91887";"20.65601";"0.202959";"0";"0";"0";"12.3";
"13/04/2002 21:00:00";"-0.455377";"0.005851";"0.907447";"0.016513";"0";"0.7215723";"-0.725158";"0";"0";"0.202959";"0";"0";"0";"0";"20.02262";"20.57744";"20.30003";"0.202959";"0";"0";"0";"11.25";
"13/04/2002 22:00:00";"-0.502715";"0.174311";"0.943966";"-0.097552";"0";"0.7221648";"-0.743894";"0";"0";"0.202959";"0";"0";"0";"0";"19.68202";"20.23521";"19.95861";"0.202959";"0";"0";"0";"10.7";
"13/04/2002 23:00:00";"-0.529025";"0.314731";"0.917107";"-0.178492";"0";"0.8062942";"-0.762593";"0";"0";"0.202959";"9.373637E-02";"0";"0";"-0.0882443";"19.33972";"19.91466";"19.62719";"0.202959";"0";"0";"0.172422";"10.15";
"13/04/2002";"-0.54333";"0.478094";"0.951906";"-0.149187";"0";"0.9744187";"-0.802462";"0";"0";"0";"0.2827744";"0";"0";"-0.2777034";"18.88932";"19.59292";"19.24112";"0";"0";"0";"0.517256";"9.25";
"14/04/2002 01:00:00";"-0.591059";"0.607415";"0.917867";"-0.103862";"0";"1.057417";"-0.798862";"0";"0";"0";"0.3770979";"0";"0";"-0.3682914";"18.5876";"19.29108";"18.93934";"0";"0";"0";"0.689664";"9";
"14/04/2002 02:00:00";"-0.593646";"0.696476";"0.820073";"-0.130128";"0";"1.057768";"-0.809505";"0";"0.014432";"0";"0.3770979";"0";"0";"-0.3582926";"18.32841";"19.02343";"18.67592";"0";"0.016979";"0";"0.689664";"8.625";
"14/04/2002 03:00:00";"-0.592946";"0.793681";"0.780891";"-0.182254";"0";"1.058278";"-0.833686";"0";"0.091902";"0";"0.3770979";"0";"1.489467E-02";"-0.3059101";"18.1021";"18.75763";"18.42987";"0";"0.108121";"0";"0.689664";"8.125";
"14/04/2002 04:00:00";"-0.627985";"0.879295";"0.747147";"-0.256162";"0";"1.059438";"-0.897374";"0";"0.340817";"0";"0.3770979";"0";"9.971123E-02";"-0.1692969";"17.95591";"18.49513";"18.22552";"0";"0.40096";"0";"0.689664";"7.25";
"14/04/2002 05:00:00";"-0.692063";"0.93403";"0.672587";"-0.368492";"0";"1.059569";"-0.913748";"0";"0.599055";"0";"0.3770979";"0";"0.2842935";"-0.1026619";"17.89177";"18.25229";"18.07203";"0";"0.704771";"0";"0.689664";"7";
"14/04/2002 06:00:00";"-0.747676";"0.959659";"0.571594";"-0.500793";"0";"1.059292";"-0.909096";"0";"0.7958";"0";"0.3770979";"5.342636E-02";"0.481013";"-0.1005206";"17.83632";"18.04868";"17.9425";"0";"0.936236";"0";"0.689664";"7";
"14/04/2002 07:00:00";"-0.770221";"0.892552";"0.387314";"-0.643271";"0";"1.057705";"-0.866754";"0";"0.855926";"0";"0.3770979";"0.3154033";"0.5534744";"-0.0946538";"17.79723";"17.92737";"17.8623";"0";"1.006971";"0";"0.689664";"7.45";
"14/04/2002 08:00:00";"-0.773462";"0.483484";"-0.279219";"-0.867592";"0";"0.8890383";"-0.772358";"0";"0.23103";"1.014776";"0.188549";"1.110715";"0.1273874";"-7.399825E-02";"17.90926";"18.07694";"17.9931";"1.014776";"0.271799";"0";"0.344834";"8.65";
"14/04/2002 09:00:00";"-0.535431";"0.153577";"-0.826747";"-0.737018";"0";"0.7995601";"-0.643802";"0";"0.015056";"1.014776";"9.427448E-02";"1.710851";"1.098527E-02";"-7.042959E-02";"18.26862";"18.48162";"18.37512";"1.014776";"0.017713";"0";"0.172422";"10.5";
"14/04/2002 10:00:00";"-0.276395";"0.026913";"-1.108917";"-0.340991";"0";"0.7136257";"-0.515792";"0";"0";"1.014776";"0";"1.403897";"0";"0";"18.7673";"18.94726";"18.85728";"1.014776";"0";"0";"0";"12.5";
"14/04/2002 11:00:00";"-0.068015";"-0.120579";"-1.026136";"0.168141";"0";"0.7125185";"-0.421975";"0";"0";"0";"0";"1.42904";"0";"0";"18.90075";"19.38602";"19.14338";"0";"0";"0";"0";"13.75";
"14/04/2002 12:00:00";"0.021956";"-0.300237";"-1.065416";"0.607288";"0";"0.7045397";"-0.259444";"0";"0";"0";"0";"1.242207";"0";"0";"19.44314";"19.7925";"19.61782";"0";"0";"0";"0";"16.25";
"14/04/2002 13:00:00";"0.046523";"-0.678475";"-1.347996";"0.855482";"0";"0.7027109";"-0.184681";"0";"0";"0";"0";"1.426201";"0";"0";"20.03624";"20.30894";"20.17259";"0";"0";"0";"0";"17.75";
"14/04/2002 14:00:00";"0.046543";"-0.988546";"-1.419393";"0.871094";"0";"0.7095931";"-0.319326";"0";"0";"0";"0";"1.804988";"0";"0";"20.43432";"20.81152";"20.62292";"0";"0";"0";"0";"16.5";
"14/04/2002 15:00:00";"0.019998";"-1.081387";"-1.050292";"0.819338";"0";"0.7152957";"-0.499541";"0";"0";"0";"0";"1.797108";"0";"0";"20.61248";"21.13802";"20.87525";"0";"0";"0";"0";"14.5";
"14/04/2002 16:00:00";"-0.032081";"-0.889553";"-0.574518";"0.721463";"0";"0.7139099";"-0.431624";"0";"0";"0";"0";"1.313411";"0";"0";"20.8012";"21.26098";"21.03109";"0";"0";"0";"0";"15.5";
"14/04/2002 17:00:00";"-0.050466";"-0.601819";"-0.051968";"0.654973";"0";"0.7140488";"-0.446554";"0";"0";"0";"0";"0.4587243";"0";"0";"20.7309";"21.18436";"20.95763";"0";"0";"0";"0";"15.25";
"14/04/2002 18:00:00";"-0.128462";"-0.3539";"0.428164";"0.542542";"0";"0.7160761";"-0.566392";"0";"0";"0";"0";"1.475883E-02";"0";"0";"20.40644";"20.94734";"20.67689";"0";"0";"0";"0";"13.5";
"14/04/2002 19:00:00";"-0.267533";"-0.181415";"0.682667";"0.346136";"0";"0.7162816";"-0.58396";"0";"0";"0";"0";"0";"0";"0";"20.10742";"20.64401";"20.37571";"0";"0";"0";"0";"13";
"14/04/2002 20:00:00";"-0.370878";"-0.059874";"0.705238";"0.138117";"0";"0.7167237";"-0.567109";"0";"0";"0.202959";"0";"0";"0";"0";"19.9029";"20.35672";"20.12981";"0.202959";"0";"0";"0";"13";
"14/04/2002 21:00:00";"-0.409906";"0.066082";"0.721171";"0.011008";"0";"0.7185149";"-0.60617";"0";"0";"0.202959";"0";"0";"0";"0";"19.60987";"20.08867";"19.84927";"0.202959";"0";"0";"0";"12.25";
"14/04/2002 22:00:00";"-0.444301";"0.20027";"0.756245";"-0.075073";"0";"0.7183677";"-0.605601";"0";"0";"0.202959";"0";"0";"0";"0";"19.34692";"19.81444";"19.58068";"0.202959";"0";"0";"0";"12";
"14/04/2002 23:00:00";"-0.487891";"0.32044";"0.757022";"-0.182811";"0";"0.8028871";"-0.644705";"0";"0";"0.202959";"9.422782E-02";"0";"0";"-7.485564E-02";"19.05062";"19.53884";"19.29473";"0.202959";"0";"0";"0.172422";"11.25";
"14/04/2002";"-0.503225";"0.477204";"0.836374";"-0.235132";"0";"0.9712096";"-0.696581";"0";"0";"0";"0.2828234";"0";"0";"-0.2417368";"18.64942";"19.24579";"18.94761";"0";"0";"0";"0.517256";"10.25";
"15/04/2002 01:00:00";"-0.525903";"0.608729";"0.848547";"-0.279808";"0";"1.053528";"-0.69435";"0";"0.004089";"0";"0.3770979";"0";"0";"-0.3167333";"18.36466";"18.95029";"18.65748";"0";"0.004811";"0";"0.689664";"10";
"15/04/2002 02:00:00";"-0.54432";"0.705462";"0.794803";"-0.324386";"0";"1.05459";"-0.737676";"0";"0.077331";"0";"0.3770979";"0";"1.279694E-02";"-0.275416";"18.11258";"18.67962";"18.3961";"0";"0.090978";"0";"0.689664";"9.25";
"15/04/2002 03:00:00";"-0.565138";"0.789637";"0.744645";"-0.346912";"0";"1.056978";"-0.810768";"0";"0.310211";"0";"0.3770979";"0";"9.084555E-02";"-0.1527865";"17.95706";"18.43004";"18.19355";"0";"0.364954";"0";"0.689664";"8.25";
"15/04/2002 04:00:00";"-0.618122";"0.837836";"0.649202";"-0.394867";"0";"1.059275";"-0.891115";"0";"0.624881";"0";"0.3770979";"0";"0.3178092";"-9.988807E-02";"17.88229";"18.20566";"18.04397";"0";"0.735155";"0";"0.689664";"7.25";
"15/04/2002 05:00:00";"-0.705001";"0.890172";"0.599387";"-0.481747";"0";"1.061634";"-0.971872";"0";"0.928095";"0";"0.3770979";"0";"0.5935524";"-0.1066149";"17.80693";"17.99197";"17.89945";"0";"1.091876";"0";"0.689664";"6.25";
"15/04/2002 06:00:00";"-0.779465";"0.917112";"0.527147";"-0.606334";"0";"1.058942";"-0.924427";"0";"1.056873";"0";"0.3770979";"5.387185E-02";"0.7353362";"-9.989122E-02";"17.76109";"17.8076";"17.78435";"0";"1.243378";"0";"0.689664";"6.75";
"15/04/2002 07:00:00";"-0.794618";"0.784937";"0.267929";"-0.75163";"0";"1.05612";"-0.835677";"0";"0.998483";"0";"0.3770979";"0.4504914";"0.7047093";"-8.933233E-02";"17.73829";"17.73605";"17.73717";"0";"1.174686";"0";"0.689664";"7.75";
"15/04/2002 08:00:00";"-0.72295";"0.189492";"-0.588029";"-0.94931";"0";"0.8811505";"-0.638151";"0";"0.168256";"1.014776";"0.188549";"1.625391";"0.1026959";"-8.206225E-02";"17.94217";"18.03553";"17.98885";"1.014776";"0.197949";"0";"0.344834";"10.25";
"15/04/2002 09:00:00";"-0.403447";"-0.331712";"-1.239312";"-0.747394";"0";"0.7900948";"-0.380992";"0";"0";"1.014776";"9.427448E-02";"2.284453";"0";"-4.459373E-02";"18.65161";"18.62945";"18.64053";"1.014776";"0";"0";"0.172422";"14";
"15/04/2002 10:00:00";"-0.088925";"-0.536561";"-1.658256";"-0.294572";"0";"0.7057047";"-0.293148";"0";"0";"1.014776";"0";"1.99371";"0";"0";"19.35343";"19.32292";"19.33818";"1.014776";"0";"0";"0";"15.75";
"15/04/2002 11:00:00";"0.19936";"-0.540942";"-1.507524";"0.439983";"0";"0.7037186";"-0.178061";"0";"0";"0";"0";"1.524291";"0";"0";"19.70192";"19.92149";"19.8117";"0";"0";"0";"0";"17.5";
"15/04/2002 12:00:00";"0.265935";"-0.746567";"-1.49035";"1.010495";"0";"0.6997076";"-0.066156";"0";"0";"0";"0";"1.201141";"0";"0";"20.32448";"20.45938";"20.39193";"0";"0";"0";"0";"19.5";
"15/04/2002 13:00:00";"0.232764";"-1.104473";"-1.61723";"1.217151";"0";"0.6996249";"-0.050415";"0";"0";"0";"0";"1.414835";"0";"0";"20.93097";"21.03279";"20.98188";"0";"0";"0";"0";"20.3";
"15/04/2002 14:00:00";"0.225104";"-1.28213";"-1.445951";"1.167";"0";"0.6998698";"-0.045585";"0";"0";"0";"0";"1.443449";"0";"0";"21.42164";"21.49698";"21.45931";"0";"0";"0";"0";"20.85";
"15/04/2002 15:00:00";"0.155985";"-1.367575";"-1.045383";"0.896233";"0";"0.7067887";"-0.225192";"0";"0";"0";"0";"1.474271";"0";"0";"21.5457";"21.77506";"21.66038";"0";"0";"0";"0";"18.75";
"15/04/2002 16:00:00";"0.118736";"-1.366355";"-0.653658";"0.736634";"0";"0.7089023";"-0.292714";"0";"0";"0";"0";"1.456281";"0";"0";"21.62672";"21.95182";"21.78927";"0";"0";"0";"0";"18";
"15/04/2002 17:00:00";"0.118277";"-0.944224";"-0.073083";"0.749854";"0";"0.7104142";"-0.346657";"0";"0";"0";"0";"0.4481066";"0";"0";"21.53354";"21.88113";"21.70733";"0";"0";"0";"0";"17.25";
"15/04/2002 18:00:00";"-0.006905";"-0.695238";"0.414462";"0.637829";"0";"0.7121509";"-0.405513";"0";"0";"0";"0";"1.476464E-02";"0";"0";"21.24334";"21.64019";"21.44176";"0";"0";"0";"0";"16.25";
"15/04/2002 19:00:00";"-0.155912";"-0.530241";"0.662784";"0.425323";"0";"0.7133926";"-0.46056";"0";"0";"0";"0";"0";"0";"0";"20.90083";"21.34224";"21.12153";"0";"0";"0";"0";"15.25";
"15/04/2002 20:00:00";"-0.269889";"-0.377027";"0.756733";"0.230898";"0";"0.7169198";"-0.579531";"0";"0";"0.202959";"0";"0";"0";"0";"20.566";"21.03471";"20.80036";"0.202959";"0";"0";"0";"13.5";
"15/04/2002 21:00:00";"-0.368856";"-0.187418";"0.877105";"0.087524";"0";"0.719348";"-0.65344";"0";"0";"0.202959";"0";"0";"0";"0";"20.18296";"20.69862";"20.44079";"0.202959";"0";"0";"0";"12.25";
"15/04/2002 22:00:00";"-0.442704";"-0.007822";"0.938536";"-0.02176";"0";"0.7210401";"-0.707772";"0";"0";"0.202959";"0";"0";"0";"0";"19.81233";"20.35301";"20.08267";"0.202959";"0";"0";"0";"11.25";
"15/04/2002 23:00:00";"-0.506825";"0.16473";"0.970355";"-0.123195";"0";"0.8062372";"-0.760815";"0";"0";"0.202959";"0.0934458";"0";"0";"-8.806401E-02";"19.42142";"20.00308";"19.71225";"0.202959";"0";"0";"0.172422";"10.25";
"15/04/2002";"-0.543564";"0.35986";"1.04524";"-0.183116";"0";"0.9745946";"-0.807105";"0";"0";"0";"0.2826949";"0";"0";"-0.2793052";"18.94512";"19.63793";"19.29152";"0";"0";"0";"0.517256";"9.25";
"16/04/2002 01:00:00";"-0.568314";"0.523243";"1.041411";"-0.230916";"0";"1.057334";"-0.799348";"0";"0";"0";"0.3770979";"0";"0";"-0.3685073";"18.59308";"19.27966";"18.93637";"0";"0";"0";"0.689664";"9";
"16/04/2002 02:00:00";"-0.575946";"0.640986";"0.952118";"-0.27311";"0";"1.056315";"-0.776065";"0";"0.017259";"0";"0.3770979";"0";"0";"-0.3405979";"18.31301";"18.96096";"18.63698";"0";"0.020305";"0";"0.689664";"9";
"16/04/2002 03:00:00";"-0.573003";"0.728773";"0.844499";"-0.303125";"0";"1.05613";"-0.758645";"0";"0.085483";"0";"0.3770979";"0";"1.498614E-02";"-0.2794451";"18.10487";"18.68281";"18.39384";"0";"0.100567";"0";"0.689664";"9";
"16/04/2002 04:00:00";"-0.585902";"0.796508";"0.743193";"-0.340091";"0";"1.055791";"-0.747963";"0";"0.239065";"0";"0.3770979";"0";"7.393182E-02";"-0.1795504";"17.97805";"18.43667";"18.20736";"0";"0.281254";"0";"0.689664";"9";
"16/04/2002 05:00:00";"-0.618171";"0.836934";"0.63066";"-0.404081";"0";"1.056664";"-0.806931";"0";"0.522904";"0";"0.3770979";"0";"0.2432907";"-0.0913284";"17.90899";"18.22105";"18.06502";"0";"0.615181";"0";"0.689664";"8.25";
"16/04/2002 06:00:00";"-0.661757";"0.829193";"0.492402";"-0.478722";"0";"1.055273";"-0.760373";"0";"0.622024";"0";"0.3770979";"0.103319";"0.3565943";"-8.487359E-02";"17.86753";"18.05913";"17.96333";"0";"0.731793";"0";"0.689664";"8.75";
"16/04/2002 07:00:00";"-0.669918";"0.658565";"0.228357";"-0.59576";"0";"1.056033";"-0.780495";"0";"0.65906";"0";"0.3770979";"0.5667064";"0.3859211";"-8.593863E-02";"17.82507";"18.01198";"17.91852";"0";"0.775366";"0";"0.689664";"8.475";
"16/04/2002 08:00:00";"-0.649566";"0.174261";"-0.515717";"-0.837327";"0";"0.8842176";"-0.705891";"0";"0.098468";"1.014776";"0.188549";"1.565658";"5.193597E-02";"-0.1164987";"18.06384";"18.26705";"18.16544";"1.014776";"0.115843";"0";"0.344834";"9.575";
"16/04/2002 09:00:00";"-0.39377";"-0.037611";"-0.960333";"-0.648227";"0";"0.7959678";"-0.521709";"0";"0.001077";"1.014776";"9.427448E-02";"1.706399";"0";"-5.973489E-02";"18.58238";"18.70318";"18.64278";"1.014776";"0.001267";"0";"0.172422";"12.25";
"16/04/2002 10:00:00";"-0.186589";"-0.194404";"-1.226518";"-0.291751";"0";"0.7049054";"-0.266155";"0";"0";"1.014776";"0";"1.392407";"0";"0";"19.27144";"19.18972";"19.23058";"1.014776";"0";"0";"0";"16";
"16/04/2002 11:00:00";"-0.036277";"-0.33074";"-1.114271";"0.089197";"0";"0.7059094";"-0.194634";"0";"0";"0";"0";"1.391541";"0";"0";"19.40329";"19.62754";"19.51542";"0";"0";"0";"0";"17";
"16/04/2002 12:00:00";"0.060335";"-0.44548";"-0.992204";"0.434702";"0";"0.703591";"-0.159417";"0";"0";"0";"0";"1.256816";"0";"0";"19.72372";"19.9885";"19.85611";"0";"0";"0";"0";"17.75";
"16/04/2002 13:00:00";"0.056493";"-0.718842";"-1.116437";"0.605633";"0";"0.7089495";"-0.286746";"0";"0";"0";"0";"1.456754";"0";"0";"20.03319";"20.39683";"20.21501";"0";"0";"0";"0";"16.5";
"16/04/2002 14:00:00";"0.020316";"-0.961164";"-1.039078";"0.700735";"0";"0.7122896";"-0.411435";"0";"0";"0";"0";"1.739188";"0";"0";"20.29786";"20.76239";"20.53012";"0";"0";"0";"0";"15.25";
"16/04/2002 15:00:00";"0.026799";"-1.085056";"-0.978389";"0.747184";"0";"0.7062921";"-0.283926";"0";"0";"0";"0";"1.698323";"0";"0";"20.75704";"21.10786";"20.93245";"0";"0";"0";"0";"17.25";
"16/04/2002 16:00:00";"0.119776";"-0.99062";"-0.734237";"0.808804";"0";"0.7105631";"-0.348404";"0";"0";"0";"0";"1.103806";"0";"0";"20.94548";"21.32907";"21.13728";"0";"0";"0";"0";"16.65";
"16/04/2002 17:00:00";"0.047381";"-0.876559";"-0.259134";"0.709454";"0";"0.7137246";"-0.454883";"0";"0";"0";"0";"0.82156";"0";"0";"20.88243";"21.35204";"21.11724";"0";"0";"0";"0";"15.3";
"16/04/2002 18:00:00";"-0.052876";"-0.460069";"0.354971";"0.613282";"0";"0.7155888";"-0.519898";"0";"0";"0";"0";"1.327554E-02";"0";"0";"20.607";"21.11043";"20.85872";"0";"0";"0";"0";"14.25";
"16/04/2002 19:00:00";"-0.216102";"-0.302154";"0.644745";"0.39613";"0";"0.7166376";"-0.570644";"0";"0";"0";"0";"0";"0";"0";"20.27914";"20.80826";"20.5437";"0";"0";"0";"0";"13.325";
"16/04/2002 20:00:00";"-0.330692";"-0.167705";"0.712476";"0.189509";"0";"0.7165071";"-0.577295";"0";"0";"0.202959";"0";"0";"0";"0";"20.05186";"20.51476";"20.28331";"0.202959";"0";"0";"0";"13.025";
"16/04/2002 21:00:00";"-0.383178";"-0.03318";"0.740328";"0.045718";"0";"0.7180511";"-0.617898";"0";"0";"0.202959";"0";"0";"0";"0";"19.75034";"20.2357";"19.99302";"0.202959";"0";"0";"0";"12.25";
"16/04/2002 22:00:00";"-0.438686";"0.123511";"0.810997";"-0.008629";"0";"0.7198813";"-0.674129";"0";"0";"0.202959";"0";"0";"0";"0";"19.40399";"19.93546";"19.66972";"0.202959";"0";"0";"0";"11.25";
"16/04/2002 23:00:00";"-0.520392";"0.253523";"0.809463";"-0.024008";"0";"0.8035498";"-0.671679";"0";"0";"0.202959";"9.421744E-02";"0";"0";"-7.803229E-02";"19.11739";"19.65057";"19.38398";"0.202959";"0";"0";"0.172422";"11";
"16/04/2002";"-0.538775";"0.372935";"0.789158";"-0.035197";"0";"0.9699245";"-0.646706";"0";"0";"0";"0.2828234";"0";"0";"-0.2254279";"18.81561";"19.38873";"19.10217";"0";"0";"0";"0.517256";"11";
"17/04/2002 01:00:00";"-0.517149";"0.461234";"0.721274";"-0.082594";"0";"1.054063";"-0.670611";"0";"0";"0";"0.3770979";"0";"0";"-0.3111304";"18.56475";"19.15261";"18.85868";"0";"0";"0";"0.689664";"10.475";
"17/04/2002 02:00:00";"-0.491449";"0.557461";"0.695161";"-0.124808";"0";"1.054045";"-0.684779";"0";"0.005024";"0";"0.3770979";"0";"0";"-0.312187";"18.32391";"18.91955";"18.62173";"0";"0.00591";"0";"0.689664";"10.075";
"17/04/2002 03:00:00";"-0.501942";"0.647337";"0.678034";"-0.174712";"0";"1.055634";"-0.736575";"0";"0.075895";"0";"0.3770979";"0";"1.109148E-02";"-0.2753434";"18.09773";"18.68455";"18.39114";"0";"0.089289";"0";"0.689664";"9.25";
"17/04/2002 04:00:00";"-0.546696";"0.737709";"0.68006";"-0.232655";"0";"1.057671";"-0.810625";"0";"0.306882";"0";"0.3770979";"0";"8.444226E-02";"-0.1500696";"17.95398";"18.44283";"18.1984";"0";"0.361038";"0";"0.689664";"8.25";
"17/04/2002 05:00:00";"-0.614991";"0.791287";"0.616542";"-0.329499";"0";"1.057575";"-0.827309";"0";"0.53866";"0";"0.3770979";"0";"0.2523319";"-9.323519E-02";"17.89533";"18.21922";"18.05728";"0";"0.633718";"0";"0.689664";"8";
"17/04/2002 06:00:00";"-0.66641";"0.812939";"0.515168";"-0.448173";"0";"1.055262";"-0.759649";"0";"0.636977";"0";"0.3770979";"0.052131";"0.3720615";"-8.455433E-02";"17.86036";"18.03678";"17.94857";"0";"0.749385";"0";"0.689664";"8.75";
"17/04/2002 07:00:00";"-0.673626";"0.740994";"0.325973";"-0.579083";"0";"1.054409";"-0.735278";"0";"0.695618";"0";"0.3770979";"0.3083439";"0.4378262";"-8.079566E-02";"17.82612";"17.93742";"17.88177";"0";"0.818374";"0";"0.689664";"9";
"17/04/2002 08:00:00";"-0.668332";"0.409818";"-0.26764";"-0.767411";"0";"0.8858281";"-0.679679";"0";"0.148101";"1.014776";"0.188549";"0.9312495";"7.326945E-02";"-8.227588E-02";"17.92849";"18.07842";"18.00346";"1.014776";"0.174237";"0";"0.344834";"9.75";
"17/04/2002 09:00:00";"-0.483891";"0.212345";"-0.651529";"-0.616492";"0";"0.8018858";"-0.615059";"0";"0.010716";"1.014776";"9.427448E-02";"1.275136";"6.894066E-03";"-6.749868E-02";"18.17833";"18.38254";"18.28043";"1.014776";"0.012608";"0";"0.172422";"10.75";
"17/04/2002 10:00:00";"-0.3574";"0.02703";"-0.898759";"-0.367817";"0";"0.71488";"-0.496187";"0";"0";"1.014776";"0";"1.303348";"0";"0";"18.60587";"18.74937";"18.67762";"1.014776";"0";"0";"0";"12.575";
"17/04/2002 11:00:00";"-0.190998";"-0.083362";"-0.7982";"0.042028";"0";"0.7120849";"-0.399383";"0";"0";"0";"0";"1.360931";"0";"0";"18.65056";"19.10176";"18.87616";"0";"0";"0";"0";"13.775";
"17/04/2002 12:00:00";"-0.198862";"-0.100748";"-0.580097";"0.255762";"0";"0.7112302";"-0.397338";"0";"0";"0";"0";"1.243405";"0";"0";"18.85365";"19.27834";"19.06599";"0";"0";"0";"0";"14";
"17/04/2002 13:00:00";"-0.466262";"-0.106023";"-0.298834";"-0.070068";"0";"0.7097244";"-0.329187";"0";"0";"0";"0";"1.346667";"0";"0";"18.93392";"19.28719";"19.11056";"0";"0";"0";"0";"14.9";
"17/04/2002 14:00:00";"-0.343352";"-0.379782";"-0.550608";"0.005823";"0";"0.710097";"-0.336078";"0";"0";"0";"0";"1.632217";"0";"0";"19.17089";"19.54681";"19.35885";"0";"0";"0";"0";"15.05";
"17/04/2002 15:00:00";"-0.094548";"-0.420323";"-0.676557";"0.340106";"0";"0.7070184";"-0.246387";"0";"0";"0";"0";"1.259162";"0";"0";"19.53579";"19.85232";"19.69405";"0";"0";"0";"0";"16.5";
"17/04/2002 16:00:00";"-0.029354";"-0.454327";"-0.585475";"0.418203";"0";"0.7064456";"-0.22446";"0";"0";"0";"0";"0.9156529";"0";"0";"19.77107";"20.05202";"19.91155";"0";"0";"0";"0";"17";
"17/04/2002 17:00:00";"-0.008656";"-0.303742";"-0.196237";"0.458512";"0";"0.7104285";"-0.341223";"0";"0";"0";"0";"0.360051";"0";"0";"19.68957";"20.07071";"19.88014";"0";"0";"0";"0";"15.5";
"17/04/2002 18:00:00";"-0.088332";"-0.125915";"0.202146";"0.40144";"0";"0.7112644";"-0.369988";"0";"0";"0";"0";"0.0132808";"0";"0";"19.53574";"19.92943";"19.73258";"0";"0";"0";"0";"15";
"17/04/2002 19:00:00";"-0.250127";"0.02351";"0.478271";"0.259526";"0";"0.7167407";"-0.589232";"0";"0";"0";"0";"0";"0";"0";"19.14487";"19.68835";"19.41661";"0";"0";"0";"0";"12";
"17/04/2002 20:00:00";"-0.464276";"0.214421";"0.726672";"0.136777";"0";"0.7212291";"-0.710539";"0";"0";"0.202959";"0";"0";"0";"0";"18.81569";"19.37232";"19.094";"0.202959";"0";"0";"0";"10.25";
"17/04/2002 21:00:00";"-0.554986";"0.347674";"0.768444";"0.040571";"0";"0.7229006";"-0.769118";"0";"0";"0.202959";"0";"0";"0";"0";"18.48883";"19.08507";"18.78695";"0.202959";"0";"0";"0";"9.25";
"17/04/2002 22:00:00";"-0.584516";"0.469391";"0.771576";"-0.021779";"0";"0.7229612";"-0.769931";"0";"0.010825";"0.202959";"0";"0";"1.084549E-02";"0";"18.24064";"18.81391";"18.52728";"0.202959";"0.012736";"0";"0";"9";
"17/04/2002 23:00:00";"-0.599037";"0.560394";"0.722266";"-0.089616";"0";"0.80758";"-0.816036";"0";"0.117096";"0.202959";"9.427448E-02";"0";"8.211222E-02";"-5.881115E-02";"18.0177";"18.56147";"18.28958";"0.202959";"0.137761";"0";"0.172422";"8.25";
