"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"17/04/2002";"-0.621137";"0.647777";"0.693658";"-0.119107";"0";"0.9743336";"-0.828273";"0";"0.430008";"0";"0.2828234";"0";"0.214898";"-7.024445E-02";"17.90551";"18.32592";"18.11572";"0";"0.505892";"0";"0.517256";"8";
"18/04/2002 01:00:00";"-0.656799";"0.682511";"0.577848";"-0.187869";"0";"1.058649";"-0.862038";"0";"0.681248";"0";"0.3770979";"0";"0.3818508";"-9.564718E-02";"17.84338";"18.12972";"17.98655";"0";"0.801469";"0";"0.689664";"7.55";
"18/04/2002 02:00:00";"-0.691395";"0.720053";"0.508366";"-0.249939";"0";"1.059535";"-0.896342";"0";"0.875261";"0";"0.3770979";"0";"0.5632583";"-9.780862E-02";"17.78652";"17.95791";"17.87221";"0";"1.029716";"0";"0.689664";"7.1";
"18/04/2002 03:00:00";"-0.720929";"0.749366";"0.449654";"-0.31595";"0";"1.059379";"-0.901168";"0";"1.017003";"0";"0.3770979";"0";"0.7020259";"-9.696561E-02";"17.74033";"17.80808";"17.7742";"0";"1.196473";"0";"0.689664";"7";
"18/04/2002 04:00:00";"-0.735778";"0.768208";"0.39037";"-0.37213";"0";"1.059116";"-0.897893";"0";"1.122007";"0";"0.3770979";"0";"0.8069221";"-9.544589E-02";"17.7013";"17.68222";"17.69176";"0";"1.320009";"0";"0.689664";"7";
"18/04/2002 05:00:00";"-0.741637";"0.781212";"0.331655";"-0.414685";"0";"1.058953";"-0.895009";"0";"1.215844";"0";"0.3770979";"0";"0.9007247";"-9.412073E-02";"17.66693";"17.57651";"17.62172";"0";"1.430405";"0";"0.689664";"7";
"18/04/2002 06:00:00";"-0.749715";"0.776414";"0.2598";"-0.459722";"0";"1.058828";"-0.89248";"0";"1.29212";"0";"0.3770979";"4.996766E-02";"0.9769847";"-9.296235E-02";"17.6368";"17.49234";"17.56457";"0";"1.520142";"0";"0.689664";"7";
"18/04/2002 07:00:00";"-0.770382";"0.694465";"0.13135";"-0.536597";"0";"1.056835";"-0.826439";"0";"1.244419";"0";"0.3770979";"0.3057992";"0.9507486";"-8.525886E-02";"17.626";"17.45327";"17.53963";"0";"1.464021";"0";"0.689664";"7.75";
"18/04/2002 08:00:00";"-0.861317";"0.335963";"-0.39123";"-0.81999";"0";"0.8884735";"-0.747948";"0";"0.601143";"1.014776";"0.188549";"1.028804";"0.4686468";"-3.957541E-02";"17.72007";"17.60448";"17.66227";"1.014776";"0.707228";"0";"0.344834";"8.75";
"18/04/2002 09:00:00";"-0.620371";"0.069298";"-0.788656";"-0.728538";"0";"0.7997145";"-0.611";"0";"0.131829";"1.014776";"9.427448E-02";"1.576641";"0.1008674";"-3.978888E-02";"17.87237";"17.96592";"17.91914";"1.014776";"0.155093";"0";"0.172422";"10.5";
"18/04/2002 10:00:00";"-0.309529";"-0.220474";"-1.230954";"-0.388745";"0";"0.7115145";"-0.48354";"0";"0";"1.014776";"0";"1.758188";"0";"0";"18.3754";"18.50427";"18.43983";"1.014776";"0";"0";"0";"12.5";
"18/04/2002 11:00:00";"0.006941";"-0.315351";"-1.17635";"0.24983";"0";"0.7097833";"-0.336044";"0";"0";"0";"0";"1.542199";"0";"0";"18.61188";"19.02223";"18.81706";"0";"0";"0";"0";"14.5";
"18/04/2002 12:00:00";"0.080983";"-0.460176";"-1.134601";"0.733945";"0";"0.7032455";"-0.21332";"0";"0";"0";"0";"1.200384";"0";"0";"19.12855";"19.43534";"19.28194";"0";"0";"0";"0";"16.5";
"18/04/2002 13:00:00";"0.031254";"-0.772604";"-1.29684";"0.829924";"0";"0.7022422";"-0.165947";"0";"0";"0";"0";"1.448984";"0";"0";"19.65343";"19.89714";"19.77529";"0";"0";"0";"0";"17.6";
"18/04/2002 14:00:00";"0.074513";"-0.953833";"-1.204955";"0.849305";"0";"0.7052354";"-0.17183";"0";"0";"0";"0";"1.451291";"0";"0";"20.07889";"20.30529";"20.19209";"0";"0";"0";"0";"17.95";
"18/04/2002 15:00:00";"0.072822";"-1.076042";"-0.99706";"0.742287";"0";"0.7071487";"-0.248646";"0";"0";"0";"0";"1.496332";"0";"0";"20.32192";"20.61526";"20.46859";"0";"0";"0";"0";"17.25";
"18/04/2002 16:00:00";"0.039472";"-1.020408";"-0.609166";"0.634955";"0";"0.7119052";"-0.394252";"0";"0";"0";"0";"1.302788";"0";"0";"20.34047";"20.76783";"20.55415";"0";"0";"0";"0";"15.5";
"18/04/2002 17:00:00";"-0.030389";"-0.779295";"-0.07662";"0.543126";"0";"0.71301";"-0.430062";"0";"0";"0";"0";"0.7741572";"0";"0";"20.27192";"20.71401";"20.49296";"0";"0";"0";"0";"15";
"18/04/2002 18:00:00";"-0.092903";"-0.414078";"0.427343";"0.478358";"0";"0.7145177";"-0.4709";"0";"0";"0";"0";"1.779429E-02";"0";"0";"20.00783";"20.46807";"20.23795";"0";"0";"0";"0";"14.25";
"18/04/2002 19:00:00";"-0.234668";"-0.251122";"0.690573";"0.298045";"0";"0.718093";"-0.58615";"0";"0";"0";"0";"0";"0";"0";"19.62324";"20.16048";"19.89186";"0";"0";"0";"0";"12.5";
"18/04/2002 20:00:00";"-0.364551";"-0.100342";"0.77313";"0.086419";"0";"0.7150363";"-0.488119";"0";"0";"0.202959";"0";"0";"0";"0";"19.45293";"19.84203";"19.64748";"0.202959";"0";"0";"0";"13.5";
"18/04/2002 21:00:00";"-0.405751";"0.016482";"0.741845";"-0.086529";"0";"0.7161842";"-0.54646";"0";"0";"0.202959";"0";"0";"0";"0";"19.1407";"19.56152";"19.35111";"0.202959";"0";"0";"0";"12.5";
"18/04/2002 22:00:00";"-0.423943";"0.173938";"0.815877";"-0.161576";"0";"0.7185026";"-0.623638";"0";"0";"0.202959";"0";"0";"0";"0";"18.79576";"19.2704";"19.03308";"0.202959";"0";"0";"0";"11.25";
"18/04/2002 23:00:00";"-0.465091";"0.300035";"0.805432";"-0.231874";"0";"0.801832";"-0.622042";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-0.0721257";"18.52";"18.98479";"18.75239";"0.202959";"0";"0";"0.172422";"11";
"18/04/2002";"-0.479057";"0.433439";"0.817178";"-0.265201";"0";"0.9687028";"-0.639162";"0";"0.033372";"0";"0.2828234";"0";"6.727007E-03";"-0.1952824";"18.18767";"18.70471";"18.44619";"0";"0.039261";"0";"0.517256";"10.475";
"19/04/2002 01:00:00";"-0.507883";"0.541875";"0.791399";"-0.30543";"0";"1.052712";"-0.675895";"0";"0.173501";"0";"0.3770979";"0";"0.0471898";"-0.1859218";"17.98775";"18.43299";"18.21037";"0";"0.204118";"0";"0.689664";"9.85";
"19/04/2002 02:00:00";"-0.552868";"0.607099";"0.695947";"-0.368723";"0";"1.054223";"-0.727025";"0";"0.451354";"0";"0.3770979";"0";"0.199657";"-8.333463E-02";"17.90734";"18.19276";"18.05005";"0";"0.531004";"0";"0.689664";"9.175";
"19/04/2002 03:00:00";"-0.607112";"0.65763";"0.608479";"-0.447819";"0";"1.056596";"-0.800615";"0";"0.742663";"0";"0.3770979";"0";"0.4638832";"-8.843639E-02";"17.83558";"17.98381";"17.90969";"0";"0.873722";"0";"0.689664";"8.25";
"19/04/2002 04:00:00";"-0.663273";"0.704112";"0.548919";"-0.535911";"0";"1.056735";"-0.817425";"0";"0.943873";"0";"0.3770979";"0";"0.6579567";"-8.863781E-02";"17.77863";"17.79742";"17.78802";"0";"1.110438";"0";"0.689664";"8";
"19/04/2002 05:00:00";"-0.708321";"0.746963";"0.504576";"-0.613094";"0";"1.060648";"-0.941269";"0";"1.243812";"0";"0.3770979";"0";"0.9159214";"-0.1001835";"17.70107";"17.62738";"17.66422";"0";"1.463308";"0";"0.689664";"6.5";
"19/04/2002 06:00:00";"-0.781062";"0.783055";"0.461343";"-0.696467";"0";"1.063347";"-1.044467";"0";"1.518512";"0";"0.3770979";"0.061537";"1.15539";"-0.1093244";"17.62581";"17.46628";"17.54605";"0";"1.786484";"0";"0.689664";"5.25";
"19/04/2002 07:00:00";"-0.844085";"0.724575";"0.312237";"-0.800732";"0";"1.061244";"-0.997324";"0";"1.555155";"0";"0.3770979";"0.3155983";"1.205862";"-0.102941";"17.58857";"17.36717";"17.47787";"0";"1.829591";"0";"0.689664";"5.75";
"19/04/2002 08:00:00";"-0.849267";"0.375108";"-0.291204";"-0.975304";"0";"0.8892363";"-0.853436";"0";"0.823388";"1.014776";"0.188549";"0.9265048";"0.6729094";"-4.494666E-02";"17.69112";"17.51387";"17.6025";"1.014776";"0.968691";"0";"0.344834";"7.5";
"19/04/2002 09:00:00";"-0.605014";"0.161084";"-0.673301";"-0.769054";"0";"0.8029625";"-0.68888";"0";"0.274332";"1.014776";"9.427448E-02";"1.336545";"0.2244383";"-2.956606E-02";"17.78413";"17.83668";"17.81041";"1.014776";"0.322745";"0";"0.172422";"9.5";
"19/04/2002 10:00:00";"-0.359826";"-0.073263";"-0.989196";"-0.430968";"0";"0.7115371";"-0.485319";"0";"0";"1.014776";"0";"1.483321";"0";"0";"18.14196";"18.26913";"18.20555";"1.014776";"0";"0";"0";"12.25";
"19/04/2002 11:00:00";"-0.073839";"-0.225203";"-1.036368";"0.126867";"0";"0.7073281";"-0.25842";"0";"0";"0";"0";"1.433955";"0";"0";"18.42008";"18.7451";"18.58259";"0";"0";"0";"0";"15.25";
"19/04/2002 12:00:00";"0.082043";"-0.41526";"-1.168764";"0.653747";"0";"0.702677";"-0.1766";"0";"0";"0";"0";"1.196947";"0";"0";"18.92922";"19.20607";"19.06764";"0";"0";"0";"0";"16.75";
"19/04/2002 13:00:00";"0.088677";"-0.78698";"-1.42048";"0.847089";"0";"0.7008894";"-0.114736";"0";"0";"0";"0";"1.494757";"0";"0";"19.54789";"19.73985";"19.64387";"0";"0";"0";"0";"18.125";
"19/04/2002 14:00:00";"0.161921";"-1.159072";"-1.542853";"0.910715";"0";"0.6989257";"-0.04629";"0";"0";"0";"0";"1.754322";"0";"0";"20.2028";"20.30862";"20.25571";"0";"0";"0";"0";"19.625";
"19/04/2002 15:00:00";"0.205357";"-1.329375";"-1.373229";"0.890341";"0";"0.7062141";"-0.224431";"0";"0";"0";"0";"1.755381";"0";"0";"20.52626";"20.77197";"20.64911";"0";"0";"0";"0";"17.75";
"19/04/2002 16:00:00";"0.154541";"-1.180148";"-0.84855";"0.795193";"0";"0.7084798";"-0.295072";"0";"0";"0";"0";"1.383026";"0";"0";"20.64275";"20.97485";"20.8088";"0";"0";"0";"0";"17";
"19/04/2002 17:00:00";"0.096334";"-0.958702";"-0.285791";"0.702937";"0";"0.7104703";"-0.354367";"0";"0";"0";"0";"0.7566025";"0";"0";"20.613";"20.98098";"20.79699";"0";"0";"0";"0";"16.25";
"19/04/2002 18:00:00";"0.017305";"-0.59148";"0.314134";"0.633718";"0";"0.7132733";"-0.444303";"0";"0";"0";"0";"1.479223E-02";"0";"0";"20.31884";"20.76064";"20.53974";"0";"0";"0";"0";"14.875";
"19/04/2002 19:00:00";"-0.158383";"-0.427043";"0.628467";"0.427981";"0";"0.7161356";"-0.539745";"0";"0";"0";"0";"0";"0";"0";"19.95364";"20.46163";"20.20764";"0";"0";"0";"0";"13.375";
"19/04/2002 20:00:00";"-0.29407";"-0.277681";"0.728766";"0.226037";"0";"0.7163778";"-0.551313";"0";"0";"0.202959";"0";"0";"0";"0";"19.71105";"20.15801";"19.93453";"0.202959";"0";"0";"0";"13";
"19/04/2002 21:00:00";"-0.358769";"-0.136076";"0.756141";"0.086042";"0";"0.7179065";"-0.589067";"0";"0";"0.202959";"0";"0";"0";"0";"19.40227";"19.87181";"19.63704";"0.202959";"0";"0";"0";"12.25";
"19/04/2002 22:00:00";"-0.412727";"0.024909";"0.82354";"-0.020926";"0";"0.7195858";"-0.646088";"0";"0";"0.202959";"0";"0";"0";"0";"19.06734";"19.56744";"19.31739";"0.202959";"0";"0";"0";"11.25";
"19/04/2002 23:00:00";"-0.469358";"0.175316";"0.85153";"-0.129962";"0";"0.8027031";"-0.64225";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.450104E-02";"18.76425";"19.25558";"19.00991";"0.202959";"0";"0";"0.172422";"11";
"19/04/2002";"-0.488877";"0.348632";"0.924178";"-0.189349";"0";"0.9704049";"-0.734104";"0";"0.014889";"0";"0.2828234";"0";"1.670886E-03";"-0.240814";"18.3278";"18.93632";"18.63206";"0";"0.017516";"0";"0.517256";"9.5";
"20/04/2002 01:00:00";"-0.512234";"0.483475";"0.908394";"-0.225436";"0";"1.055294";"-0.753872";"0";"0.112585";"0";"0.3770979";"0";"2.131896E-02";"-0.2557717";"18.05063";"18.62407";"18.33735";"0";"0.132454";"0";"0.689664";"9";
"20/04/2002 02:00:00";"-0.537342";"0.55678";"0.779866";"-0.267947";"0";"1.054542";"-0.744939";"0";"0.301705";"0";"0.3770979";"0";"9.812513E-02";"-0.1391978";"17.94326";"18.3629";"18.15308";"0";"0.354947";"0";"0.689664";"9";
"20/04/2002 03:00:00";"-0.567126";"0.600022";"0.639137";"-0.328984";"0";"1.05404";"-0.740522";"0";"0.507722";"0";"0.3770979";"0";"0.2497771";"-8.313496E-02";"17.88934";"18.1497";"18.01952";"0";"0.597318";"0";"0.689664";"9";
"20/04/2002 04:00:00";"-0.589036";"0.632216";"0.529734";"-0.399252";"0";"1.053016";"-0.705087";"0";"0.636516";"0";"0.3770979";"0";"0.3889266";"-7.800219E-02";"17.84946";"17.97525";"17.91235";"0";"0.748842";"0";"0.689664";"9.375";
"20/04/2002 05:00:00";"-0.596709";"0.653593";"0.439114";"-0.472135";"0";"1.051873";"-0.659867";"0";"0.71886";"0";"0.3770979";"0";"0.4854188";"-7.204171E-02";"17.81936";"17.83324";"17.8263";"0";"0.845717";"0";"0.689664";"9.875";
"20/04/2002 06:00:00";"-0.595338";"0.654998";"0.345549";"-0.53897";"0";"1.051517";"-0.646644";"0";"0.799174";"0";"0.3770979";"4.832119E-02";"0.5689319";"-0.0696613";"17.78777";"17.72422";"17.75599";"0";"0.940207";"0";"0.689664";"10";
"20/04/2002 07:00:00";"-0.586961";"0.568082";"0.171477";"-0.588655";"0";"1.051918";"-0.631769";"0";"0.794737";"0";"0.3770979";"0.3014345";"0.5698074";"-6.732194E-02";"17.76366";"17.68702";"17.72534";"0";"0.934985";"0";"0.689664";"10.15";
"20/04/2002 08:00:00";"-0.599511";"0.151172";"-0.45488";"-0.762853";"0";"0.8843085";"-0.585449";"0";"0.199867";"1.014776";"0.188549";"1.085797";"0.1177614";"-5.354365E-02";"17.87243";"17.89274";"17.88258";"1.014776";"0.235138";"0";"0.344834";"10.8";
"20/04/2002 09:00:00";"-0.401143";"-0.230166";"-0.974817";"-0.645698";"0";"0.7953629";"-0.47463";"0";"0.006717";"1.014776";"9.427448E-02";"1.816735";"3.671085E-03";"-5.230574E-02";"18.26854";"18.34005";"18.30429";"1.014776";"0.007902";"0";"0.172422";"12.5";
"20/04/2002 10:00:00";"-0.160553";"-0.462026";"-1.353668";"-0.29622";"0";"0.7083508";"-0.359572";"0";"0";"1.014776";"0";"1.763895";"0";"0";"18.90071";"18.9099";"18.9053";"1.014776";"0";"0";"0";"14.5";
"20/04/2002 11:00:00";"0.110969";"-0.556545";"-1.324835";"0.295167";"0";"0.7056367";"-0.217076";"0";"0";"0";"0";"1.604303";"0";"0";"19.17482";"19.45681";"19.31581";"0";"0";"0";"0";"16.5";
"20/04/2002 12:00:00";"0.229271";"-0.78213";"-1.370998";"0.76877";"0";"0.700098";"-0.103777";"0";"0";"0";"0";"1.429873";"0";"0";"19.78825";"19.97362";"19.88094";"0";"0";"0";"0";"18.5";
"20/04/2002 13:00:00";"0.247769";"-1.064331";"-1.454464";"0.988943";"0";"0.699913";"-0.091481";"0";"0";"0";"0";"1.440984";"0";"0";"20.36407";"20.50081";"20.43244";"0";"0";"0";"0";"19.225";
"20/04/2002 14:00:00";"0.217137";"-1.208493";"-1.256819";"1.012545";"0";"0.7056698";"-0.190833";"0";"0";"0";"0";"1.416989";"0";"0";"20.69176";"20.90317";"20.79746";"0";"0";"0";"0";"18.325";
"20/04/2002 15:00:00";"0.14806";"-1.177904";"-0.823324";"0.92906";"0";"0.7120256";"-0.401853";"0";"0";"0";"0";"1.250231";"0";"0";"20.68713";"21.11783";"20.90248";"0";"0";"0";"0";"15.75";
"20/04/2002 16:00:00";"0.023896";"-0.904984";"-0.15125";"0.8321";"0";"0.7176389";"-0.574049";"0";"0";"0";"0";"0.726639";"0";"0";"20.49996";"21.06042";"20.78019";"0";"0";"0";"0";"13.5";
"20/04/2002 17:00:00";"-0.133986";"-0.683861";"0.352765";"0.675401";"0";"0.7199363";"-0.658154";"0";"0";"0";"0";"0.4056667";"0";"0";"20.24123";"20.84892";"20.54507";"0";"0";"0";"0";"12.25";
"20/04/2002 18:00:00";"-0.246021";"-0.393289";"0.726005";"0.531179";"0";"0.7196259";"-0.65387";"0";"0";"0";"0";"1.180209E-02";"0";"0";"19.93238";"20.52097";"20.22668";"0";"0";"0";"0";"12";
"20/04/2002 19:00:00";"-0.358737";"-0.206852";"0.870572";"0.31495";"0";"0.7207198";"-0.681367";"0";"0";"0";"0";"0";"0";"0";"19.57197";"20.16781";"19.86989";"0";"0";"0";"0";"11.325";
"20/04/2002 20:00:00";"-0.445772";"-0.041841";"0.906074";"0.11407";"0";"0.7225545";"-0.744013";"0";"0";"0.202959";"0";"0";"0";"0";"19.24724";"19.81854";"19.53289";"0.202959";"0";"0";"0";"10.275";
"20/04/2002 21:00:00";"-0.50661";"0.134827";"0.952457";"-0.029795";"0";"0.7240598";"-0.80048";"0";"0";"0.202959";"0";"0";"0";"0";"18.86823";"19.46716";"19.1677";"0.202959";"0";"0";"0";"9.25";
"20/04/2002 22:00:00";"-0.553448";"0.304225";"0.97882";"-0.138463";"0";"0.7237768";"-0.794258";"0";"0";"0.202959";"0";"0";"0";"0";"18.5352";"19.11433";"18.82477";"0.202959";"0";"0";"0";"9";
"20/04/2002 23:00:00";"-0.583132";"0.440385";"0.936189";"-0.237516";"0";"0.8061387";"-0.769228";"0";"0.024287";"0.202959";"9.427448E-02";"0";"1.438563E-02";"-7.859316E-02";"18.23477";"18.78532";"18.51004";"0.202959";"0.028573";"0";"0.172422";"9";
"20/04/2002";"-0.593854";"0.577206";"0.924941";"-0.291984";"0";"0.9737185";"-0.811391";"0";"0.254376";"0";"0.2828234";"0";"0.1090577";"-0.133768";"17.9657";"18.4704";"18.21805";"0";"0.299265";"0";"0.517256";"8.25";
"21/04/2002 01:00:00";"-0.649236";"0.658051";"0.822687";"-0.377276";"0";"1.060345";"-0.935279";"0";"0.692578";"0";"0.3770979";"0";"0.3708705";"-0.104202";"17.86427";"18.18314";"18.02371";"0";"0.814797";"0";"0.689664";"6.725";
"21/04/2002 02:00:00";"-0.729761";"0.725853";"0.7329";"-0.482414";"0";"1.061251";"-0.985339";"0";"1.00977";"0";"0.3770979";"0";"0.6694744";"-0.1073533";"17.78417";"17.92997";"17.85707";"0";"1.187965";"0";"0.689664";"6.075";
"21/04/2002 03:00:00";"-0.791997";"0.777963";"0.647998";"-0.598859";"0";"1.060977";"-0.98653";"0";"1.230582";"0";"0.3770979";"0";"0.8879182";"-0.1055824";"17.72017";"17.71134";"17.71575";"0";"1.447744";"0";"0.689664";"6";
"21/04/2002 04:00:00";"-0.82916";"0.823323";"0.57653";"-0.693979";"0";"1.062853";"-1.046414";"0";"1.479388";"0";"0.3770979";"0";"1.115774";"-0.1101033";"17.64888";"17.52115";"17.58502";"0";"1.740455";"0";"0.689664";"5.25";
"21/04/2002 05:00:00";"-0.872622";"0.866439";"0.513462";"-0.774678";"0";"1.064133";"-1.095913";"0";"1.715351";"0";"0.3770979";"0";"1.334152";"-0.1135614";"17.58229";"17.34938";"17.46584";"0";"2.018061";"0";"0.689664";"4.625";
"21/04/2002 06:00:00";"-0.928966";"0.841623";"0.39908";"-0.882097";"0";"1.065072";"-1.135101";"0";"1.901446";"0";"0.3770979";"0.1571557";"1.50611";"-0.1160415";"17.52209";"17.21446";"17.36828";"0";"2.236995";"0";"0.689664";"4.125";
"21/04/2002 07:00:00";"-0.932146";"0.63715";"0.138264";"-1.024258";"0";"1.060868";"-1.01242";"0";"1.729569";"0";"0.3770979";"0.7049554";"1.372706";"-0.1021052";"17.50666";"17.2059";"17.35628";"0";"2.034787";"0";"0.689664";"5.5";
"21/04/2002 08:00:00";"-0.828053";"0.124793";"-0.599839";"-1.192739";"0";"0.8867208";"-0.784701";"0";"0.695137";"1.014776";"0.188549";"1.640181";"0.5783835";"-6.338757E-02";"17.64441";"17.50015";"17.57228";"1.014776";"0.817808";"0";"0.344834";"8.25";
"21/04/2002 09:00:00";"-0.488106";"-0.262023";"-1.130033";"-0.899228";"0";"0.7960164";"-0.561705";"0";"0.188273";"1.014776";"9.427448E-02";"2.247292";"0.1639629";"-0.0408983";"18.04522";"18.03701";"18.04111";"1.014776";"0.221498";"0";"0.172422";"11.25";
"21/04/2002 10:00:00";"-0.150552";"-0.442066";"-1.484337";"-0.356913";"0";"0.7077562";"-0.360993";"0";"0";"1.014776";"0";"1.965826";"0";"0";"18.66313";"18.66593";"18.66453";"1.014776";"0";"0";"0";"14.25";
"21/04/2002 11:00:00";"0.116351";"-0.447808";"-1.383595";"0.36845";"0";"0.7074538";"-0.258652";"0";"0";"0";"0";"1.495888";"0";"0";"18.92996";"19.22136";"19.07566";"0";"0";"0";"0";"15.75";
"21/04/2002 12:00:00";"0.199713";"-0.63316";"-1.353904";"0.905937";"0";"0.7022126";"-0.158914";"0";"0";"0";"0";"1.243014";"0";"0";"19.46576";"19.70992";"19.58784";"0";"0";"0";"0";"17.5";
"21/04/2002 13:00:00";"0.176849";"-0.972179";"-1.49823";"1.033017";"0";"0.6991692";"-0.050385";"0";"0";"0";"0";"1.425817";"0";"0";"20.12827";"20.23959";"20.18393";"0";"0";"0";"0";"19.5";
"21/04/2002 14:00:00";"0.192419";"-1.183283";"-1.366113";"1.003098";"0";"0.7042487";"-0.161051";"0";"0";"0";"0";"1.478529";"0";"0";"20.49833";"20.68618";"20.59225";"0";"0";"0";"0";"18.5";
"21/04/2002 15:00:00";"0.139693";"-1.32479";"-1.063393";"0.862514";"0";"0.7075764";"-0.279231";"0";"0";"0";"0";"1.653993";"0";"0";"20.69964";"21.01045";"20.85505";"0";"0";"0";"0";"17.25";
"21/04/2002 16:00:00";"0.102349";"-1.092295";"-0.526355";"0.807885";"0";"0.710341";"-0.362956";"0";"0";"0";"0";"1.040267";"0";"0";"20.718";"21.10173";"20.90986";"0";"0";"0";"0";"16.25";
"21/04/2002 17:00:00";"0.007683";"-0.934394";"-0.069206";"0.655385";"0";"0.7131897";"-0.436472";"0";"0";"0";"0";"0.7377944";"0";"0";"20.60475";"21.04724";"20.82599";"0";"0";"0";"0";"15.25";
"21/04/2002 18:00:00";"-0.056259";"-0.558628";"0.459052";"0.583179";"0";"0.7153726";"-0.495908";"0";"0";"0";"0";"1.631697E-02";"0";"0";"20.31355";"20.79089";"20.55222";"0";"0";"0";"0";"14.25";
"21/04/2002 19:00:00";"-0.207425";"-0.39209";"0.708026";"0.387203";"0";"0.7165319";"-0.551063";"0";"0";"0";"0";"0";"0";"0";"19.96402";"20.47659";"20.2203";"0";"0";"0";"0";"13.25";
"21/04/2002 20:00:00";"-0.332493";"-0.231101";"0.801985";"0.193559";"0";"0.7203094";"-0.670505";"0";"0";"0.202959";"0";"0";"0";"0";"19.61906";"20.15111";"19.88508";"0.202959";"0";"0";"0";"11.5";
"21/04/2002 21:00:00";"-0.435233";"-0.034289";"0.923813";"0.044431";"0";"0.722442";"-0.744373";"0";"0";"0.202959";"0";"0";"0";"0";"19.22469";"19.7964";"19.51054";"0.202959";"0";"0";"0";"10.25";
"21/04/2002 22:00:00";"-0.516375";"0.155169";"0.995609";"-0.088918";"0";"0.72348";"-0.785656";"0";"0";"0.202959";"0";"0";"0";"0";"18.84382";"19.42551";"19.13467";"0.202959";"0";"0";"0";"9.4";
"21/04/2002 23:00:00";"-0.571558";"0.330258";"1.019808";"-0.19848";"0";"0.8083907";"-0.833534";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-9.580208E-02";"18.43612";"19.05846";"18.74729";"0.202959";"0";"0";"0.172422";"8.45";
"21/04/2002";"-0.604374";"0.523401";"1.083635";"-0.253287";"0";"0.9764953";"-0.892758";"0";"0.154662";"0";"0.2828234";"0";"0.0482532";"-0.2000025";"18.03088";"18.68071";"18.35579";"0";"0.181955";"0";"0.517256";"7.375";
"22/04/2002 01:00:00";"-0.679627";"0.648407";"1.012713";"-0.345592";"0";"1.061527";"-0.970276";"0";"0.58283";"0";"0.3770979";"0";"0.2499577";"-0.1088911";"17.88975";"18.32138";"18.10557";"0";"0.685682";"0";"0.689664";"6.35";
"22/04/2002 02:00:00";"-0.77231";"0.727944";"0.87958";"-0.475233";"0";"1.063798";"-1.056421";"0";"1.001357";"0";"0.3770979";"0";"0.6383259";"-0.1154953";"17.79205";"18.01292";"17.90249";"0";"1.178067";"0";"0.689664";"5.275";
"22/04/2002 03:00:00";"-0.854333";"0.801615";"0.789997";"-0.617474";"0";"1.065986";"-1.13908";"0";"1.379829";"0";"0.3770979";"0";"0.9879335";"-0.1217522";"17.69831";"17.74207";"17.72019";"0";"1.623329";"0";"0.689664";"4.25";
"22/04/2002 04:00:00";"-0.927494";"0.869325";"0.723452";"-0.741885";"0";"1.068109";"-1.220443";"0";"1.710663";"0";"0.3770979";"0";"1.2906";"-0.1278962";"17.60837";"17.49879";"17.55358";"0";"2.012544";"0";"0.689664";"3.25";
"22/04/2002 05:00:00";"-0.992412";"0.925397";"0.639704";"-0.852581";"0";"1.068074";"-1.236596";"0";"1.958531";"0";"0.3770979";"0";"1.531165";"-0.1274415";"17.5358";"17.28376";"17.40978";"0";"2.304153";"0";"0.689664";"3";
"22/04/2002 06:00:00";"-1.056574";"0.835283";"0.467154";"-0.997607";"0";"1.069573";"-1.297578";"0";"2.189884";"0";"0.3770979";"0.2851265";"1.74096";"-0.1317879";"17.46104";"17.13338";"17.29721";"0";"2.576332";"0";"0.689664";"2.25";
"22/04/2002 07:00:00";"-1.048816";"0.341218";"-0.018488";"-1.271102";"0";"1.064166";"-1.131195";"0";"1.791611";"0";"0.3770979";"1.551029";"1.394637";"-0.1133361";"17.44681";"17.22857";"17.33769";"0";"2.107777";"0";"0.689664";"4.1";
"22/04/2002 08:00:00";"-0.809396";"-0.271486";"-0.891004";"-1.40844";"0";"0.8894005";"-0.882855";"0";"0.640697";"1.014776";"0.188549";"2.753577";"0.5530279";"-0.1136383";"17.73277";"17.68315";"17.70796";"1.014776";"0.753762";"0";"0.344834";"7.2";
"22/04/2002 09:00:00";"-0.388144";"-0.576194";"-1.410018";"-0.954648";"0";"0.797565";"-0.607611";"0";"0.241905";"1.014776";"9.420252E-02";"2.822707";"0.2168285";"-0.0452153";"18.34492";"18.33305";"18.33899";"1.014776";"0.284594";"0";"0.172422";"11";
"22/04/2002 10:00:00";"-0.05417";"-0.673611";"-1.694245";"-0.228619";"0";"0.7093542";"-0.387646";"0";"0";"1.014776";"0";"2.202612";"0";"0";"18.99076";"19.02833";"19.00954";"1.014776";"0";"0";"0";"14.25";
"22/04/2002 11:00:00";"0.203227";"-0.583327";"-1.538891";"0.665711";"0";"0.7041751";"-0.174252";"0";"0";"0";"0";"1.411454";"0";"0";"19.40324";"19.62004";"19.51164";"0";"0";"0";"0";"17.25";
"22/04/2002 12:00:00";"0.230234";"-0.808439";"-1.563983";"1.21673";"0";"0.7006733";"-0.100088";"0";"0";"0";"0";"1.189787";"0";"0";"19.99464";"20.16085";"20.07774";"0";"0";"0";"0";"18.75";
"22/04/2002 13:00:00";"0.139443";"-1.172141";"-1.556639";"1.290831";"0";"0.6997865";"-0.064843";"0";"0";"0";"0";"1.466287";"0";"0";"20.55963";"20.67792";"20.61878";"0";"0";"0";"0";"19.75";
"22/04/2002 14:00:00";"0.061649";"-1.52003";"-1.418947";"1.013232";"0";"0.7026205";"-0.136685";"0";"0";"0";"0";"1.95721";"0";"0";"20.95215";"21.13067";"21.04141";"0";"0";"0";"0";"19.25";
"22/04/2002 15:00:00";"0.068924";"-1.678399";"-1.204383";"0.76953";"0";"0.7059922";"-0.241785";"0";"0";"0";"0";"2.235241";"0";"0";"21.25002";"21.51061";"21.38032";"0";"0";"0";"0";"18.25";
"22/04/2002 16:00:00";"0.099087";"-1.601308";"-0.807331";"0.659627";"0";"0.710437";"-0.335991";"0";"0";"0";"0";"1.925819";"0";"0";"21.40422";"21.73897";"21.5716";"0";"0";"0";"0";"17.25";
"22/04/2002 17:00:00";"0.085963";"-1.31736";"-0.286368";"0.564629";"0";"0.7102779";"-0.357125";"0";"0";"0";"0";"1.266008";"0";"0";"21.41114";"21.76016";"21.58565";"0";"0";"0";"0";"17";
"22/04/2002 18:00:00";"0.061475";"-0.712219";"0.454127";"0.586924";"0";"0.7129126";"-0.509789";"0";"0";"0";"0";"0.016328";"0";"0";"20.99537";"21.46407";"21.22972";"0";"0";"0";"0";"14.75";
"22/04/2002 19:00:00";"-0.167865";"-0.519711";"0.865431";"0.418398";"0";"0.7173105";"-0.67009";"0";"0";"0";"0";"0";"0";"0";"20.49053";"21.06713";"20.77883";"0";"0";"0";"0";"12.35";
"22/04/2002 20:00:00";"-0.372314";"-0.313256";"1.023011";"0.190717";"0";"0.721246";"-0.734354";"0";"0";"0.202959";"0";"0";"0";"0";"20.08509";"20.64428";"20.36469";"0.202959";"0";"0";"0";"11.2";
"22/04/2002 21:00:00";"-0.478247";"-0.11452";"1.072327";"0.005122";"0";"0.7210885";"-0.719258";"0";"0";"0.202959";"0";"0";"0";"0";"19.69628";"20.23868";"19.96748";"0.202959";"0";"0";"0";"11";
"22/04/2002 22:00:00";"-0.523654";"0.067212";"1.074128";"-0.127437";"0";"0.7224765";"-0.75034";"0";"0";"0.202959";"0";"0";"0";"0";"19.29862";"19.85123";"19.57492";"0.202959";"0";"0";"0";"10.25";
"22/04/2002 23:00:00";"-0.556127";"0.237652";"1.058013";"-0.223707";"0";"0.8055849";"-0.741002";"0";"0";"0.202959";"9.426922E-02";"0";"0";"-8.550417E-02";"18.92866";"19.48001";"19.20433";"0.202959";"0";"0";"0.172422";"10";
"22/04/2002";"-0.562462";"0.432497";"1.105911";"-0.25935";"0";"0.9730394";"-0.827958";"0";"0.005131";"0";"0.2828234";"0";"0";"-0.2798782";"18.42359";"19.1064";"18.76499";"0";"0.006037";"0";"0.517256";"8.5";
"23/04/2002 01:00:00";"-0.606712";"0.599557";"1.097235";"-0.304009";"0";"1.057361";"-0.841792";"0";"0.096247";"0";"0.3770979";"0";"2.007413E-02";"-0.3093249";"18.07262";"18.72398";"18.3983";"0";"0.113231";"0";"0.689664";"8";
"23/04/2002 02:00:00";"-0.66911";"0.716275";"1.004201";"-0.37991";"0";"1.06056";"-0.958017";"0";"0.506294";"0";"0.3770979";"0";"0.1977713";"-0.1272556";"17.90212";"18.37431";"18.13821";"0";"0.595641";"0";"0.689664";"6.5";
"23/04/2002 03:00:00";"-0.759125";"0.793891";"0.876779";"-0.493434";"0";"1.061218";"-0.994414";"0";"0.861226";"0";"0.3770979";"0";"0.5189976";"-0.1091549";"17.81533";"18.06845";"17.94189";"0";"1.013205";"0";"0.689664";"6";
"23/04/2002 04:00:00";"-0.833606";"0.857268";"0.77082";"-0.625923";"0";"1.065028";"-1.118259";"0";"1.285566";"0";"0.3770979";"0";"0.9014";"-0.1198418";"17.71631";"17.80421";"17.76026";"0";"1.512432";"0";"0.689664";"4.5";
"23/04/2002 05:00:00";"-0.913882";"0.926337";"0.72175";"-0.741617";"0";"1.067786";"-1.221306";"0";"1.645196";"0";"0.3770979";"0";"1.22593";"-0.1282168";"17.62168";"17.56034";"17.59101";"0";"1.935522";"0";"0.689664";"3.25";
"23/04/2002 06:00:00";"-1.009852";"0.8565";"0.565127";"-0.901499";"0";"1.067674";"-1.237465";"0";"1.846726";"0";"0.3770979";"0.2787029";"1.420113";"-0.1277476";"17.54921";"17.37441";"17.46181";"0";"2.172619";"0";"0.689664";"3";
"23/04/2002 07:00:00";"-1.007093";"0.462128";"0.102461";"-1.171085";"0";"1.064599";"-1.154147";"0";"1.612044";"0";"0.3770979";"1.380412";"1.2102";"-0.1175948";"17.51233";"17.4178";"17.46507";"0";"1.896522";"0";"0.689664";"3.9";
"23/04/2002 08:00:00";"-0.792435";"0.156991";"-0.576695";"-1.26224";"0";"0.8889067";"-0.893238";"0";"0.577671";"1.014776";"0.188549";"1.938127";"0.4866351";"-0.1125189";"17.69963";"17.71468";"17.70716";"1.014776";"0.679612";"0";"0.344834";"7.05";
"23/04/2002 09:00:00";"-0.463484";"0.031134";"-0.949246";"-0.869125";"0";"0.7991567";"-0.648615";"0";"0.210052";"1.014776";"9.427448E-02";"1.818144";"0.1822992";"-4.708273E-02";"18.07104";"18.12874";"18.09989";"1.014776";"0.24712";"0";"0.172422";"10.25";
"23/04/2002 10:00:00";"-0.264458";"-0.338052";"-1.352537";"-0.43191";"0";"0.710225";"-0.442318";"0";"0";"1.014776";"0";"1.987648";"0";"0";"18.63939";"18.70779";"18.67359";"1.014776";"0";"0";"0";"13.25";
"23/04/2002 11:00:00";"0.025465";"-0.336932";"-1.261135";"0.298476";"0";"0.7077831";"-0.27762";"0";"0";"0";"0";"1.489897";"0";"0";"18.90994";"19.23406";"19.072";"0";"0";"0";"0";"15.5";
"23/04/2002 12:00:00";"0.096004";"-0.49013";"-1.224622";"0.850262";"0";"0.7058169";"-0.269772";"0";"0";"0";"0";"1.195592";"0";"0";"19.31934";"19.67766";"19.4985";"0";"0";"0";"0";"16";
"23/04/2002 13:00:00";"0.021713";"-0.8462";"-1.342437";"1.003814";"0";"0.7016658";"-0.113071";"0";"0";"0";"0";"1.477468";"0";"0";"19.95297";"20.15066";"20.05181";"0";"0";"0";"0";"18.55";
"23/04/2002 14:00:00";"0.024214";"-1.290922";"-1.485769";"0.891981";"0";"0.701574";"-0.11344";"0";"0";"0";"0";"1.964322";"0";"0";"20.51215";"20.68628";"20.59921";"0";"0";"0";"0";"19.1";
"23/04/2002 15:00:00";"0.084236";"-1.537286";"-1.378864";"0.772782";"0";"0.7053538";"-0.214653";"0";"0";"0";"0";"2.24942";"0";"0";"20.91336";"21.16184";"21.0376";"0";"0";"0";"0";"18.25";
"23/04/2002 16:00:00";"0.10175";"-1.562044";"-1.036033";"0.623542";"0";"0.7072264";"-0.258895";"0";"0";"0";"0";"2.103892";"0";"0";"21.20958";"21.47911";"21.34435";"0";"0";"0";"0";"18";
"23/04/2002 17:00:00";"0.147855";"-1.217797";"-0.512985";"0.552048";"0";"0.7081005";"-0.266614";"0";"0";"0";"0";"1.252936";"0";"0";"21.30511";"21.57345";"21.43928";"0";"0";"0";"0";"18";
"23/04/2002 18:00:00";"0.137104";"-0.66759";"0.226212";"0.58727";"0";"0.7083451";"-0.365032";"0";"0";"0";"0";"1.633957E-02";"0";"0";"20.99972";"21.35369";"21.1767";"0";"0";"0";"0";"16.5";
"23/04/2002 19:00:00";"-0.075315";"-0.524678";"0.618977";"0.427178";"0";"0.7123303";"-0.497031";"0";"0";"0";"0";"0";"0";"0";"20.58389";"21.04148";"20.81268";"0";"0";"0";"0";"14.5";
"23/04/2002 20:00:00";"-0.265475";"-0.360366";"0.785041";"0.218581";"0";"0.7165881";"-0.574145";"0";"0";"0.202959";"0";"0";"0";"0";"20.24707";"20.70112";"20.47409";"0.202959";"0";"0";"0";"13.25";
"23/04/2002 21:00:00";"-0.368204";"-0.189746";"0.867617";"0.070124";"0";"0.7179356";"-0.627784";"0";"0";"0.202959";"0";"0";"0";"0";"19.8728";"20.36677";"20.11979";"0.202959";"0";"0";"0";"12.25";
"23/04/2002 22:00:00";"-0.437653";"-0.017456";"0.921773";"-0.050439";"0";"0.7180735";"-0.622337";"0";"0";"0.202959";"0";"0";"0";"0";"19.54991";"20.0255";"19.78771";"0.202959";"0";"0";"0";"12";
"23/04/2002 23:00:00";"-0.484814";"0.133455";"0.915447";"-0.168997";"0";"0.8032709";"-0.656699";"0";"0";"0.202959";"9.395033E-02";"0";"0";"-7.618779E-02";"19.19659";"19.69444";"19.44551";"0.202959";"0";"0";"0.172422";"11.25";
"23/04/2002";"-0.503146";"0.307799";"0.965242";"-0.229249";"0";"0.9694455";"-0.645826";"0";"0";"0";"0.2828059";"0";"0";"-0.2245558";"18.80862";"19.35846";"19.08354";"0";"0";"0";"0.517256";"11";
"24/04/2002 01:00:00";"-0.528418";"0.464944";"0.97529";"-0.281707";"0";"1.055638";"-0.800312";"0";"0.018628";"0";"0.3770979";"0";"9.795219E-04";"-0.350222";"18.34963";"19.02031";"18.68497";"0";"0.021916";"0";"0.689664";"8.75";
"24/04/2002 02:00:00";"-0.584451";"0.663985";"1.079019";"-0.292905";"0";"1.061475";"-0.964858";"0";"0.252409";"0";"0.3770979";"0";"6.524631E-02";"-0.2521121";"17.98354";"18.64233";"18.31293";"0";"0.29695";"0";"0.689664";"6.5";
"24/04/2002 03:00:00";"-0.706758";"0.768549";"0.981462";"-0.389749";"0";"1.061613";"-0.999037";"0";"0.628253";"0";"0.3770979";"0";"0.2860322";"-0.1112969";"17.87021";"18.29006";"18.08014";"0";"0.739119";"0";"0.689664";"6";
"24/04/2002 04:00:00";"-0.798386";"0.832269";"0.833729";"-0.528836";"0";"1.061014";"-0.992774";"0";"0.931284";"0";"0.3770979";"0";"0.5889711";"-0.108384";"17.79585";"17.99864";"17.89724";"0";"1.095629";"0";"0.689664";"6";
"24/04/2002 05:00:00";"-0.838604";"0.883087";"0.717992";"-0.655184";"0";"1.062806";"-1.051817";"0";"1.251002";"0";"0.3770979";"0";"0.8877072";"-0.1125057";"17.7144";"17.76";"17.7372";"0";"1.47177";"0";"0.689664";"5.25";
"24/04/2002 06:00:00";"-0.885884";"0.87321";"0.579067";"-0.780608";"0";"1.062982";"-1.068164";"0";"1.442098";"0";"0.3770979";"0.1497047";"1.071651";"-0.1123155";"17.6473";"17.57357";"17.61044";"0";"1.696585";"0";"0.689664";"5";
"24/04/2002 07:00:00";"-0.893327";"0.6261";"0.240025";"-0.951425";"0";"1.060118";"-0.986301";"0";"1.333318";"0";"0.3770979";"0.8174294";"0.9879155";"-0.1023333";"17.61466";"17.53861";"17.57664";"0";"1.56861";"0";"0.689664";"5.9";
"24/04/2002 08:00:00";"-0.764256";"0.14643";"-0.563879";"-1.121146";"0";"0.8838931";"-0.729648";"0";"0.35369";"1.014776";"0.188549";"1.779314";"0.2764307";"-9.053987E-02";"17.80925";"17.84004";"17.82464";"1.014776";"0.416105";"0";"0.344834";"9.05";
"24/04/2002 09:00:00";"-0.411909";"0.007465";"-0.984097";"-0.774307";"0";"0.7959772";"-0.552567";"0";"0.058767";"1.014776";"9.427448E-02";"1.733383";"4.375037E-02";"-4.911196E-02";"18.1915";"18.28219";"18.23685";"1.014776";"0.069137";"0";"0.172422";"11.5";
"24/04/2002 10:00:00";"-0.182984";"-0.277243";"-1.33454";"-0.358849";"0";"0.7099025";"-0.431768";"0";"0";"1.014776";"0";"1.743646";"0";"0";"18.76542";"18.83949";"18.80245";"1.014776";"0";"0";"0";"13.5";
"24/04/2002 11:00:00";"0.066607";"-0.372835";"-1.27457";"0.251643";"0";"0.7086359";"-0.285979";"0";"0";"0";"0";"1.559836";"0";"0";"19.01246";"19.36906";"19.19076";"0";"0";"0";"0";"15.5";
"24/04/2002 12:00:00";"0.170874";"-0.568328";"-1.268113";"0.735591";"0";"0.7052331";"-0.242103";"0";"0";"0";"0";"1.332715";"0";"0";"19.51017";"19.83744";"19.67381";"0";"0";"0";"0";"16.525";
"24/04/2002 13:00:00";"0.144247";"-0.842979";"-1.316214";"0.908742";"0";"0.704572";"-0.219287";"0";"0";"0";"0";"1.423606";"0";"0";"20.0113";"20.30113";"20.15622";"0";"0";"0";"0";"17.3";
"24/04/2002 14:00:00";"0.11919";"-1.112643";"-1.282701";"0.934449";"0";"0.7051346";"-0.210093";"0";"0";"0";"0";"1.601808";"0";"0";"20.47847";"20.74545";"20.61196";"0";"0";"0";"0";"17.875";
"24/04/2002 15:00:00";"0.141375";"-1.15092";"-1.05648";"0.939692";"0";"0.7074711";"-0.226196";"0";"0";"0";"0";"1.381869";"0";"0";"20.80435";"21.07407";"20.93921";"0";"0";"0";"0";"18";
"24/04/2002 16:00:00";"0.109036";"-1.337872";"-0.887096";"0.771193";"0";"0.7052177";"-0.189874";"0";"0";"0";"0";"1.576238";"0";"0";"21.11019";"21.35514";"21.23266";"0";"0";"0";"0";"18.75";
"24/04/2002 17:00:00";"0.112";"-1.115128";"-0.435447";"0.640046";"0";"0.7088968";"-0.293893";"0";"0";"0";"0";"1.007221";"0";"0";"21.1359";"21.43732";"21.28661";"0";"0";"0";"0";"17.5";
"24/04/2002 18:00:00";"0.065389";"-0.612669";"0.296234";"0.608079";"0";"0.7108405";"-0.430487";"0";"0";"0";"0";"1.483707E-02";"0";"0";"20.78859";"21.20617";"20.99738";"0";"0";"0";"0";"15.5";
"24/04/2002 19:00:00";"-0.139811";"-0.448727";"0.654219";"0.41771";"0";"0.7164344";"-0.550975";"0";"0";"0";"0";"0";"0";"0";"20.37537";"20.88687";"20.63112";"0";"0";"0";"0";"13.65";
"24/04/2002 20:00:00";"-0.300008";"-0.291988";"0.773885";"0.221962";"0";"0.7156883";"-0.578801";"0";"0";"0.202959";"0";"0";"0";"0";"20.09774";"20.56417";"20.33096";"0.202959";"0";"0";"0";"13.05";
"24/04/2002 21:00:00";"-0.374233";"-0.147854";"0.793476";"0.077143";"0";"0.7150598";"-0.560354";"0";"0";"0.202959";"0";"0";"0";"0";"19.82017";"20.26464";"20.0424";"0.202959";"0";"0";"0";"13";
"24/04/2002 22:00:00";"-0.409697";"-0.00557";"0.808873";"-0.036055";"0";"0.7170082";"-0.597921";"0";"0";"0.202959";"0";"0";"0";"0";"19.5079";"19.97078";"19.73934";"0.202959";"0";"0";"0";"12.25";
"24/04/2002 23:00:00";"-0.438413";"0.128942";"0.808754";"-0.127866";"0";"0.8010482";"-0.595917";"0";"0";"0.202959";"9.407044E-02";"0";"0";"-6.942528E-02";"19.22746";"19.68332";"19.45539";"0.202959";"0";"0";"0.172422";"12";
"24/04/2002";"-0.439596";"0.257644";"0.801341";"-0.176291";"0";"0.9675776";"-0.570788";"0";"0";"0";"0.2828234";"0";"0";"-0.199588";"18.92275";"19.41011";"19.16643";"0";"0";"0";"0.517256";"12";
"25/04/2002 01:00:00";"-0.434838";"0.358946";"0.749529";"-0.207835";"0";"1.051675";"-0.59298";"0";"0";"0";"0.3770979";"0";"0";"-0.2760154";"18.65364";"19.15962";"18.90663";"0";"0";"0";"0.689664";"11.475";
"25/04/2002 02:00:00";"-0.423294";"0.4463";"0.69026";"-0.191861";"0";"1.051758";"-0.607088";"0";"0";"0";"0.3770979";"0";"0";"-0.2821943";"18.41393";"18.93785";"18.67589";"0";"0";"0";"0.689664";"11.075";
"25/04/2002 03:00:00";"-0.429608";"0.530766";"0.652549";"-0.163705";"0";"1.055135";"-0.7176";"0";"0.052053";"0";"0.3770979";"0";"5.51511E-03";"-0.2851453";"18.12681";"18.726";"18.4264";"0";"0.061238";"0";"0.689664";"9.5";
"25/04/2002 04:00:00";"-0.477655";"0.631516";"0.675077";"-0.146967";"0";"1.057679";"-0.810223";"0";"0.246538";"0";"0.3770979";"0";"5.857535E-02";"-0.1844512";"17.94916";"18.49546";"18.22231";"0";"0.290044";"0";"0.689664";"8.25";
"25/04/2002 05:00:00";"-0.553905";"0.680738";"0.596593";"-0.195112";"0";"1.057572";"-0.827102";"0";"0.468265";"0";"0.3770979";"0";"0.1818942";"-9.314133E-02";"17.89286";"18.28431";"18.08858";"0";"0.550901";"0";"0.689664";"8";
"25/04/2002 06:00:00";"-0.606961";"0.703863";"0.494714";"-0.273603";"0";"1.057124";"-0.82316";"0";"0.628464";"0";"0.3770979";"4.570883E-02";"0.3420371";"-9.128302E-02";"17.84571";"18.11116";"17.97844";"0";"0.739368";"0";"0.689664";"8";
"25/04/2002 07:00:00";"-0.66276";"0.659837";"0.359664";"-0.370484";"0";"1.05581";"-0.78778";"0";"0.709748";"0";"0.3770979";"0.2889845";"0.4337595";"-8.624462E-02";"17.8097";"17.98474";"17.89722";"0";"0.834998";"0";"0.689664";"8.375";
"25/04/2002 08:00:00";"-0.801455";"0.392822";"-0.135633";"-0.655896";"0";"0.890619";"-0.813384";"0";"0.277652";"1.014776";"0.188549";"0.8878427";"0.1533487";"-6.243967E-02";"17.85799";"18.04215";"17.95007";"1.014776";"0.32665";"0";"0.344834";"8.125";
"25/04/2002 09:00:00";"-0.637059";"0.246719";"-0.431322";"-0.587666";"0";"0.8057604";"-0.767591";"0";"0.064185";"1.014776";"9.427448E-02";"1.203264";"3.773651E-02";"-6.188774E-02";"17.95457";"18.25983";"18.1072";"1.014776";"0.075511";"0";"0.172422";"8.75";
"25/04/2002 10:00:00";"-0.430563";"0.00129";"-0.809395";"-0.335005";"0";"0.7150779";"-0.589713";"0";"0";"1.014776";"0";"1.386083";"0";"0";"18.38345";"18.629";"18.50622";"1.014776";"0";"0";"0";"11.25";
"25/04/2002 11:00:00";"-0.202004";"-0.086392";"-0.785847";"0.110931";"0";"0.7146237";"-0.470332";"0";"0";"0";"0";"1.375962";"0";"0";"18.47174";"18.98954";"18.73064";"0";"0";"0";"0";"12.75";
"25/04/2002 12:00:00";"-0.080815";"-0.247084";"-0.849701";"0.46237";"0";"0.7107476";"-0.360351";"0";"0";"0";"0";"1.325099";"0";"0";"18.91017";"19.32767";"19.11892";"0";"0";"0";"0";"14.5";
"25/04/2002 13:00:00";"-0.026149";"-0.512484";"-1.064937";"0.62277";"0";"0.7041498";"-0.234913";"0";"0";"0";"0";"1.369447";"0";"0";"19.39499";"19.73266";"19.56383";"0";"0";"0";"0";"16.5";
"25/04/2002 14:00:00";"0.041952";"-0.78624";"-1.173394";"0.687301";"0";"0.7022755";"-0.17411";"0";"0";"0";"0";"1.469676";"0";"0";"19.90557";"20.16273";"20.03415";"0";"0";"0";"0";"17.75";
"25/04/2002 15:00:00";"0.078732";"-1.055517";"-1.138217";"0.672878";"0";"0.7092869";"-0.301873";"0";"0";"0";"0";"1.720004";"0";"0";"20.2198";"20.57438";"20.39709";"0";"0";"0";"0";"16.5";
"25/04/2002 16:00:00";"0.055345";"-0.899063";"-0.69347";"0.618972";"0";"0.7083082";"-0.296971";"0";"0";"0";"0";"1.275642";"0";"0";"20.41267";"20.75206";"20.58237";"0";"0";"0";"0";"16.75";
"25/04/2002 17:00:00";"0.031436";"-0.579417";"-0.116245";"0.590428";"0";"0.711482";"-0.389992";"0";"0";"0";"0";"0.38744";"0";"0";"20.28827";"20.69415";"20.49121";"0";"0";"0";"0";"15.5";
"25/04/2002 18:00:00";"-0.073702";"-0.348124";"0.374929";"0.507784";"0";"0.7158508";"-0.529724";"0";"0";"0";"0";"1.033172E-02";"0";"0";"19.95875";"20.4747";"20.21672";"0";"0";"0";"0";"13.5";
"25/04/2002 19:00:00";"-0.234515";"-0.169083";"0.662903";"0.353916";"0";"0.7223902";"-0.72769";"0";"0";"0";"0";"0";"0";"0";"19.53768";"20.1781";"19.85789";"0";"0";"0";"0";"10.75";
"25/04/2002 20:00:00";"-0.384358";"0.008297";"0.810823";"0.208638";"0";"0.7253726";"-0.828864";"0";"0";"0.202959";"0";"0";"0";"0";"19.20912";"19.84792";"19.52852";"0.202959";"0";"0";"0";"9.25";
"25/04/2002 21:00:00";"-0.497712";"0.182415";"0.891367";"0.075194";"0";"0.7267457";"-0.884743";"0";"0";"0.202959";"0";"0";"0";"0";"18.84302";"19.5061";"19.17456";"0.202959";"0";"0";"0";"8.25";
"25/04/2002 22:00:00";"-0.577247";"0.35944";"0.957544";"-0.048657";"0";"0.7263736";"-0.878414";"0";"0";"0.202959";"0";"0";"0";"0";"18.50806";"19.14917";"18.82862";"0.202959";"0";"0";"0";"8";
"25/04/2002 23:00:00";"-0.636918";"0.517247";"0.9716";"-0.183686";"0";"0.8104534";"-0.914024";"0";"0.053031";"0.202959";"9.427448E-02";"0";"3.652687E-02";"-8.798856E-02";"18.1546";"18.79375";"18.47418";"0.202959";"0.062389";"0";"0.172422";"7.25";
"25/04/2002";"-0.681232";"0.675076";"0.999389";"-0.283375";"0";"0.976562";"-0.917001";"0";"0.37363";"0";"0.2828234";"0";"0.1667773";"-0.1073513";"17.93053";"18.43774";"18.18413";"0";"0.439565";"0";"0.517256";"7";
"26/04/2002 01:00:00";"-0.747033";"0.7497";"0.866002";"-0.42659";"0";"1.060831";"-0.955462";"0";"0.759827";"0";"0.3770979";"0";"0.430351";"-0.1058735";"17.84326";"18.13056";"17.98691";"0";"0.893914";"0";"0.689664";"6.475";
"26/04/2002 02:00:00";"-0.803385";"0.815234";"0.762905";"-0.567301";"0";"1.063635";"-1.04863";"0";"1.142378";"0";"0.3770979";"0";"0.7808099";"-0.1134861";"17.75178";"17.86875";"17.81026";"0";"1.343975";"0";"0.689664";"5.325";
"26/04/2002 03:00:00";"-0.858844";"0.871476";"0.684511";"-0.6887";"0";"1.063778";"-1.0711";"0";"1.395921";"0";"0.3770979";"0";"1.024958";"-0.1137647";"17.67906";"17.64058";"17.65982";"0";"1.64226";"0";"0.689664";"5";
"26/04/2002 04:00:00";"-0.894949";"0.912841";"0.594275";"-0.78072";"0";"1.065166";"-1.124701";"0";"1.647341";"0";"0.3770979";"0";"1.25719";"-0.1174765";"17.60669";"17.44691";"17.5268";"0";"1.938049";"0";"0.689664";"4.325";
"26/04/2002 05:00:00";"-0.925998";"0.946943";"0.50996";"-0.846664";"0";"1.065625";"-1.146086";"0";"1.847304";"0";"0.3770979";"0";"1.448754";"-0.1179965";"17.54552";"17.28142";"17.41347";"0";"2.1733";"0";"0.689664";"4.025";
"26/04/2002 06:00:00";"-0.960569";"0.957474";"0.413918";"-0.914839";"0";"1.067463";"-1.209678";"0";"2.066";"0";"0.3770979";"5.442428E-02";"1.645778";"-0.1230111";"17.48173";"17.14417";"17.31295";"0";"2.430589";"0";"0.689664";"3.25";
"26/04/2002 07:00:00";"-0.986838";"0.882118";"0.251767";"-0.993414";"0";"1.063454";"-1.096902";"0";"1.99613";"0";"0.3770979";"0.298082";"1.610797";"-0.1100878";"17.46172";"17.07261";"17.26716";"0";"2.348388";"0";"0.689664";"4.5";
"26/04/2002 08:00:00";"-0.984383";"0.374063";"-0.439486";"-1.193105";"0";"0.8917071";"-0.930624";"0";"1.142357";"1.014776";"0.188549";"1.201589";"0.9779447";"-4.753933E-02";"17.57507";"17.27794";"17.4265";"1.014776";"1.343951";"0";"0.344834";"6.5";
"26/04/2002 09:00:00";"-0.704898";"-0.096075";"-0.987632";"-1.016493";"0";"0.8010906";"-0.646908";"0";"0.310135";"1.014776";"9.427448E-02";"2.21488";"0.2770157";"-0.0413787";"17.79332";"17.77145";"17.78239";"1.014776";"0.364864";"0";"0.172422";"10";
"26/04/2002 10:00:00";"-0.343284";"-0.23539";"-1.296905";"-0.494592";"0";"0.7116867";"-0.473295";"0";"0";"1.014776";"0";"1.942655";"0";"0";"18.2536";"18.33403";"18.29382";"1.014776";"0";"0";"0";"12.5";
"26/04/2002 11:00:00";"-0.058721";"-0.192913";"-1.17428";"0.195175";"0";"0.7074708";"-0.265553";"0";"0";"0";"0";"1.471949";"0";"0";"18.50835";"18.81723";"18.66279";"0";"0";"0";"0";"15.25";
"26/04/2002 12:00:00";"0.03754";"-0.407603";"-1.24763";"0.649699";"0";"0.6985043";"-0.069566";"0";"0";"0";"0";"1.254798";"0";"0";"19.11245";"19.27479";"19.19362";"0";"0";"0";"0";"18.25";
"26/04/2002 13:00:00";"0.061819";"-0.805385";"-1.497519";"0.744942";"0";"0.6972827";"-0.000274";"0";"0";"0";"0";"1.564736";"0";"0";"19.75494";"19.82288";"19.78891";"0";"0";"0";"0";"19.75";
"26/04/2002 14:00:00";"0.144285";"-1.127236";"-1.534522";"0.785534";"0";"0.6977467";"0.032447";"0";"0";"0";"0";"1.739742";"0";"0";"20.34579";"20.37124";"20.35851";"0";"0";"0";"0";"20.75";
"26/04/2002 15:00:00";"0.193615";"-1.409459";"-1.383294";"0.722996";"0";"0.6994079";"-0.041066";"0";"0";"0";"0";"1.870294";"0";"0";"20.76399";"20.8446";"20.80429";"0";"0";"0";"0";"20.25";
"26/04/2002 16:00:00";"0.212884";"-1.524427";"-1.149967";"0.621113";"0";"0.7029513";"-0.145189";"0";"0";"0";"0";"1.918914";"0";"0";"21.05742";"21.22159";"21.1395";"0";"0";"0";"0";"19.25";
"26/04/2002 17:00:00";"0.261536";"-1.122645";"-0.558702";"0.668988";"0";"0.7079725";"-0.285679";"0";"0";"0";"0";"0.9520811";"0";"0";"21.03282";"21.32355";"21.17819";"0";"0";"0";"0";"17.5";
"26/04/2002 18:00:00";"0.135806";"-0.686863";"0.198509";"0.661904";"0";"0.7109131";"-0.365096";"0";"0";"0";"0";"0.0133448";"0";"0";"20.74624";"21.11028";"20.92826";"0";"0";"0";"0";"16.25";
"26/04/2002 19:00:00";"-0.083635";"-0.536004";"0.570897";"0.457166";"0";"0.7115176";"-0.467963";"0";"0";"0";"0";"0";"0";"0";"20.38025";"20.81465";"20.59745";"0";"0";"0";"0";"14.65";
"26/04/2002 20:00:00";"-0.243403";"-0.379605";"0.724992";"0.258421";"0";"0.7158297";"-0.554161";"0";"0";"0.202959";"0";"0";"0";"0";"20.05281";"20.5013";"20.27705";"0.202959";"0";"0";"0";"13.3";
"26/04/2002 21:00:00";"-0.343707";"-0.212602";"0.813105";"0.11565";"0";"0.718199";"-0.613357";"0";"0";"0.202959";"0";"0";"0";"0";"19.69713";"20.18653";"19.94183";"0.202959";"0";"0";"0";"12.25";
"26/04/2002 22:00:00";"-0.424095";"-0.033853";"0.895685";"-0.009323";"0";"0.7200466";"-0.668261";"0";"0";"0.202959";"0";"0";"0";"0";"19.33554";"19.84991";"19.59273";"0.202959";"0";"0";"0";"11.25";
"26/04/2002 23:00:00";"-0.488553";"0.132267";"0.92802";"-0.133476";"0";"0.8032591";"-0.662145";"0";"0";"0.202959";"9.420639E-02";"0";"0";"-7.679147E-02";"19.00471";"19.50924";"19.25698";"0.202959";"0";"0";"0.172422";"11";
"26/04/2002";"-0.511317";"0.303386";"0.965603";"-0.210412";"0";"0.9708852";"-0.690663";"0";"0";"0";"0.2828234";"0";"0";"-0.2396454";"18.57807";"19.17006";"18.87407";"0";"0";"0";"0.517256";"10.25";
"27/04/2002 01:00:00";"-0.537315";"0.465959";"0.984381";"-0.269485";"0";"1.054667";"-0.727622";"0";"0.031663";"0";"0.3770979";"0";"2.745762E-03";"-0.306623";"18.22527";"18.82711";"18.52619";"0";"0.037251";"0";"0.689664";"9.475";
"27/04/2002 02:00:00";"-0.578115";"0.594479";"0.942304";"-0.333692";"0";"1.055231";"-0.761943";"0";"0.196574";"0";"0.3770979";"0";"5.293601E-02";"-0.2066879";"17.9931";"18.50013";"18.24661";"0";"0.231264";"0";"0.689664";"8.85";
"27/04/2002 03:00:00";"-0.635679";"0.678625";"0.837458";"-0.421855";"0";"1.056457";"-0.811774";"0";"0.521135";"0";"0.3770979";"0";"0.2434767";"-9.441596E-02";"17.89306";"18.20814";"18.0506";"0";"0.6131";"0";"0.689664";"8.175";
"27/04/2002 04:00:00";"-0.69522";"0.733713";"0.7166";"-0.535111";"0";"1.056243";"-0.821369";"0";"0.784686";"0";"0.3770979";"0";"0.4983959";"-9.035047E-02";"17.82603";"17.96328";"17.89466";"0";"0.92316";"0";"0.689664";"8";
"27/04/2002 05:00:00";"-0.727379";"0.774213";"0.611701";"-0.638993";"0";"1.056189";"-0.816647";"0";"0.98545";"0";"0.3770979";"0";"0.6990759";"-8.819841E-02";"17.76932";"17.76191";"17.76561";"0";"1.159354";"0";"0.689664";"8";
"27/04/2002 06:00:00";"-0.757674";"0.780552";"0.499349";"-0.739133";"0";"1.05852";"-0.876053";"0";"1.201294";"0";"0.3770979";"9.280354E-02";"0.8946409";"-9.296872E-02";"17.70348";"17.59993";"17.6517";"0";"1.413286";"0";"0.689664";"7.25";
"27/04/2002 07:00:00";"-0.770455";"0.734094";"0.328249";"-0.830615";"0";"1.055676";"-0.80428";"0";"1.188419";"0";"0.3770979";"0.3156736";"0.9041335";"-8.402309E-02";"17.6741";"17.50916";"17.59163";"0";"1.398138";"0";"0.689664";"8.05";
"27/04/2002 08:00:00";"-0.75588";"0.448236";"-0.270386";"-0.971873";"0";"0.8822818";"-0.616838";"0";"0.478306";"1.014776";"0.188549";"0.771168";"0.368488";"-3.305977E-02";"17.78916";"17.63913";"17.71415";"1.014776";"0.562713";"0";"0.344834";"10.35";
"27/04/2002 09:00:00";"-0.520471";"0.186747";"-0.66097";"-0.748118";"0";"0.7960169";"-0.448648";"0";"0.057239";"1.014776";"9.427448E-02";"1.194819";"4.086206E-02";"-3.591787E-02";"17.95216";"17.96292";"17.95754";"1.014776";"0.06734";"0";"0.172422";"12.5";
"27/04/2002 10:00:00";"-0.312109";"-0.082845";"-1.022294";"-0.44943";"0";"0.7064774";"-0.322534";"0";"0";"1.014776";"0";"1.37386";"0";"0";"18.44695";"18.40627";"18.42661";"1.014776";"0";"0";"0";"14.5";
"27/04/2002 11:00:00";"-0.051289";"-0.229292";"-1.058659";"0.02225";"0";"0.7030591";"-0.118851";"0";"0";"0";"0";"1.366452";"0";"0";"18.71775";"18.87213";"18.79494";"0";"0";"0";"0";"17.25";
"27/04/2002 12:00:00";"0.097259";"-0.440654";"-1.166858";"0.445138";"0";"0.6987033";"-0.037079";"0";"0";"0";"0";"1.227489";"0";"0";"19.21189";"19.33615";"19.27402";"0";"0";"0";"0";"18.75";
"27/04/2002 13:00:00";"0.109396";"-0.778931";"-1.376729";"0.646076";"0";"0.6981884";"0.030678";"0";"0";"0";"0";"1.460001";"0";"0";"19.81831";"19.85222";"19.83527";"0";"0";"0";"0";"20.2";
