"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"27/04/2002 14:00:00";"0.117871";"-1.086361";"-1.38934";"0.626853";"0";"0.700183";"-0.010598";"0";"0";"0";"0";"1.715234";"0";"0";"20.28377";"20.33913";"20.31145";"0";"0";"0";"0";"20.15";
"27/04/2002 15:00:00";"0.141479";"-1.232024";"-1.185966";"0.562325";"0";"0.701127";"-0.050211";"0";"0";"0";"0";"1.759165";"0";"0";"20.62796";"20.72762";"20.6778";"0";"0";"0";"0";"20";
"27/04/2002 16:00:00";"0.17515";"-1.133655";"-0.83519";"0.536162";"0";"0.7038153";"-0.126262";"0";"0";"0";"0";"1.331167";"0";"0";"20.82225";"20.96595";"20.8941";"0";"0";"0";"0";"19.25";
"27/04/2002 17:00:00";"0.175093";"-0.905046";"-0.327631";"0.569575";"0";"0.7073278";"-0.260532";"0";"0";"0";"0";"0.6743321";"0";"0";"20.72233";"21.00639";"20.86436";"0";"0";"0";"0";"17.5";
"27/04/2002 18:00:00";"0.07294";"-0.574464";"0.263027";"0.561292";"0";"0.7116261";"-0.399367";"0";"0";"0";"0";"0.0118445";"0";"0";"20.40501";"20.81038";"20.6077";"0";"0";"0";"0";"15.5";
"27/04/2002 19:00:00";"-0.120934";"-0.417835";"0.579485";"0.38941";"0";"0.7136242";"-0.475969";"0";"0";"0";"0";"0";"0";"0";"20.07022";"20.52965";"20.29993";"0";"0";"0";"0";"14.25";
"27/04/2002 20:00:00";"-0.267094";"-0.275254";"0.683188";"0.194958";"0";"0.7148113";"-0.537961";"0";"0";"0.202959";"0";"0";"0";"0";"19.8034";"20.23948";"20.02144";"0.202959";"0";"0";"0";"13.25";
"27/04/2002 21:00:00";"-0.356305";"-0.113104";"0.773413";"0.047249";"0";"0.7169997";"-0.59465";"0";"0";"0.202959";"0";"0";"0";"0";"19.46822";"19.93886";"19.70354";"0.202959";"0";"0";"0";"12.25";
"27/04/2002 22:00:00";"-0.422802";"0.059992";"0.862543";"-0.060931";"0";"0.7208481";"-0.710786";"0";"0";"0.202959";"0";"0";"0";"0";"19.07418";"19.61656";"19.34537";"0.202959";"0";"0";"0";"10.5";
"27/04/2002 23:00:00";"-0.497261";"0.241219";"0.943024";"-0.149601";"0";"0.8067344";"-0.784679";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-9.057533E-02";"18.67435";"19.27137";"18.97286";"0.202959";"0";"0";"0.172422";"9.25";
"27/04/2002";"-0.549289";"0.428606";"1.015035";"-0.210357";"0";"0.9734805";"-0.772382";"0";"0.023365";"0";"0.2828234";"0";"5.550781E-03";"-0.2494683";"18.26968";"18.91161";"18.59065";"0";"0.027489";"0";"0.517256";"9";
"28/04/2002 01:00:00";"-0.591394";"0.564101";"0.973429";"-0.292768";"0";"1.055762";"-0.753096";"0";"0.150471";"0";"0.3770979";"0";"3.417606E-02";"-0.2310073";"18.03863";"18.56966";"18.30414";"0";"0.177025";"0";"0.689664";"9";
"28/04/2002 02:00:00";"-0.628067";"0.648062";"0.851876";"-0.389925";"0";"1.055143";"-0.743865";"0";"0.381342";"0";"0.3770979";"0";"0.1575036";"-0.1190898";"17.92784";"18.27592";"18.10188";"0";"0.448638";"0";"0.689664";"9";
"28/04/2002 03:00:00";"-0.659282";"0.698886";"0.711587";"-0.499847";"0";"1.054865";"-0.738796";"0";"0.622595";"0";"0.3770979";"0";"0.3644717";"-8.245752E-02";"17.86702";"18.0351";"17.95106";"0";"0.732463";"0";"0.689664";"9";
"28/04/2002 04:00:00";"-0.676876";"0.734241";"0.593874";"-0.601731";"0";"1.054651";"-0.734306";"0";"0.811233";"0";"0.3770979";"0";"0.5531006";"-8.038482E-02";"17.81313";"17.8423";"17.82771";"0";"0.954392";"0";"0.689664";"9";
"28/04/2002 05:00:00";"-0.669373";"0.752907";"0.484012";"-0.661218";"0";"1.054173";"-0.730571";"0";"0.938843";"0";"0.3770979";"0";"0.6800774";"-7.862777E-02";"17.76728";"17.69589";"17.73158";"0";"1.104523";"0";"0.689664";"9";
"28/04/2002 06:00:00";"-0.649034";"0.746064";"0.357691";"-0.682604";"0";"1.054647";"-0.72743";"0";"1.01874";"0";"0.3770979";"4.221702E-02";"0.7606218";"-7.723936E-02";"17.73025";"17.59484";"17.66254";"0";"1.198518";"0";"0.689664";"9";
"28/04/2002 07:00:00";"-0.644695";"0.581183";"0.127385";"-0.725609";"0";"1.054035";"-0.712493";"0";"0.990014";"0";"0.3770979";"0.4342887";"0.7362489";"-7.482891E-02";"17.70569";"17.58121";"17.64345";"0";"1.164722";"0";"0.689664";"9.15";
"28/04/2002 08:00:00";"-0.609304";"0.076144";"-0.628196";"-0.901404";"0";"0.8776686";"-0.483837";"0";"0.130871";"1.014776";"0.188549";"1.445929";"0.0922502";"-7.409701E-02";"17.91727";"17.88345";"17.90036";"1.014776";"0.153967";"0";"0.344834";"12.05";
"28/04/2002 09:00:00";"-0.309381";"-0.107426";"-1.049837";"-0.64934";"0";"0.79173";"-0.377987";"0";"0.000569";"1.014776";"9.427448E-02";"1.561301";"0";"-0.0437432";"18.36358";"18.34141";"18.3525";"1.014776";"0.000669";"0";"0.172422";"13.75";
"28/04/2002 10:00:00";"-0.095895";"-0.298507";"-1.258018";"-0.251651";"0";"0.7057559";"-0.278778";"0";"0";"1.014776";"0";"1.34033";"0";"0";"18.92333";"18.84863";"18.88598";"1.014776";"0";"0";"0";"15.5";
"28/04/2002 11:00:00";"0.084012";"-0.429478";"-1.161841";"0.203996";"0";"0.7056372";"-0.188315";"0";"0";"0";"0";"1.358652";"0";"0";"19.07323";"19.31382";"19.19352";"0";"0";"0";"0";"16.75";
"28/04/2002 12:00:00";"0.114469";"-0.566118";"-1.058361";"0.491486";"0";"0.7046476";"-0.139621";"0";"0";"0";"0";"1.291411";"0";"0";"19.47907";"19.68622";"19.58264";"0";"0";"0";"0";"17.75";
"28/04/2002 13:00:00";"0.087342";"-0.822285";"-1.102244";"0.643579";"0";"0.7065572";"-0.207255";"0";"0";"0";"0";"1.413015";"0";"0";"19.81145";"20.07596";"19.9437";"0";"0";"0";"0";"17.25";
"28/04/2002 14:00:00";"0.030039";"-1.207487";"-1.157923";"0.679761";"0";"0.7024236";"-0.144382";"0";"0";"0";"0";"1.885931";"0";"0";"20.29231";"20.50184";"20.39708";"0";"0";"0";"0";"18.5";
"28/04/2002 15:00:00";"0.06855";"-1.456084";"-1.265964";"0.650725";"0";"0.7007393";"-0.087996";"0";"0";"0";"0";"2.09139";"0";"0";"20.84799";"20.9727";"20.91035";"0";"0";"0";"0";"19.75";
"28/04/2002 16:00:00";"0.208156";"-1.26946";"-0.979653";"0.703306";"0";"0.7030497";"-0.093339";"0";"0";"0";"0";"1.408426";"0";"0";"21.16566";"21.27695";"21.2213";"0";"0";"0";"0";"20";
"28/04/2002 17:00:00";"0.207735";"-1.009503";"-0.405079";"0.69349";"0";"0.7071857";"-0.266514";"0";"0";"0";"0";"0.6611227";"0";"0";"21.04729";"21.31933";"21.18331";"0";"0";"0";"0";"17.75";
"28/04/2002 18:00:00";"0.086428";"-0.666483";"0.278185";"0.642552";"0";"0.710244";"-0.423228";"0";"0";"0";"0";"8.849097E-03";"0";"0";"20.69581";"21.1017";"20.89875";"0";"0";"0";"0";"15.5";
"28/04/2002 19:00:00";"-0.105653";"-0.511009";"0.599426";"0.454015";"0";"0.7139547";"-0.498967";"0";"0";"0";"0";"0";"0";"0";"20.34922";"20.81151";"20.58036";"0";"0";"0";"0";"14.25";
"28/04/2002 20:00:00";"-0.236655";"-0.373869";"0.684456";"0.265059";"0";"0.7158176";"-0.560343";"0";"0";"0.202959";"0";"0";"0";"0";"20.07463";"20.52755";"20.30109";"0.202959";"0";"0";"0";"13.25";
"28/04/2002 21:00:00";"-0.302905";"-0.232472";"0.72687";"0.141709";"0";"0.7161487";"-0.559274";"0";"0";"0.202959";"0";"0";"0";"0";"19.80559";"20.25351";"20.02955";"0.202959";"0";"0";"0";"13";
"28/04/2002 22:00:00";"-0.337833";"-0.10337";"0.732614";"0.055842";"0";"0.718145";"-0.598791";"0";"0";"0.202959";"0";"0";"0";"0";"19.5182";"19.98947";"19.75384";"0.202959";"0";"0";"0";"12.25";
"28/04/2002 23:00:00";"-0.367396";"0.019029";"0.727927";"-0.003882";"0";"0.8018405";"-0.598659";"0";"0";"0.202959";"9.393574E-02";"0";"0";"-6.984863E-02";"19.26071";"19.73321";"19.49696";"0.202959";"0";"0";"0.172422";"12";
"28/04/2002";"-0.409792";"0.165165";"0.778381";"0.000037";"0";"0.970008";"-0.630874";"0";"0";"0";"0.2826293";"0";"0";"-0.2201641";"18.88194";"19.45763";"19.16979";"0";"0";"0";"0.517256";"11.25";
"29/04/2002 01:00:00";"-0.512325";"0.319474";"0.840944";"-0.001219";"0";"1.054712";"-0.686831";"0";"0";"0";"0.3770979";"0";"0";"-0.3182732";"18.53069";"19.15662";"18.84365";"0";"0";"0";"0.689664";"10.25";
"29/04/2002 02:00:00";"-0.576391";"0.458574";"0.857391";"-0.019662";"0";"1.055537";"-0.745606";"0";"0.03742";"0";"0.3770979";"0";"5.178743E-03";"-0.3116981";"18.20785";"18.85764";"18.53274";"0";"0.044024";"0";"0.689664";"9.25";
"29/04/2002 03:00:00";"-0.617891";"0.572197";"0.828463";"-0.053588";"0";"1.05701";"-0.813942";"0";"0.221682";"0";"0.3770979";"0";"0.0590934";"-0.2113113";"17.99405";"18.57312";"18.28358";"0";"0.260803";"0";"0.689664";"8.25";
"29/04/2002 04:00:00";"-0.658297";"0.641858";"0.73061";"-0.114971";"0";"1.057254";"-0.828109";"0";"0.457766";"0";"0.3770979";"0";"0.1911355";"-0.1134003";"17.90493";"18.3238";"18.11436";"0";"0.538549";"0";"0.689664";"8";
"29/04/2002 05:00:00";"-0.687254";"0.67591";"0.596351";"-0.19642";"0";"1.057036";"-0.823631";"0";"0.632299";"0";"0.3770979";"0";"0.3458067";"-0.0914797";"17.85134";"18.1258";"17.98857";"0";"0.743881";"0";"0.689664";"8";
"29/04/2002 06:00:00";"-0.69206";"0.694479";"0.484161";"-0.307779";"0";"1.057143";"-0.81977";"0";"0.760614";"0";"0.3770979";"4.276431E-02";"0.4746738";"-8.974266E-02";"17.80626";"17.96709";"17.88667";"0";"0.89484";"0";"0.689664";"8";
"29/04/2002 07:00:00";"-0.683786";"0.63981";"0.317776";"-0.445807";"0";"1.056021";"-0.797615";"0";"0.810252";"0";"0.3770979";"0.2725394";"0.5305051";"-8.626889E-02";"17.77373";"17.86909";"17.82141";"0";"0.953237";"0";"0.689664";"8.225";
"29/04/2002 08:00:00";"-0.664902";"0.32477";"-0.282081";"-0.65375";"0";"0.8846638";"-0.690256";"0";"0.191622";"1.014776";"0.188549";"0.8504553";"0.1017335";"-6.947539E-02";"17.87619";"18.00715";"17.94167";"1.014776";"0.225438";"0";"0.344834";"9.575";
"29/04/2002 09:00:00";"-0.46036";"0.106296";"-0.656024";"-0.525554";"0";"0.7980855";"-0.548372";"0";"0.005308";"1.014776";"9.427448E-02";"1.217913";"1.743887E-03";"-6.014019E-02";"18.14014";"18.31449";"18.22731";"1.014776";"0.006245";"0";"0.172422";"11.5";
"29/04/2002 10:00:00";"-0.292178";"-0.247258";"-1.102096";"-0.310632";"0";"0.7080519";"-0.369757";"0";"0";"1.014776";"0";"1.487348";"0";"0";"18.76967";"18.78684";"18.77825";"1.014776";"0";"0";"0";"14.25";
"29/04/2002 11:00:00";"-0.042994";"-0.366963";"-1.09619";"0.192204";"0";"0.7075611";"-0.260258";"0";"0";"0";"0";"1.449369";"0";"0";"18.94912";"19.26453";"19.10682";"0";"0";"0";"0";"15.75";
"29/04/2002 12:00:00";"0.03185";"-0.50668";"-1.093214";"0.552409";"0";"0.7048916";"-0.211985";"0";"0";"0";"0";"1.368199";"0";"0";"19.36514";"19.66827";"19.5167";"0";"0";"0";"0";"16.75";
"29/04/2002 13:00:00";"0.054169";"-0.718113";"-1.127082";"0.722792";"0";"0.7010152";"-0.13342";"0";"0";"0";"0";"1.301095";"0";"0";"19.85437";"20.07274";"19.96355";"0";"0";"0";"0";"18.2";
"29/04/2002 14:00:00";"0.117459";"-0.916361";"-1.127951";"0.785375";"0";"0.7064297";"-0.226525";"0";"0";"0";"0";"1.336195";"0";"0";"20.1998";"20.47261";"20.3362";"0";"0";"0";"0";"17.4";
"29/04/2002 15:00:00";"-0.018128";"-0.849059";"-0.602539";"0.705981";"0";"0.7128379";"-0.438004";"0";"0";"0";"0";"1.225609";"0";"0";"20.112";"20.59196";"20.35198";"0";"0";"0";"0";"14.75";
"29/04/2002 16:00:00";"-0.356513";"-0.544825";"0.168297";"0.371855";"0";"0.7186513";"-0.601481";"0";"0";"0";"0";"0.9032437";"0";"0";"19.80847";"20.3788";"20.09363";"0";"0";"0";"0";"12.5";
"29/04/2002 17:00:00";"-0.376252";"-0.370316";"0.451053";"0.236031";"0";"0.7157082";"-0.508795";"0";"0";"0";"0";"0.6186646";"0";"0";"19.70428";"20.18591";"19.94509";"0";"0";"0";"0";"13.5";
"29/04/2002 18:00:00";"-0.284335";"-0.098072";"0.622428";"0.233935";"0";"0.7172357";"-0.569162";"0";"0";"0";"0";"1.185859E-02";"0";"0";"19.41629";"19.93857";"19.67743";"0";"0";"0";"0";"12.5";
"29/04/2002 19:00:00";"-0.341521";"0.05238";"0.768884";"0.146741";"0";"0.7193834";"-0.64642";"0";"0";"0";"0";"0";"0";"0";"19.07119";"19.64188";"19.35653";"0";"0";"0";"0";"11.25";
"29/04/2002 20:00:00";"-0.441796";"0.181111";"0.786181";"0.003409";"0";"0.7212536";"-0.708747";"0";"0";"0.202959";"0";"0";"0";"0";"18.79514";"19.33758";"19.06636";"0.202959";"0";"0";"0";"10.25";
"29/04/2002 21:00:00";"-0.515634";"0.335578";"0.844451";"-0.120396";"0";"0.7229364";"-0.765888";"0";"0";"0.202959";"0";"0";"0";"0";"18.45146";"19.02071";"18.73609";"0.202959";"0";"0";"0";"9.25";
"29/04/2002 22:00:00";"-0.571467";"0.492543";"0.897971";"-0.224373";"0";"0.7250511";"-0.825597";"0";"0.051088";"0.202959";"0";"0";"5.114792E-02";"0";"18.13463";"18.69099";"18.41281";"0.202959";"0.060104";"0";"0";"8.25";
"29/04/2002 23:00:00";"-0.628059";"0.608937";"0.866671";"-0.325377";"0";"0.8082205";"-0.832296";"0";"0.248591";"0.202959";"9.427448E-02";"0";"0.1899081";"-3.668434E-02";"17.95647";"18.38082";"18.16865";"0.202959";"0.292461";"0";"0.172422";"8";
"29/04/2002";"-0.667714";"0.684555";"0.771055";"-0.419456";"0";"0.9738841";"-0.824931";"0";"0.605179";"0";"0.2828234";"0";"0.3906299";"-6.904355E-02";"17.86841";"18.11551";"17.99196";"0";"0.711975";"0";"0.517256";"8";
"30/04/2002 01:00:00";"-0.682955";"0.717302";"0.627659";"-0.514873";"0";"1.056377";"-0.820049";"0";"0.828272";"0";"0.3770979";"0";"0.5416526";"-8.977298E-02";"17.80913";"17.91317";"17.86115";"0";"0.97444";"0";"0.689664";"8";
"30/04/2002 02:00:00";"-0.667705";"0.735552";"0.502556";"-0.560235";"0";"1.05636";"-0.81616";"0";"0.964223";"0";"0.3770979";"0";"0.6774639";"-8.800312E-02";"17.76218";"17.76283";"17.7625";"0";"1.134381";"0";"0.689664";"8";
"30/04/2002 03:00:00";"-0.658014";"0.746724";"0.4042";"-0.578171";"0";"1.056425";"-0.812917";"0";"1.06214";"0";"0.3770979";"0";"0.7755184";"-0.0865415";"17.72322";"17.64382";"17.68352";"0";"1.249577";"0";"0.689664";"8";
"30/04/2002 04:00:00";"-0.664857";"0.757406";"0.331561";"-0.599317";"0";"1.056382";"-0.810078";"0";"1.153255";"0";"0.3770979";"0";"0.8667104";"-8.525234E-02";"17.68926";"17.54163";"17.61545";"0";"1.35677";"0";"0.689664";"8";
"30/04/2002 05:00:00";"-0.674059";"0.765119";"0.276877";"-0.626691";"0";"1.0563";"-0.80757";"0";"1.236404";"0";"0.3770979";"0";"0.949883";"-8.410498E-02";"17.65926";"17.45339";"17.55632";"0";"1.454594";"0";"0.689664";"8";
"30/04/2002 06:00:00";"-0.690409";"0.762581";"0.227302";"-0.663366";"0";"1.05838";"-0.869006";"0";"1.385344";"0";"0.3770979";"4.866026E-02";"1.077953";"-8.977555E-02";"17.6172";"17.37583";"17.49651";"0";"1.629816";"0";"0.689664";"7.25";
"30/04/2002 07:00:00";"-0.724809";"0.693371";"0.120953";"-0.732055";"0";"1.056926";"-0.837034";"0";"1.368392";"0";"0.3770979";"0.2769962";"1.070553";"-0.0855981";"17.59787";"17.34007";"17.46897";"0";"1.609872";"0";"0.689664";"7.6";
"30/04/2002 08:00:00";"-0.71709";"0.349071";"-0.441373";"-0.877736";"0";"0.88527";"-0.687793";"0";"0.618807";"1.014776";"0.188549";"0.8466362";"0.4964982";"-3.613753E-02";"17.71913";"17.53148";"17.6253";"1.014776";"0.728006";"0";"0.344834";"9.45";
"30/04/2002 09:00:00";"-0.486244";"0.076905";"-0.804734";"-0.671919";"0";"0.7985075";"-0.525289";"0";"0.109413";"1.014776";"9.427448E-02";"1.320724";"8.289945E-02";"-3.448272E-02";"17.86115";"17.89477";"17.87796";"1.014776";"0.128721";"0";"0.172422";"11.5";
"30/04/2002 10:00:00";"-0.276339";"-0.259366";"-1.209864";"-0.37948";"0";"0.711436";"-0.457358";"0";"0";"1.014776";"0";"1.710414";"0";"0";"18.31403";"18.41508";"18.36456";"1.014776";"0";"0";"0";"12.75";
"30/04/2002 11:00:00";"-0.05651";"-0.279699";"-1.076884";"0.159754";"0";"0.7111803";"-0.382526";"0";"0";"0";"0";"1.556251";"0";"0";"18.41974";"18.86523";"18.64248";"0";"0";"0";"0";"13.75";
"30/04/2002 12:00:00";"0.016947";"-0.43049";"-1.055629";"0.590565";"0";"0.7080652";"-0.33378";"0";"0";"0";"0";"1.413654";"0";"0";"18.83849";"19.25564";"19.04707";"0";"0";"0";"0";"14.75";
"30/04/2002 13:00:00";"0.067018";"-0.759471";"-1.281325";"0.834455";"0";"0.706082";"-0.294182";"0";"0";"0";"0";"1.542766";"0";"0";"19.36627";"19.7432";"19.55474";"0";"0";"0";"0";"15.75";
"30/04/2002 14:00:00";"0.107175";"-1.031242";"-1.288047";"0.938103";"0";"0.7107275";"-0.369228";"0";"0";"0";"0";"1.70912";"0";"0";"19.78017";"20.20617";"19.99317";"0";"0";"0";"0";"15.25";
"30/04/2002 15:00:00";"0.002299";"-1.052704";"-0.867517";"0.794494";"0";"0.7141052";"-0.467037";"0";"0";"0";"0";"1.598628";"0";"0";"19.96054";"20.44642";"20.20348";"0";"0";"0";"0";"14.25";
"30/04/2002 16:00:00";"-0.130697";"-0.65662";"-0.113924";"0.669669";"0";"0.7189466";"-0.657815";"0";"0";"0";"0";"0.8459085";"0";"0";"19.71951";"20.34849";"20.034";"0";"0";"0";"0";"11.75";
"30/04/2002 17:00:00";"-0.371657";"-0.279835";"0.605828";"0.456109";"0";"0.7220097";"-0.753892";"0";"0";"0";"0";"0.3122616";"0";"0";"19.33664";"20.00102";"19.66883";"0";"0";"0";"0";"10.25";
"30/04/2002 18:00:00";"-0.470668";"-0.021201";"0.918067";"0.324453";"0";"0.7242781";"-0.806439";"0";"0";"0";"0";"7.362895E-03";"0";"0";"18.93677";"19.61843";"19.2776";"0";"0";"0";"0";"9.25";
"30/04/2002 19:00:00";"-0.512613";"0.141351";"0.961238";"0.170739";"0";"0.723296";"-0.794401";"0";"0";"0";"0";"0";"0";"0";"18.61023";"19.2632";"18.93672";"0";"0";"0";"0";"9.075";
"30/04/2002 20:00:00";"-0.528996";"0.253858";"0.868276";"0.01384";"0";"0.7231924";"-0.784744";"0";"0";"0.202959";"0";"0";"0";"0";"18.36507";"18.94941";"18.65724";"0.202959";"0";"0";"0";"8.95";
"30/04/2002 21:00:00";"-0.532943";"0.371144";"0.818978";"-0.087599";"0";"0.7235615";"-0.787279";"0";"0.043207";"0.202959";"0";"0";"4.323455E-02";"0";"18.11172";"18.66212";"18.38692";"0.202959";"0.050832";"0";"0";"8.675";
"30/04/2002 22:00:00";"-0.555385";"0.472492";"0.772438";"-0.171788";"0";"0.723965";"-0.793641";"0";"0.195123";"0.202959";"0";"0";"0.1952303";"0";"17.95607";"18.38989";"18.17298";"0.202959";"0.229558";"0";"0";"8.45";
"30/04/2002 23:00:00";"-0.608531";"0.537208";"0.676905";"-0.285952";"0";"0.8076611";"-0.805029";"0";"0.451024";"0.202959";"9.427448E-02";"0";"0.381233";"-2.263945E-02";"17.88642";"18.14725";"18.01683";"0.202959";"0.530618";"0";"0.172422";"8.25";
"30/04/2002";"-0.648593";"0.605771";"0.628149";"-0.390301";"0";"0.9745056";"-0.822168";"0";"0.785764";"0";"0.2828234";"0";"0.5706866";"-6.762096E-02";"17.80769";"17.92854";"17.86811";"0";"0.924427";"0";"0.517256";"7.975";
"1/05/2002 01:00:00";"-0.690144";"0.653884";"0.564147";"-0.508216";"0";"1.058017";"-0.843013";"0";"1.023345";"0";"0.3770979";"0";"0.7281937";"-0.0906932";"17.74715";"17.73482";"17.74099";"0";"1.203934";"0";"0.689664";"7.675";
"1/05/2002 02:00:00";"-0.734081";"0.702056";"0.51791";"-0.618113";"0";"1.058373";"-0.864311";"0";"1.215805";"0";"0.3770979";"0";"0.9122464";"-0.0914022";"17.69135";"17.55749";"17.62442";"0";"1.43036";"0";"0.689664";"7.375";
"1/05/2002 03:00:00";"-0.772378";"0.742478";"0.462554";"-0.718579";"0";"1.058721";"-0.885884";"0";"1.407719";"0";"0.3770979";"0";"1.095671";"-9.221728E-02";"17.63824";"17.3987";"17.51847";"0";"1.65614";"0";"0.689664";"7.075";
"1/05/2002 04:00:00";"-0.801941";"0.775203";"0.407809";"-0.801059";"0";"1.059351";"-0.914201";"0";"1.589657";"0";"0.3770979";"0";"1.267043";"-9.383938E-02";"17.58699";"17.25962";"17.42331";"0";"1.870185";"0";"0.689664";"6.7";
"1/05/2002 05:00:00";"-0.826788";"0.799698";"0.35643";"-0.865825";"0";"1.060028";"-0.945035";"0";"1.750919";"0";"0.3770979";"0";"1.416956";"-9.581482E-02";"17.53857";"17.13961";"17.33909";"0";"2.059905";"0";"0.689664";"6.3";
"1/05/2002 06:00:00";"-0.841038";"0.805164";"0.291595";"-0.910131";"0";"1.060585";"-0.96987";"0";"1.876825";"0";"0.3770979";"2.152566E-02";"1.533702";"-9.729771E-02";"17.49616";"17.04501";"17.27058";"0";"2.20803";"0";"0.689664";"5.975";
"1/05/2002 07:00:00";"-0.838316";"0.737881";"0.14672";"-0.9423";"0";"1.058848";"-0.922425";"0";"1.835832";"0";"0.3770979";"0.207249";"1.507464";"-9.148078E-02";"17.4781";"17.01172";"17.24491";"0";"2.159803";"0";"0.689664";"6.5";
"1/05/2002 08:00:00";"-0.806489";"0.410412";"-0.417208";"-1.032895";"0";"0.8892166";"-0.829266";"0";"1.113992";"1.014776";"0.188549";"0.712754";"0.9665488";"-0.0421012";"17.58573";"17.19776";"17.39174";"1.014776";"1.31058";"0";"0.344834";"7.675";
"1/05/2002 09:00:00";"-0.580364";"0.212512";"-0.670972";"-0.749822";"0";"0.8081903";"-0.870079";"0";"0.718851";"1.014776";"9.427448E-02";"1.008143";"0.6418197";"-2.251392E-02";"17.63087";"17.5089";"17.56988";"1.014776";"0.845707";"0";"0.172422";"7.25";
"1/05/2002 10:00:00";"-0.390514";"0.019347";"-0.848606";"-0.388558";"0";"0.7156498";"-0.634315";"0";"0";"1.014776";"0";"1.270784";"0";"0";"17.63821";"17.8861";"17.76216";"1.014776";"0";"0";"0";"10";
"1/05/2002 11:00:00";"-0.123064";"-0.096041";"-0.856373";"0.116935";"0";"0.710697";"-0.377179";"0";"0";"0";"0";"1.331785";"0";"0";"17.84469";"18.28029";"18.06249";"0";"0";"0";"0";"13.25";
"1/05/2002 12:00:00";"0.04842";"-0.313341";"-1.055516";"0.567567";"0";"0.7026601";"-0.177311";"0";"0";"0";"0";"1.166316";"0";"0";"18.4328";"18.71022";"18.57151";"0";"0";"0";"0";"16.25";
"1/05/2002 13:00:00";"0.122646";"-0.760118";"-1.417328";"0.853055";"0";"0.7003744";"-0.07461";"0";"0";"0";"0";"1.39917";"0";"0";"19.12607";"19.27845";"19.20226";"0";"0";"0";"0";"18.2";
"1/05/2002 14:00:00";"0.213561";"-1.325754";"-1.728853";"0.98668";"0";"0.7000979";"-0.0744";"0";"0";"0";"0";"1.996379";"0";"0";"19.82603";"19.95974";"19.89289";"0";"0";"0";"0";"18.9";
"1/05/2002 15:00:00";"0.318876";"-1.826421";"-1.822613";"0.998191";"0";"0.7013468";"-0.120753";"0";"0";"0";"0";"2.501924";"0";"0";"20.50238";"20.64958";"20.57598";"0";"0";"0";"0";"19";
"1/05/2002 16:00:00";"0.398888";"-2.00197";"-1.700849";"0.881728";"0";"0.7006698";"-0.110266";"0";"0";"0";"0";"2.563702";"0";"0";"21.12535";"21.23503";"21.18019";"0";"0";"0";"0";"19.75";
"1/05/2002 17:00:00";"0.47298";"-1.562367";"-1.10706";"0.797045";"0";"0.707325";"-0.25481";"0";"0";"0";"0";"1.524009";"0";"0";"21.28233";"21.50359";"21.39296";"0";"0";"0";"0";"18.125";
"1/05/2002 18:00:00";"0.370351";"-0.86184";"0.002788";"0.842921";"0";"0.7102135";"-0.429651";"0";"0";"0";"0";"0.0118729";"0";"0";"20.90295";"21.2914";"21.09718";"0";"0";"0";"0";"15.625";
"1/05/2002 19:00:00";"-0.010547";"-0.689317";"0.603404";"0.600815";"0";"0.7144678";"-0.568091";"0";"0";"0";"0";"0";"0";"0";"20.42767";"20.92967";"20.67867";"0";"0";"0";"0";"13.5";
"1/05/2002 20:00:00";"-0.269939";"-0.48644";"0.876708";"0.318736";"0";"0.7162217";"-0.641446";"0";"0";"0.202959";"0";"0";"0";"0";"20.03768";"20.52944";"20.28356";"0.202959";"0";"0";"0";"12.25";
"1/05/2002 21:00:00";"-0.394478";"-0.280009";"1.001005";"0.104726";"0";"0.7172564";"-0.631257";"0";"0";"0.202959";"0";"0";"0";"0";"19.65717";"20.13486";"19.89601";"0.202959";"0";"0";"0";"12";
"1/05/2002 22:00:00";"-0.451192";"-0.108445";"0.997965";"-0.060663";"0";"0.7185351";"-0.602682";"0";"0";"0.202959";"0";"0";"0";"0";"19.31196";"19.76637";"19.53916";"0.202959";"0";"0";"0";"12";
"1/05/2002 23:00:00";"-0.476223";"0.048015";"0.970312";"-0.176927";"0";"0.8028473";"-0.635823";"0";"0";"0.202959";"0.0938366";"0";"0";"-7.381497E-02";"18.94404";"19.42262";"19.18333";"0.202959";"0";"0";"0.172422";"11.25";
"1/05/2002";"-0.485594";"0.238023";"1.030108";"-0.218415";"0";"0.9690226";"-0.686005";"0";"0.025945";"0";"0.2826933";"0";"8.497681E-03";"-0.2204849";"18.52215";"19.07162";"18.79688";"0";"0.030524";"0";"0.517256";"10.25";
"2/05/2002 01:00:00";"-0.52974";"0.375681";"0.976181";"-0.283601";"0";"1.053195";"-0.68471";"0";"0.136849";"0";"0.3770979";"0";"3.691581E-02";"-0.2163707";"18.2491";"18.7307";"18.4899";"0";"0.160998";"0";"0.689664";"10";
"2/05/2002 02:00:00";"-0.570164";"0.484387";"0.885825";"-0.361032";"0";"1.054361";"-0.731005";"0";"0.31362";"0";"0.3770979";"0";"0.1676891";"-0.1907631";"18.03346";"18.42582";"18.22964";"0";"0.368966";"0";"0.689664";"9.25";
"2/05/2002 03:00:00";"-0.616426";"0.583983";"0.822969";"-0.439293";"0";"1.05637";"-0.80372";"0";"0.584565";"0";"0.3770979";"0";"0.3479761";"-0.1320655";"17.87337";"18.1449";"18.00913";"0";"0.687725";"0";"0.689664";"8.25";
"2/05/2002 04:00:00";"-0.682113";"0.654018";"0.733553";"-0.531377";"0";"1.058622";"-0.88332";"0";"0.918117";"0";"0.3770979";"0";"0.6110118";"-9.627462E-02";"17.78949";"17.89245";"17.84097";"0";"1.080136";"0";"0.689664";"7.25";
"2/05/2002 05:00:00";"-0.748595";"0.711386";"0.649034";"-0.633247";"0";"1.058497";"-0.899553";"0";"1.15818";"0";"0.3770979";"0";"0.8432983";"-9.611271E-02";"17.72296";"17.67251";"17.69773";"0";"1.362563";"0";"0.689664";"7";
"2/05/2002 06:00:00";"-0.791244";"0.743607";"0.543473";"-0.736856";"0";"1.05868";"-0.894862";"0";"1.33406";"0";"0.3770979";"0.0345548";"1.01964";"-9.400704E-02";"17.6677";"17.49224";"17.57997";"0";"1.56948";"0";"0.689664";"7";
"2/05/2002 07:00:00";"-0.845588";"0.28347";"0.105047";"-0.98828";"0";"1.058774";"-0.890967";"0";"1.259193";"0";"0.3770979";"1.150323";"0.9456858";"-9.227388E-02";"17.62306";"17.51447";"17.56876";"0";"1.481402";"0";"0.689664";"7";
"2/05/2002 08:00:00";"-0.694168";"-0.34438";"-0.727805";"-1.193912";"0";"0.8875692";"-0.810858";"0";"0.367082";"1.014776";"0.188549";"2.475773";"0.286172";"-0.104791";"17.83081";"17.90502";"17.86792";"1.014776";"0.43186";"0";"0.344834";"8.125";
"2/05/2002 09:00:00";"-0.334101";"-0.597242";"-1.199393";"-0.842668";"0";"0.8017498";"-0.722387";"0";"0.137628";"1.014776";"9.427448E-02";"2.642851";"0.107639";"-5.326148E-02";"18.31676";"18.47281";"18.39479";"1.014776";"0.161916";"0";"0.172422";"9.625";
"2/05/2002 10:00:00";"-0.053403";"-0.630645";"-1.479406";"-0.213915";"0";"0.7093143";"-0.43117";"0";"0";"1.014776";"0";"2.046699";"0";"0";"19.00831";"19.07621";"19.04226";"1.014776";"0";"0";"0";"13.75";
"2/05/2002 11:00:00";"0.185639";"-0.570244";"-1.378934";"0.559106";"0";"0.707315";"-0.231078";"0";"0";"0";"0";"1.362618";"0";"0";"19.34825";"19.60776";"19.478";"0";"0";"0";"0";"16.5";
"2/05/2002 12:00:00";"0.236557";"-0.759259";"-1.313034";"1.07692";"0";"0.7111692";"-0.341088";"0";"0";"0";"0";"1.203154";"0";"0";"19.69005";"20.06648";"19.87827";"0";"0";"0";"0";"15.5";
"2/05/2002 13:00:00";"0.168429";"-1.081277";"-1.373244";"1.211258";"0";"0.7021824";"-0.128905";"0";"0";"0";"0";"1.443621";"0";"0";"20.34832";"20.53979";"20.44405";"0";"0";"0";"0";"18.75";
"2/05/2002 14:00:00";"0.218467";"-1.464878";"-1.508767";"1.137251";"0";"0.7002555";"-0.077071";"0";"0";"0";"0";"1.697215";"0";"0";"20.9629";"21.08147";"21.02218";"0";"0";"0";"0";"20";
"2/05/2002 15:00:00";"0.327827";"-1.702914";"-1.40527";"1.090729";"0";"0.701";"-0.114386";"0";"0";"0";"0";"1.80543";"0";"0";"21.42817";"21.57218";"21.50018";"0";"0";"0";"0";"20";
"2/05/2002 16:00:00";"0.377219";"-1.68111";"-1.099692";"1.009523";"0";"0.7049458";"-0.175031";"0";"0";"0";"0";"1.543121";"0";"0";"21.73094";"21.90992";"21.82043";"0";"0";"0";"0";"19.55";
"2/05/2002 17:00:00";"0.357121";"-1.358177";"-0.476098";"0.961793";"0";"0.7093163";"-0.328228";"0";"0";"0";"0";"0.7509189";"0";"0";"21.65993";"21.97033";"21.81513";"0";"0";"0";"0";"17.6";
"2/05/2002 18:00:00";"0.183087";"-0.943463";"0.273189";"0.867153";"0";"0.7115948";"-0.41421";"0";"0";"0";"0";"0";"0";"0";"21.35136";"21.72857";"21.53996";"0";"0";"0";"0";"16.25";
"2/05/2002 19:00:00";"-0.091977";"-0.708452";"0.785596";"0.623337";"0";"0.7235157";"-0.813869";"0";"0";"0";"0";"0";"0";"0";"20.65333";"21.34668";"21";"0";"0";"0";"0";"10.825";
"2/05/2002 20:00:00";"-0.354825";"-0.4289";"1.122539";"0.375772";"0";"0.7232631";"-0.806431";"0";"0";"0.202959";"0";"0";"0";"0";"20.25813";"20.86887";"20.5635";"0.202959";"0";"0";"0";"10.525";
"2/05/2002 21:00:00";"-0.50547";"-0.22626";"1.115561";"0.101405";"0";"0.7221038";"-0.765061";"0";"0";"0.202959";"0";"0";"0";"0";"19.86189";"20.43569";"20.14879";"0.202959";"0";"0";"0";"10.625";
"2/05/2002 22:00:00";"-0.541801";"-0.018122";"1.147056";"-0.059474";"0";"0.7229995";"-0.773637";"0";"0";"0.202959";"0";"0";"0";"0";"19.44957";"20.02132";"19.73545";"0.202959";"0";"0";"0";"10.125";
"2/05/2002 23:00:00";"-0.570044";"0.163919";"1.122048";"-0.176908";"0";"0.8076261";"-0.813026";"0";"0";"0.202959";"9.418155E-02";"0";"0";"-9.360966E-02";"19.01901";"19.62793";"19.32347";"0.202959";"0";"0";"0.172422";"9.25";
"2/05/2002";"-0.583572";"0.364488";"1.152112";"-0.22946";"0";"0.9734702";"-0.79633";"0";"0";"0";"0.2828234";"0";"0";"-0.2748154";"18.56005";"19.23432";"18.89719";"0";"0";"0";"0.517256";"9";
"3/05/2002 01:00:00";"-0.604891";"0.527059";"1.109445";"-0.28844";"0";"1.057295";"-0.829723";"0";"0.05702";"0";"0.3770979";"0";"8.222892E-03";"-0.3319646";"18.18433";"18.85463";"18.51948";"0";"0.067083";"0";"0.689664";"8.25";
"3/05/2002 02:00:00";"-0.643594";"0.666236";"1.051028";"-0.346283";"0";"1.059019";"-0.897272";"0";"0.329321";"0";"0.3770979";"0";"0.1033771";"-0.1843389";"17.95471";"18.49512";"18.22491";"0";"0.387436";"0";"0.689664";"7.25";
"3/05/2002 03:00:00";"-0.713799";"0.743399";"0.900972";"-0.448189";"0";"1.059363";"-0.911953";"0";"0.659357";"0";"0.3770979";"0";"0.3445322";"-0.1018166";"17.87037";"18.18314";"18.02676";"0";"0.775712";"0";"0.689664";"7";
"3/05/2002 04:00:00";"-0.7716";"0.800866";"0.767127";"-0.569548";"0";"1.061189";"-0.970403";"0";"1.003013";"0";"0.3770979";"0";"0.6671224";"-0.1058787";"17.78648";"17.92279";"17.85464";"0";"1.180015";"0";"0.689664";"6.25";
"3/05/2002 05:00:00";"-0.820959";"0.85316";"0.677329";"-0.682693";"0";"1.061497";"-0.986305";"0";"1.248329";"0";"0.3770979";"0";"0.9054839";"-0.1055702";"17.71596";"17.6984";"17.70718";"0";"1.468622";"0";"0.689664";"6";
"3/05/2002 06:00:00";"-0.862111";"0.899447";"0.604782";"-0.77354";"0";"1.065411";"-1.11103";"0";"1.583185";"0";"0.3770979";"0";"1.198506";"-0.1166974";"17.62793";"17.4992";"17.56356";"0";"1.862569";"0";"0.689664";"4.5";
"3/05/2002 07:00:00";"-0.948641";"0.59009";"0.245787";"-1.009244";"0";"1.063738";"-1.084492";"0";"1.549357";"0";"0.3770979";"0.8920233";"1.17112";"-0.1121827";"17.57603";"17.45595";"17.516";"0";"1.822773";"0";"0.689664";"4.75";
"3/05/2002 08:00:00";"-0.821269";"0.304136";"-0.392465";"-1.145552";"0";"0.8928084";"-0.939316";"0";"0.687921";"1.014776";"0.188549";"1.44006";"0.5251327";"-0.0508029";"17.67935";"17.66569";"17.67252";"1.014776";"0.809318";"0";"0.344834";"6.5";
"3/05/2002 09:00:00";"-0.523413";"0.276923";"-0.650411";"-0.793649";"0";"0.8041384";"-0.715142";"0";"0.212199";"1.014776";"9.427448E-02";"1.319318";"0.1773425";"-4.730743E-02";"17.8437";"17.96914";"17.90642";"1.014776";"0.249645";"0";"0.172422";"9.25";
"3/05/2002 10:00:00";"-0.333129";"0.089216";"-0.904375";"-0.421778";"0";"0.7090823";"-0.397851";"0";"0";"1.014776";"0";"1.20178";"0";"0";"18.29887";"18.34184";"18.32035";"1.014776";"0";"0";"0";"13.45";
"3/05/2002 11:00:00";"-0.115436";"-0.097994";"-0.930462";"0.000865";"0";"0.7058455";"-0.214025";"0";"0";"0";"0";"1.252013";"0";"0";"18.50763";"18.75173";"18.62968";"0";"0";"0";"0";"15.875";
"3/05/2002 12:00:00";"0.037347";"-0.292863";"-1.023655";"0.325758";"0";"0.7008238";"-0.111316";"0";"0";"0";"0";"1.22101";"0";"0";"18.95295";"19.155";"19.05397";"0";"0";"0";"0";"17.575";
"3/05/2002 13:00:00";"0.108232";"-0.562942";"-1.189044";"0.492405";"0";"0.6982468";"-0.024462";"0";"0";"0";"0";"1.269667";"0";"0";"19.5055";"19.60347";"19.55448";"0";"0";"0";"0";"19.2";
"3/05/2002 14:00:00";"0.178102";"-0.842742";"-1.28775";"0.580743";"0";"0.6980133";"-0.008584";"0";"0";"0";"0";"1.416977";"0";"0";"20.00864";"20.07417";"20.0414";"0";"0";"0";"0";"19.9";
"3/05/2002 15:00:00";"0.249839";"-1.057066";"-1.250437";"0.645235";"0";"0.7002664";"-0.035071";"0";"0";"0";"0";"1.465157";"0";"0";"20.43903";"20.51722";"20.47813";"0";"0";"0";"0";"20";
"3/05/2002 16:00:00";"0.291525";"-1.141914";"-1.019328";"0.681985";"0";"0.7022362";"-0.061798";"0";"0";"0";"0";"1.285729";"0";"0";"20.77242";"20.85297";"20.8127";"0";"0";"0";"0";"20";
"3/05/2002 17:00:00";"0.279137";"-1.015344";"-0.623136";"0.644184";"0";"0.7016092";"-0.074143";"0";"0";"0";"0";"0.7961845";"0";"0";"20.92622";"21.00904";"20.96762";"0";"0";"0";"0";"20";
"3/05/2002 18:00:00";"0.192265";"-0.629704";"0.008876";"0.59857";"0";"0.7064525";"-0.291756";"0";"0";"0";"0";"0";"0";"0";"20.59888";"20.87859";"20.73873";"0";"0";"0";"0";"17";
"3/05/2002 19:00:00";"-0.046322";"-0.442454";"0.522739";"0.429019";"0";"0.7125454";"-0.520535";"0";"0";"0";"0";"0";"0";"0";"20.10163";"20.59294";"20.34729";"0";"0";"0";"0";"13.75";
"3/05/2002 20:00:00";"-0.277957";"-0.25321";"0.752658";"0.191294";"0";"0.7171337";"-0.577091";"0";"0";"0.202959";"0";"0";"0";"0";"19.79482";"20.25086";"20.02284";"0.202959";"0";"0";"0";"12.775";
"3/05/2002 21:00:00";"-0.39708";"-0.081809";"0.836454";"-0.006619";"0";"0.7173986";"-0.581577";"0";"0";"0.202959";"0";"0";"0";"0";"19.46533";"19.91798";"19.69165";"0.202959";"0";"0";"0";"12.4";
"3/05/2002 22:00:00";"-0.445411";"0.079029";"0.877268";"-0.139315";"0";"0.7175508";"-0.583242";"0";"0";"0.202959";"0";"0";"0";"0";"19.15273";"19.59338";"19.37305";"0.202959";"0";"0";"0";"12.075";
"3/05/2002 23:00:00";"-0.475367";"0.216327";"0.860675";"-0.241021";"0";"0.8012116";"-0.595784";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-6.924736E-02";"18.84344";"19.28666";"19.06505";"0.202959";"0";"0";"0.172422";"11.625";
"3/05/2002";"-0.485237";"0.368593";"0.886187";"-0.287505";"0";"0.9680254";"-0.60741";"0";"0.000461";"0";"0.2828234";"0";"0";"-0.2109478";"18.47135";"18.98183";"18.72659";"0";"0.000542";"0";"0.517256";"11.125";
"4/05/2002 01:00:00";"-0.507188";"0.501077";"0.875406";"-0.331858";"0";"1.052498";"-0.656035";"0";"0.044214";"0";"0.3770979";"0";"6.34135E-03";"-0.2656076";"18.1601";"18.67996";"18.42002";"0";"0.052016";"0";"0.689664";"10.25";
"4/05/2002 02:00:00";"-0.548199";"0.615039";"0.84477";"-0.377908";"0";"1.054374";"-0.725291";"0";"0.262766";"0";"0.3770979";"0";"0.082877";"-0.1542238";"17.96474";"18.38785";"18.17629";"0";"0.309137";"0";"0.689664";"9.25";
"4/05/2002 03:00:00";"-0.61817";"0.687113";"0.75278";"-0.458362";"0";"1.056377";"-0.803848";"0";"0.601705";"0";"0.3770979";"0";"0.3227868";"-8.987712E-02";"17.87452";"18.12429";"17.99941";"0";"0.707889";"0";"0.689664";"8.25";
"4/05/2002 04:00:00";"-0.694255";"0.748775";"0.677763";"-0.559505";"0";"1.059964";"-0.928646";"0";"0.986915";"0";"0.3770979";"0";"0.664593";"-0.1011609";"17.78337";"17.88923";"17.8363";"0";"1.161077";"0";"0.689664";"6.725";
"4/05/2002 05:00:00";"-0.774629";"0.8087";"0.632621";"-0.660968";"0";"1.061334";"-0.979157";"0";"1.256588";"0";"0.3770979";"0";"0.9159057";"-0.1045867";"17.70904";"17.673";"17.69102";"0";"1.478339";"0";"0.689664";"6.075";
"4/05/2002 06:00:00";"-0.829103";"0.849084";"0.554633";"-0.759812";"0";"1.059199";"-0.916445";"0";"1.367831";"0";"0.3770979";"0";"1.046373";"-9.632141E-02";"17.66531";"17.48793";"17.57662";"0";"1.609212";"0";"0.689664";"6.75";
"4/05/2002 07:00:00";"-0.868929";"0.511756";"0.15432";"-0.995906";"0";"1.058705";"-0.904156";"0";"1.320942";"0";"0.3770979";"0.8936535";"1.002351";"-9.371788E-02";"17.62329";"17.48017";"17.55173";"0";"1.554049";"0";"0.689664";"6.85";
"4/05/2002 08:00:00";"-0.728276";"0.2087";"-0.453406";"-1.11239";"0";"0.8927334";"-0.901826";"0";"0.594855";"1.014776";"0.188549";"1.498341";"0.4461263";"-0.0570375";"17.69925";"17.71759";"17.70842";"1.014776";"0.69983";"0";"0.344834";"6.95";
"4/05/2002 09:00:00";"-0.465375";"0.166547";"-0.710346";"-0.763181";"0";"0.8040541";"-0.71907";"0";"0.186471";"1.014776";"9.427448E-02";"1.439351";"0.1538514";"-0.050142";"17.88881";"18.03788";"17.96334";"1.014776";"0.219378";"0";"0.172422";"9.25";
"4/05/2002 10:00:00";"-0.292715";"0.006316";"-0.917189";"-0.373243";"0";"0.7168239";"-0.555458";"0";"0";"1.014776";"0";"1.298318";"0";"0";"18.22815";"18.41584";"18.32199";"1.014776";"0";"0";"0";"11.5";
"4/05/2002 11:00:00";"-0.105946";"-0.115489";"-0.872005";"0.099127";"0";"0.7081678";"-0.281535";"0";"0";"0";"0";"1.324158";"0";"0";"18.44985";"18.79439";"18.62212";"0";"0";"0";"0";"15";
"4/05/2002 12:00:00";"0.025106";"-0.35677";"-1.047558";"0.416246";"0";"0.7044778";"-0.193371";"0";"0";"0";"0";"1.282634";"0";"0";"18.90961";"19.20693";"19.05827";"0";"0";"0";"0";"16.525";
"4/05/2002 13:00:00";"0.114164";"-0.614151";"-1.184616";"0.619216";"0";"0.7028598";"-0.169154";"0";"0";"0";"0";"1.347016";"0";"0";"19.39182";"19.65423";"19.52303";"0";"0";"0";"0";"17.3";
"4/05/2002 14:00:00";"0.1701";"-0.893875";"-1.263941";"0.716548";"0";"0.7025225";"-0.162361";"0";"0";"0";"0";"1.483045";"0";"0";"19.88681";"20.11609";"20.00145";"0";"0";"0";"0";"17.875";
"4/05/2002 15:00:00";"0.222553";"-1.101598";"-1.216221";"0.765788";"0";"0.7043556";"-0.186203";"0";"0";"0";"0";"1.535219";"0";"0";"20.30794";"20.54419";"20.42607";"0";"0";"0";"0";"18";
"4/05/2002 16:00:00";"0.255871";"-1.139247";"-0.946986";"0.792494";"0";"0.7082638";"-0.267242";"0";"0";"0";"0";"1.313085";"0";"0";"20.55324";"20.84766";"20.70045";"0";"0";"0";"0";"17.25";
"4/05/2002 17:00:00";"0.217795";"-0.911249";"-0.422651";"0.777278";"0";"0.7118194";"-0.389165";"0";"0";"0";"0";"0.6986445";"0";"0";"20.50917";"20.91435";"20.71176";"0";"0";"0";"0";"15.725";
"4/05/2002 18:00:00";"0.066897";"-0.543191";"0.239442";"0.697666";"0";"0.7149231";"-0.499949";"0";"0";"0";"0";"0";"0";"0";"20.21121";"20.70338";"20.4573";"0";"0";"0";"0";"14.1";
"4/05/2002 19:00:00";"-0.187779";"-0.351812";"0.63575";"0.443433";"0";"0.7180693";"-0.60853";"0";"0";"0";"0";"0";"0";"0";"19.81961";"20.37912";"20.09936";"0";"0";"0";"0";"12.425";
"4/05/2002 20:00:00";"-0.373537";"-0.158926";"0.827583";"0.17769";"0";"0.7210665";"-0.680333";"0";"0";"0.202959";"0";"0";"0";"0";"19.48514";"20.01823";"19.75168";"0.202959";"0";"0";"0";"11.25";
"4/05/2002 21:00:00";"-0.473538";"0.034966";"0.938463";"-0.018333";"0";"0.7221409";"-0.733397";"0";"0";"0.202959";"0";"0";"0";"0";"19.09596";"19.65168";"19.37382";"0.202959";"0";"0";"0";"10.25";
"4/05/2002 22:00:00";"-0.530488";"0.216225";"0.990903";"-0.155101";"0";"0.720943";"-0.726465";"0";"0";"0.202959";"0";"0";"0";"0";"18.75275";"19.2866";"19.01968";"0.202959";"0";"0";"0";"10";
"4/05/2002 23:00:00";"-0.564175";"0.366842";"0.968634";"-0.262564";"0";"0.8054891";"-0.760282";"0";"0.007232";"0.202959";"9.427448E-02";"0";"3.468903E-03";"-8.368424E-02";"18.38563";"18.9427";"18.66417";"0.202959";"0.008508";"0";"0.172422";"9.25";
"4/05/2002";"-0.583834";"0.540452";"1.01187";"-0.306957";"0";"0.9735884";"-0.815948";"0";"0.162825";"0";"0.2828234";"0";"6.409097E-02";"-0.1819067";"18.02041";"18.59444";"18.30742";"0";"0.191557";"0";"0.517256";"8.25";
"5/05/2002 01:00:00";"-0.645996";"0.645394";"0.924632";"-0.390667";"0";"1.056855";"-0.827994";"0";"0.473447";"0";"0.3770979";"0";"0.2012272";"-0.1069613";"17.90652";"18.2701";"18.08831";"0";"0.556995";"0";"0.689664";"8";
"5/05/2002 02:00:00";"-0.710076";"0.70865";"0.786602";"-0.507971";"0";"1.059465";"-0.918184";"0";"0.862341";"0";"0.3770979";"0";"0.5449315";"-0.100872";"17.817";"17.99888";"17.90794";"0";"1.014518";"0";"0.689664";"6.875";
"5/05/2002 03:00:00";"-0.77906";"0.776219";"0.715124";"-0.621765";"0";"1.062906";"-1.041533";"0";"1.252185";"0";"0.3770979";"0";"0.8922936";"-0.1116945";"17.72144";"17.75555";"17.7385";"0";"1.473161";"0";"0.689664";"5.375";
"5/05/2002 04:00:00";"-0.859465";"0.841263";"0.667066";"-0.726129";"0";"1.065396";"-1.133556";"0";"1.576201";"0";"0.3770979";"0";"1.184488";"-0.1191866";"17.63438";"17.52934";"17.58186";"0";"1.854353";"0";"0.689664";"4.25";
"5/05/2002 05:00:00";"-0.929002";"0.891802";"0.591118";"-0.827564";"0";"1.064425";"-1.117303";"0";"1.766992";"0";"0.3770979";"0";"1.378537";"-0.1155774";"17.57351";"17.32989";"17.4517";"0";"2.078815";"0";"0.689664";"4.375";
"5/05/2002 06:00:00";"-0.952497";"0.917189";"0.48318";"-0.912622";"0";"1.062691";"-1.069333";"0";"1.884414";"0";"0.3770979";"0";"1.509795";"-0.1090154";"17.52902";"17.17272";"17.35087";"0";"2.216958";"0";"0.689664";"4.875";
"5/05/2002 07:00:00";"-0.952588";"0.838601";"0.27402";"-1.011253";"0";"1.060302";"-0.990125";"0";"1.861242";"0";"0.3770979";"0.2528081";"1.511411";"-9.957631E-02";"17.50312";"17.09544";"17.29928";"0";"2.189697";"0";"0.689664";"5.75";
"5/05/2002 08:00:00";"-0.905996";"0.478742";"-0.338117";"-1.153643";"0";"0.8889577";"-0.84658";"0";"1.095184";"1.014776";"0.188549";"0.8331481";"0.9448206";"-4.337838E-02";"17.61013";"17.26432";"17.43723";"1.014776";"1.288452";"0";"0.344834";"7.5";
"5/05/2002 09:00:00";"-0.630744";"0.223932";"-0.713108";"-0.893675";"0";"0.8023813";"-0.681383";"0";"0.452766";"1.014776";"9.427448E-02";"1.266649";"0.3919212";"-0.0178065";"17.69423";"17.61206";"17.65314";"1.014776";"0.532667";"0";"0.172422";"9.5";
"5/05/2002 10:00:00";"-0.345996";"0.003231";"-1.030788";"-0.487468";"0";"0.710923";"-0.412308";"0";"0";"1.014776";"0";"1.436865";"0";"0";"18.01805";"18.07184";"18.04495";"1.014776";"0";"0";"0";"13";
"5/05/2002 11:00:00";"-0.045816";"-0.137005";"-1.062196";"0.050425";"0";"0.7101038";"-0.341208";"0";"0";"0";"0";"1.390727";"0";"0";"18.17027";"18.54078";"18.35552";"0";"0";"0";"0";"14";
"5/05/2002 12:00:00";"0.086454";"-0.327015";"-1.114184";"0.477927";"0";"0.7042764";"-0.255169";"0";"0";"0";"0";"1.333476";"0";"0";"18.63389";"18.97207";"18.80298";"0";"0";"0";"0";"15.5";
"5/05/2002 13:00:00";"0.117239";"-0.633082";"-1.304673";"0.663019";"0";"0.6994816";"-0.083927";"0";"0";"0";"0";"1.394076";"0";"0";"19.2903";"19.45785";"19.37408";"0";"0";"0";"0";"18.25";
"5/05/2002 14:00:00";"0.192129";"-0.919749";"-1.378881";"0.750217";"0";"0.7005047";"-0.095285";"0";"0";"0";"0";"1.465883";"0";"0";"19.80914";"19.96011";"19.88462";"0";"0";"0";"0";"18.625";
"5/05/2002 15:00:00";"0.266789";"-1.08281";"-1.230076";"0.823964";"0";"0.7053599";"-0.165628";"0";"0";"0";"0";"1.418214";"0";"0";"20.17888";"20.38369";"20.28128";"0";"0";"0";"0";"18.125";
"5/05/2002 16:00:00";"0.270347";"-1.042764";"-0.89032";"0.838659";"0";"0.7081127";"-0.251506";"0";"0";"0";"0";"1.072259";"0";"0";"20.35885";"20.6398";"20.49932";"0";"0";"0";"0";"17.25";
"5/05/2002 17:00:00";"0.2029";"-0.909901";"-0.403762";"0.779513";"0";"0.7099598";"-0.333058";"0";"0";"0";"0";"0.6586263";"0";"0";"20.35202";"20.70672";"20.52937";"0";"0";"0";"0";"16.25";
"5/05/2002 18:00:00";"0.074137";"-0.552734";"0.183642";"0.672902";"0";"0.7117578";"-0.396275";"0";"0";"0";"0";"0";"0";"0";"20.11338";"20.52129";"20.31734";"0";"0";"0";"0";"15.25";
"5/05/2002 19:00:00";"-0.144708";"-0.373886";"0.57345";"0.435949";"0";"0.7152934";"-0.571627";"0";"0";"0";"0";"0";"0";"0";"19.70351";"20.22663";"19.96507";"0";"0";"0";"0";"12.75";
"5/05/2002 20:00:00";"-0.334143";"-0.179647";"0.789919";"0.188337";"0";"0.7183728";"-0.609275";"0";"0";"0.202959";"0";"0";"0";"0";"19.39369";"19.87676";"19.63522";"0.202959";"0";"0";"0";"12";
"5/05/2002 21:00:00";"-0.438013";"-0.009433";"0.860214";"-0.020963";"0";"0.7190812";"-0.643892";"0";"0";"0.202959";"0";"0";"0";"0";"19.0425";"19.5372";"19.28985";"0.202959";"0";"0";"0";"11.25";
"5/05/2002 22:00:00";"-0.486004";"0.167967";"0.930074";"-0.148196";"0";"0.7204623";"-0.698534";"0";"0";"0.202959";"0";"0";"0";"0";"18.67319";"19.1942";"18.93369";"0.202959";"0";"0";"0";"10.25";
"5/05/2002 23:00:00";"-0.53133";"0.329048";"0.948523";"-0.242505";"0";"0.8054499";"-0.753287";"0";"0.012854";"0.202959";"9.427448E-02";"0";"0.0082802";"-8.212614E-02";"18.30124";"18.85494";"18.57809";"0.202959";"0.015123";"0";"0.172422";"9.25";
"5/05/2002";"-0.567525";"0.494792";"0.982348";"-0.294168";"0";"0.972516";"-0.781436";"0";"0.197769";"0";"0.2828234";"0";"7.788617E-02";"-0.1494077";"17.99389";"18.51231";"18.2531";"0";"0.232669";"0";"0.517256";"8.625";
"6/05/2002 01:00:00";"-0.632519";"0.590198";"0.881829";"-0.388194";"0";"1.056586";"-0.815854";"0";"0.532932";"0";"0.3770979";"0";"0.2529869";"-9.414479E-02";"17.88947";"18.2021";"18.04579";"0";"0.626978";"0";"0.689664";"8.125";
"6/05/2002 02:00:00";"-0.696978";"0.655643";"0.759676";"-0.507127";"0";"1.058612";"-0.884695";"0";"0.882797";"0";"0.3770979";"0";"0.5756708";"-0.0968918";"17.80591";"17.94065";"17.87328";"0";"1.038585";"0";"0.689664";"7.25";
"6/05/2002 03:00:00";"-0.75777";"0.718308";"0.682392";"-0.621392";"0";"1.060937";"-0.964895";"0";"1.205574";"0";"0.3770979";"0";"0.8703689";"-0.1033709";"17.72288";"17.71029";"17.71658";"0";"1.41832";"0";"0.689664";"6.25";
"6/05/2002 04:00:00";"-0.821129";"0.77822";"0.625651";"-0.719344";"0";"1.063527";"-1.058851";"0";"1.515086";"0";"0.3770979";"0";"1.147468";"-0.1112549";"17.6395";"17.49998";"17.56974";"0";"1.782454";"0";"0.689664";"5.1";
"6/05/2002 05:00:00";"-0.888016";"0.83241";"0.565114";"-0.808368";"0";"1.065416";"-1.131894";"0";"1.80014";"0";"0.3770979";"0";"1.407181";"-0.1169381";"17.56257";"17.30803";"17.4353";"0";"2.117813";"0";"0.689664";"4.2";
"6/05/2002 06:00:00";"-0.937577";"0.869229";"0.485941";"-0.890449";"0";"1.063141";"-1.079387";"0";"1.915338";"0";"0.3770979";"0";"1.53738";"-0.1097997";"17.51731";"17.14553";"17.33142";"0";"2.253338";"0";"0.689664";"4.75";
"6/05/2002 07:00:00";"-0.957271";"0.762978";"0.263608";"-1.005118";"0";"1.061584";"-1.03463";"0";"1.933208";"0";"0.3770979";"0.3196814";"1.568317";"-0.1038981";"17.48328";"17.07028";"17.27678";"0";"2.274361";"0";"0.689664";"5.225";
"6/05/2002 08:00:00";"-0.914854";"0.393984";"-0.345352";"-1.155454";"0";"0.8950749";"-0.988791";"0";"1.227682";"1.014776";"0.188549";"0.9882098";"1.053958";"-5.063698E-02";"17.56576";"17.25162";"17.40869";"1.014776";"1.444331";"0";"0.344834";"5.825";
"6/05/2002 09:00:00";"-0.648425";"0.278088";"-0.629286";"-0.857242";"0";"0.805298";"-0.78542";"0";"0.602018";"1.014776";"9.427448E-02";"1.125862";"0.5320877";"-2.028528E-02";"17.65304";"17.54879";"17.60091";"1.014776";"0.708255";"0";"0.172422";"8.25";
"6/05/2002 10:00:00";"-0.400258";"0.111065";"-0.831459";"-0.450222";"0";"0.7143386";"-0.560496";"0";"0";"1.014776";"0";"1.188767";"0";"0";"17.7239";"17.91713";"17.82052";"1.014776";"0";"0";"0";"10.95";
"6/05/2002 11:00:00";"-0.141868";"0.014273";"-0.753045";"0.05162";"0";"0.7113972";"-0.424306";"0";"0";"0";"0";"1.235442";"0";"0";"17.80887";"18.26642";"18.03765";"0";"0";"0";"0";"12.65";
"6/05/2002 12:00:00";"-0.020753";"-0.161437";"-0.850924";"0.393214";"0";"0.7103118";"-0.364023";"0";"0";"0";"0";"1.206105";"0";"0";"18.19337";"18.6075";"18.40043";"0";"0";"0";"0";"13.75";
"6/05/2002 13:00:00";"0.024621";"-0.380579";"-0.989124";"0.569904";"0";"0.7092865";"-0.313919";"0";"0";"0";"0";"1.24404";"0";"0";"18.59556";"18.97742";"18.78649";"0";"0";"0";"0";"14.75";
"6/05/2002 14:00:00";"0.069426";"-0.543744";"-0.98265";"0.671092";"0";"0.7089645";"-0.29252";"0";"0";"0";"0";"1.20154";"0";"0";"18.96667";"19.32584";"19.14626";"0";"0";"0";"0";"15.375";
"6/05/2002 15:00:00";"0.098338";"-0.633067";"-0.831519";"0.71983";"0";"0.7086673";"-0.27554";"0";"0";"0";"0";"1.02214";"0";"0";"19.26445";"19.60163";"19.43304";"0";"0";"0";"0";"15.875";
"6/05/2002 16:00:00";"0.095798";"-0.560511";"-0.534602";"0.724266";"0";"0.7086774";"-0.277237";"0";"0";"0";"0";"0.6149917";"0";"0";"19.41198";"19.7409";"19.57644";"0";"0";"0";"0";"16";
"6/05/2002 17:00:00";"0.026962";"-0.43225";"-0.14924";"0.661975";"0";"0.7102002";"-0.333805";"0";"0";"0";"0";"0.2422658";"0";"0";"19.34707";"19.72278";"19.53493";"0";"0";"0";"0";"15.25";
"6/05/2002 18:00:00";"-0.100123";"-0.2525";"0.243813";"0.512004";"0";"0.7118734";"-0.399261";"0";"0";"0";"0";"0";"0";"0";"19.13302";"19.55414";"19.34358";"0";"0";"0";"0";"14.25";
"6/05/2002 19:00:00";"-0.249525";"-0.086992";"0.520206";"0.27852";"0";"0.7152131";"-0.51892";"0";"0";"0";"0";"0";"0";"0";"18.80636";"19.29897";"19.05266";"0";"0";"0";"0";"12.5";
"6/05/2002 20:00:00";"-0.373406";"0.065949";"0.663581";"0.046216";"0";"0.7158403";"-0.542375";"0";"0";"0.202959";"0";"0";"0";"0";"18.58015";"19.01094";"18.79555";"0.202959";"0";"0";"0";"12";
"6/05/2002 21:00:00";"-0.438112";"0.203049";"0.720925";"-0.129076";"0";"0.7175887";"-0.581398";"0";"0.000881";"0.202959";"0";"0";"8.899701E-04";"0";"18.28556";"18.72826";"18.50691";"0.202959";"0.001036";"0";"0";"11.25";
"6/05/2002 22:00:00";"-0.477418";"0.347482";"0.781929";"-0.236635";"0";"0.7192785";"-0.644481";"0";"0.078131";"0.202959";"0";"0";"7.826355E-02";"0";"18.02119";"18.43913";"18.23016";"0.202959";"0.09192";"0";"0";"10.25";
"6/05/2002 23:00:00";"-0.540117";"0.443234";"0.738136";"-0.345402";"0";"0.8027503";"-0.657756";"0";"0.304254";"0.202959";"9.427448E-02";"0";"0.2470085";"-1.869855E-02";"17.92448";"18.17019";"18.04733";"0.202959";"0.357946";"0";"0.172422";"10";
"6/05/2002";"-0.594016";"0.522256";"0.681763";"-0.447776";"0";"0.97247";"-0.778093";"0";"0.746505";"0";"0.2828234";"0";"0.5426786";"-6.412112E-02";"17.82377";"17.93075";"17.87726";"0";"0.878239";"0";"0.517256";"8.5";
"7/05/2002 01:00:00";"-0.66807";"0.587428";"0.629404";"-0.564225";"0";"1.056542";"-0.815238";"0";"1.018768";"0";"0.3770979";"0";"0.7328753";"-8.761034E-02";"17.75271";"17.71413";"17.73342";"0";"1.198552";"0";"0.689664";"8";
"7/05/2002 02:00:00";"-0.722967";"0.641042";"0.564986";"-0.663079";"0";"1.058234";"-0.874499";"0";"1.26646";"0";"0.3770979";"0";"0.959402";"-9.223843E-02";"17.68425";"17.5234";"17.60383";"0";"1.489953";"0";"0.689664";"7.25";
"7/05/2002 03:00:00";"-0.769795";"0.688521";"0.499767";"-0.746063";"0";"1.058433";"-0.891421";"0";"1.460238";"0";"0.3770979";"0";"1.145956";"-9.243455E-02";"17.6271";"17.35544";"17.49127";"0";"1.717927";"0";"0.689664";"7";
"7/05/2002 04:00:00";"-0.804771";"0.724614";"0.432197";"-0.816922";"0";"1.06018";"-0.951728";"0";"1.684209";"0";"0.3770979";"0";"1.34872";"-9.733979E-02";"17.56597";"17.20974";"17.38785";"0";"1.981421";"0";"0.689664";"6.25";
