"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"7/05/2002 05:00:00";"-0.846403";"0.759476";"0.393201";"-0.875065";"0";"1.062701";"-1.033956";"0";"1.924745";"0";"0.3770979";"0";"1.561382";"-0.1045167";"17.50124";"17.07536";"17.2883";"0";"2.264406";"0";"0.689664";"5.25";
"7/05/2002 06:00:00";"-0.895682";"0.787609";"0.357409";"-0.933086";"0";"1.062774";"-1.051877";"0";"2.084335";"0";"0.3770979";"0";"1.713752";"-0.1050152";"17.45301";"16.9515";"17.20226";"0";"2.45216";"0";"0.689664";"5";
"7/05/2002 07:00:00";"-0.957706";"0.418924";"0.023757";"-1.139791";"0";"1.062274";"-1.048908";"0";"2.021612";"0";"0.3770979";"0.8967584";"1.650623";"-0.1036063";"17.41745";"16.98222";"17.19983";"0";"2.378367";"0";"0.689664";"5";
"7/05/2002 08:00:00";"-0.807345";"-0.035231";"-0.667327";"-1.299745";"0";"0.8848822";"-0.735586";"0";"0.805339";"1.014776";"0.188549";"1.778516";"0.6923356";"-5.572497E-02";"17.56986";"17.31545";"17.44265";"1.014776";"0.947458";"0";"0.344834";"8.75";
"7/05/2002 09:00:00";"-0.401679";"-0.110608";"-1.005217";"-0.889961";"0";"0.7967405";"-0.5235";"0";"0.274867";"1.014776";"9.427448E-02";"1.724006";"0.2515588";"-3.742605E-02";"17.84093";"17.764";"17.80247";"1.014776";"0.323373";"0";"0.172422";"11.5";
"7/05/2002 10:00:00";"-0.128903";"-0.27598";"-1.247771";"-0.396509";"0";"0.7083848";"-0.388886";"0";"0";"1.014776";"0";"1.532278";"0";"0";"18.24282";"18.27344";"18.25813";"1.014776";"0";"0";"0";"13.5";
"7/05/2002 11:00:00";"0.095197";"-0.411987";"-1.17389";"0.1763";"0";"0.7040913";"-0.184036";"0";"0";"0";"0";"1.449215";"0";"0";"18.51495";"18.76022";"18.63759";"0";"0";"0";"0";"16.25";
"7/05/2002 12:00:00";"0.208867";"-0.647274";"-1.272454";"0.596269";"0";"0.6998641";"-0.105152";"0";"0";"0";"0";"1.343938";"0";"0";"19.05242";"19.24274";"19.14758";"0";"0";"0";"0";"17.75";
"7/05/2002 13:00:00";"0.25285";"-0.944718";"-1.401183";"0.822066";"0";"0.7006666";"-0.115805";"0";"0";"0";"0";"1.435347";"0";"0";"19.5863";"19.75957";"19.67293";"0";"0";"0";"0";"18.15";
"7/05/2002 14:00:00";"0.283149";"-1.225631";"-1.380459";"0.944341";"0";"0.7030474";"-0.183688";"0";"0";"0";"0";"1.573982";"0";"0";"20.02419";"20.24919";"20.13669";"0";"0";"0";"0";"17.75";
"7/05/2002 15:00:00";"0.264638";"-1.344122";"-1.169466";"0.955038";"0";"0.7080594";"-0.258661";"0";"0";"0";"0";"1.567031";"0";"0";"20.34548";"20.63017";"20.48783";"0";"0";"0";"0";"17.15";
"7/05/2002 16:00:00";"0.185079";"-1.188726";"-0.70541";"0.874535";"0";"0.7103846";"-0.339956";"0";"0";"0";"0";"1.152221";"0";"0";"20.43629";"20.79012";"20.6132";"0";"0";"0";"0";"16.25";
"7/05/2002 17:00:00";"0.078895";"-0.872351";"-0.033414";"0.775593";"0";"0.7126914";"-0.409398";"0";"0";"0";"0";"0.4176724";"0";"0";"20.27426";"20.68628";"20.48027";"0";"0";"0";"0";"15.25";
"7/05/2002 18:00:00";"-0.061712";"-0.587268";"0.462603";"0.602447";"0";"0.7134225";"-0.467314";"0";"0";"0";"0";"0";"0";"0";"19.9638";"20.41774";"20.19077";"0";"0";"0";"0";"14.25";
"7/05/2002 19:00:00";"-0.203668";"-0.41741";"0.699059";"0.384912";"0";"0.7159662";"-0.522587";"0";"0";"0";"0";"0";"0";"0";"19.61825";"20.10829";"19.86327";"0";"0";"0";"0";"13.25";
"7/05/2002 20:00:00";"-0.310579";"-0.268732";"0.764356";"0.191354";"0";"0.717819";"-0.583309";"0";"0";"0.202959";"0";"0";"0";"0";"19.33368";"19.80147";"19.56758";"0.202959";"0";"0";"0";"12.25";
"7/05/2002 21:00:00";"-0.384669";"-0.098136";"0.839225";"0.055552";"0";"0.7210248";"-0.699346";"0";"0";"0.202959";"0";"0";"0";"0";"18.93987";"19.48483";"19.21235";"0.202959";"0";"0";"0";"10.5";
"7/05/2002 22:00:00";"-0.45243";"0.083715";"0.920589";"-0.043648";"0";"0.721388";"-0.7143";"0";"0";"0.202959";"0";"0";"0";"0";"18.60589";"19.14613";"18.87601";"0.202959";"0";"0";"0";"10";
"7/05/2002 23:00:00";"-0.504113";"0.229212";"0.904843";"-0.14467";"0";"0.8052298";"-0.749997";"0";"0.01038";"0.202959";"9.427448E-02";"0";"4.102987E-03";"-8.008548E-02";"18.26089";"18.8222";"18.54155";"0.202959";"0.012212";"0";"0.172422";"9.25";
"7/05/2002";"-0.526624";"0.391115";"0.939388";"-0.189967";"0";"0.972595";"-0.779325";"0";"0.199048";"0";"0.2828234";"0";"6.990533E-02";"-0.1395278";"17.96795";"18.49824";"18.23309";"0";"0.234175";"0";"0.517256";"8.625";
"8/05/2002 01:00:00";"-0.581175";"0.473576";"0.820106";"-0.276227";"0";"1.056865";"-0.815212";"0";"0.519182";"0";"0.3770979";"0";"0.2367889";"-9.136726E-02";"17.88165";"18.21258";"18.04712";"0";"0.610803";"0";"0.689664";"8.125";
"8/05/2002 02:00:00";"-0.62261";"0.528342";"0.685446";"-0.363952";"0";"1.0566";"-0.820798";"0";"0.75195";"0";"0.3770979";"0";"0.4658481";"-9.014253E-02";"17.819";"17.98264";"17.90082";"0";"0.884649";"0";"0.689664";"8";
"8/05/2002 03:00:00";"-0.648825";"0.573322";"0.584266";"-0.445235";"0";"1.058494";"-0.88013";"0";"1.003364";"0";"0.3770979";"0";"0.6962479";"-0.0948092";"17.75124";"17.79194";"17.77159";"0";"1.180426";"0";"0.689664";"7.25";
"8/05/2002 04:00:00";"-0.685825";"0.621134";"0.527957";"-0.507829";"0";"1.060519";"-0.961493";"0";"1.247352";"0";"0.3770979";"0";"0.9114401";"-0.1017857";"17.68098";"17.61993";"17.65046";"0";"1.467474";"0";"0.689664";"6.25";
"8/05/2002 05:00:00";"-0.734244";"0.66346";"0.470849";"-0.568556";"0";"1.060973";"-0.97885";"0";"1.419671";"0";"0.3770979";"0";"1.076654";"-0.1021405";"17.62741";"17.46292";"17.54516";"0";"1.6702";"0";"0.689664";"6";
"8/05/2002 06:00:00";"-0.773616";"0.695088";"0.406736";"-0.636118";"0";"1.060744";"-0.975124";"0";"1.557109";"0";"0.3770979";"0";"1.2141";"-0.1004359";"17.58323";"17.32577";"17.4545";"0";"1.831892";"0";"0.689664";"6";
"8/05/2002 07:00:00";"-0.803974";"0.594941";"0.215883";"-0.755644";"0";"1.055527";"-0.811973";"0";"1.425178";"0";"0.3770979";"0.3000326";"1.135125";"-8.222748E-02";"17.58277";"17.26295";"17.42286";"0";"1.67668";"0";"0.689664";"7.875";
"8/05/2002 08:00:00";"-0.755337";"0.155114";"-0.467818";"-0.966059";"0";"0.8842592";"-0.670987";"0";"0.646892";"1.014776";"0.188549";"1.101528";"0.5269167";"-3.484429E-02";"17.69788";"17.48541";"17.59164";"1.014776";"0.761051";"0";"0.344834";"9.625";
"8/05/2002 09:00:00";"-0.449045";"-0.076313";"-0.85463";"-0.728535";"0";"0.7963046";"-0.495579";"0";"0.123812";"1.014776";"9.427448E-02";"1.51042";"9.896796E-02";"-3.275295E-02";"17.88437";"17.88439";"17.88438";"1.014776";"0.145661";"0";"0.172422";"11.875";
"8/05/2002 10:00:00";"-0.193277";"-0.348265";"-1.239772";"-0.368316";"0";"0.707358";"-0.332024";"0";"0";"1.014776";"0";"1.622672";"0";"0";"18.43661";"18.41363";"18.42512";"1.014776";"0";"0";"0";"14.375";
"8/05/2002 11:00:00";"0.094672";"-0.470768";"-1.242394";"0.205985";"0";"0.7050558";"-0.179346";"0";"0";"0";"0";"1.499471";"0";"0";"18.7106";"18.94206";"18.82633";"0";"0";"0";"0";"16.5";
"8/05/2002 12:00:00";"0.226287";"-0.693226";"-1.317291";"0.664319";"0";"0.7014276";"-0.120474";"0";"0";"0";"0";"1.376787";"0";"0";"19.24242";"19.44501";"19.34371";"0";"0";"0";"0";"17.75";
"8/05/2002 13:00:00";"0.255436";"-1.010873";"-1.445473";"0.903564";"0";"0.7020608";"-0.143871";"0";"0";"0";"0";"1.491213";"0";"0";"19.78356";"19.98014";"19.88185";"0";"0";"0";"0";"18";
"8/05/2002 14:00:00";"0.285579";"-1.357311";"-1.468748";"1.018985";"0";"0.7007328";"-0.128115";"0";"0";"0";"0";"1.700839";"0";"0";"20.34206";"20.51172";"20.42689";"0";"0";"0";"0";"18.75";
"8/05/2002 15:00:00";"0.292812";"-1.599137";"-1.361001";"1.006051";"0";"0.7064534";"-0.258947";"0";"0";"0";"0";"1.88115";"0";"0";"20.70196";"20.9813";"20.84163";"0";"0";"0";"0";"17.5";
"8/05/2002 16:00:00";"0.217393";"-1.510836";"-0.915795";"0.883285";"0";"0.7096904";"-0.316281";"0";"0";"0";"0";"1.640437";"0";"0";"20.90527";"21.22805";"21.06666";"0";"0";"0";"0";"17";
"8/05/2002 17:00:00";"0.21136";"-1.132957";"-0.31299";"0.814844";"0";"0.7132925";"-0.432265";"0";"0";"0";"0";"0.7670885";"0";"0";"20.80884";"21.23104";"21.01994";"0";"0";"0";"0";"15.5";
"8/05/2002 18:00:00";"0.087311";"-0.720896";"0.400603";"0.755309";"0";"0.7149408";"-0.569098";"0";"0";"0";"0";"0";"0";"0";"20.44089";"20.9595";"20.7002";"0";"0";"0";"0";"13.5";
"8/05/2002 19:00:00";"-0.181511";"-0.502945";"0.821637";"0.522258";"0";"0.7204371";"-0.75968";"0";"0";"0";"0";"0";"0";"0";"19.92502";"20.57246";"20.24874";"0";"0";"0";"0";"10.75";
"8/05/2002 20:00:00";"-0.391553";"-0.27735";"1.015118";"0.271126";"0";"0.7240856";"-0.792185";"0";"0";"0.202959";"0";"0";"0";"0";"19.54502";"20.14651";"19.84576";"0.202959";"0";"0";"0";"10";
"8/05/2002 21:00:00";"-0.50048";"-0.082825";"1.050632";"0.056334";"0";"0.7230309";"-0.761263";"0";"0";"0.202959";"0";"0";"0";"0";"19.17281";"19.74523";"19.45902";"0.202959";"0";"0";"0";"10";
"8/05/2002 22:00:00";"-0.541858";"0.101078";"1.061436";"-0.091824";"0";"0.7231176";"-0.774524";"0";"0";"0.202959";"0";"0";"0";"0";"18.78989";"19.3603";"19.0751";"0.202959";"0";"0";"0";"9.475";
"8/05/2002 23:00:00";"-0.573237";"0.27161";"1.049132";"-0.203694";"0";"0.8064207";"-0.777872";"0";"0.00962";"0.202959";"9.427448E-02";"0";"5.058982E-03";"-8.488476E-02";"18.41712";"18.9899";"18.70351";"0.202959";"0.011318";"0";"0.172422";"9.075";
"8/05/2002";"-0.589791";"0.45062";"1.072806";"-0.263575";"0";"0.972146";"-0.819251";"0";"0.171614";"0";"0.2828234";"0";"0.0683001";"-0.1784316";"18.06013";"18.62287";"18.3415";"0";"0.201898";"0";"0.517256";"8.25";
"9/05/2002 01:00:00";"-0.64529";"0.560803";"0.967349";"-0.357924";"0";"1.056892";"-0.834364";"0";"0.46866";"0";"0.3770979";"0";"0.209982";"-0.1234175";"17.90478";"18.28429";"18.09454";"0";"0.551364";"0";"0.689664";"7.925";
"9/05/2002 02:00:00";"-0.703675";"0.632349";"0.824301";"-0.479234";"0";"1.058333";"-0.888113";"0";"0.822781";"0";"0.3770979";"0";"0.5147402";"-9.764628E-02";"17.82103";"18.00101";"17.91102";"0";"0.96798";"0";"0.689664";"7.225";
"9/05/2002 03:00:00";"-0.759838";"0.697049";"0.726585";"-0.598427";"0";"1.060781";"-0.965929";"0";"1.16112";"0";"0.3770979";"0";"0.8257356";"-0.1038052";"17.73517";"17.75662";"17.74589";"0";"1.366022";"0";"0.689664";"6.25";
"9/05/2002 04:00:00";"-0.815595";"0.753996";"0.64871";"-0.7044";"0";"1.060864";"-0.982092";"0";"1.387399";"0";"0.3770979";"0";"1.044681";"-0.1035817";"17.66707";"17.54149";"17.60428";"0";"1.632235";"0";"0.689664";"6";
"9/05/2002 05:00:00";"-0.854761";"0.797765";"0.559236";"-0.793676";"0";"1.062797";"-1.041919";"0";"1.642464";"0";"0.3770979";"0";"1.278901";"-0.1080887";"17.59559";"17.35748";"17.47654";"0";"1.93231";"0";"0.689664";"5.25";
"9/05/2002 06:00:00";"-0.881269";"0.829012";"0.469858";"-0.860398";"0";"1.06081";"-0.994328";"0";"1.744773";"0";"0.3770979";"0";"1.394979";"-0.101542";"17.55234";"17.20649";"17.37942";"0";"2.052673";"0";"0.689664";"5.75";
"9/05/2002 07:00:00";"-0.889264";"0.700754";"0.221695";"-0.965988";"0";"1.057941";"-0.905268";"0";"1.685431";"0";"0.3770979";"0.3485938";"1.363653";"-0.091112";"17.53291";"17.15041";"17.34166";"0";"1.98286";"0";"0.689664";"6.75";
"9/05/2002 08:00:00";"-0.815935";"0.237361";"-0.468617";"-1.130156";"0";"0.8846337";"-0.699923";"0";"0.786584";"1.014776";"0.188549";"1.156934";"0.6610887";"-3.587183E-02";"17.65879";"17.38881";"17.5238";"1.014776";"0.925394";"0";"0.344834";"9.25";
"9/05/2002 09:00:00";"-0.484329";"-0.048313";"-0.903061";"-0.84559";"0";"0.7972124";"-0.523577";"0";"0.178377";"1.014776";"9.427448E-02";"1.647213";"0.1515506";"-3.391729E-02";"17.84173";"17.82115";"17.83144";"1.014776";"0.209856";"0";"0.172422";"11.5";
"9/05/2002 10:00:00";"-0.196876";"-0.296763";"-1.259496";"-0.399139";"0";"0.7110602";"-0.454775";"0";"0";"1.014776";"0";"1.698762";"0";"0";"18.28301";"18.36923";"18.32612";"1.014776";"0";"0";"0";"12.75";
"9/05/2002 11:00:00";"0.083406";"-0.314205";"-1.141676";"0.269593";"0";"0.7089877";"-0.323538";"0";"0";"0";"0";"1.392687";"0";"0";"18.45965";"18.85484";"18.65725";"0";"0";"0";"0";"14.5";
"9/05/2002 12:00:00";"0.158189";"-0.529713";"-1.226156";"0.744992";"0";"0.7010695";"-0.147616";"0";"0";"0";"0";"1.236546";"0";"0";"19.07338";"19.31063";"19.192";"0";"0";"0";"0";"17.25";
"9/05/2002 13:00:00";"0.179214";"-0.913464";"-1.487287";"0.899263";"0";"0.6990461";"-0.056254";"0";"0";"0";"0";"1.466519";"0";"0";"19.7505";"19.86775";"19.80913";"0";"0";"0";"0";"19.05";
"9/05/2002 14:00:00";"0.279628";"-1.189751";"-1.502864";"0.990216";"0";"0.6987919";"-0.038032";"0";"0";"0";"0";"1.514214";"0";"0";"20.3256";"20.40726";"20.36643";"0";"0";"0";"0";"19.85";
"9/05/2002 15:00:00";"0.322506";"-1.274117";"-1.274859";"0.98267";"0";"0.7034603";"-0.115537";"0";"0";"0";"0";"1.367968";"0";"0";"20.6883";"20.81586";"20.75208";"0";"0";"0";"0";"19.25";
"9/05/2002 16:00:00";"0.231121";"-1.131811";"-0.708719";"0.866256";"0";"0.7063721";"-0.20188";"0";"0";"0";"0";"0.9032516";"0";"0";"20.75388";"20.9633";"20.85859";"0";"0";"0";"0";"18.25";
"9/05/2002 17:00:00";"0.110802";"-0.833792";"-0.054373";"0.716366";"0";"0.7093102";"-0.326543";"0";"0";"0";"0";"0.3064759";"0";"0";"20.52367";"20.85715";"20.69041";"0";"0";"0";"0";"16.5";
"9/05/2002 18:00:00";"-0.024951";"-0.596731";"0.426357";"0.568438";"0";"0.7124682";"-0.403909";"0";"0";"0";"0";"0";"0";"0";"20.20671";"20.61222";"20.40946";"0";"0";"0";"0";"15.25";
"9/05/2002 19:00:00";"-0.185164";"-0.425011";"0.664211";"0.347032";"0";"0.7136986";"-0.459951";"0";"0";"0";"0";"0";"0";"0";"19.87439";"20.31345";"20.09392";"0";"0";"0";"0";"14.25";
"9/05/2002 20:00:00";"-0.300517";"-0.268944";"0.753695";"0.136769";"0";"0.7167109";"-0.549779";"0";"0";"0.202959";"0";"0";"0";"0";"19.56571";"20.00552";"19.78562";"0.202959";"0";"0";"0";"12.875";
"9/05/2002 21:00:00";"-0.372693";"-0.094557";"0.841363";"0.003644";"0";"0.7198641";"-0.645042";"0";"0";"0.202959";"0";"0";"0";"0";"19.18472";"19.68817";"19.43645";"0.202959";"0";"0";"0";"11.375";
"9/05/2002 22:00:00";"-0.435188";"0.075392";"0.896296";"-0.091825";"0";"0.7193947";"-0.650721";"0";"0";"0.202959";"0";"0";"0";"0";"18.86785";"19.36096";"19.1144";"0.202959";"0";"0";"0";"11";
"9/05/2002 23:00:00";"-0.47985";"0.213817";"0.873447";"-0.181661";"0";"0.8036361";"-0.686765";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.933921E-02";"18.53131";"19.05073";"18.79102";"0.202959";"0";"0";"0.172422";"10.25";
"9/05/2002";"-0.497866";"0.38361";"0.929553";"-0.211574";"0";"0.9713705";"-0.738826";"0";"0.046265";"0";"0.2828234";"0";"1.203113E-02";"-0.2209525";"18.12755";"18.73162";"18.42958";"0";"0.054429";"0";"0.517256";"9.25";
"10/05/2002 01:00:00";"-0.548434";"0.512261";"0.905706";"-0.262739";"0";"1.056733";"-0.809252";"0";"0.322635";"0";"0.3770979";"0";"9.203254E-02";"-0.1404567";"17.94047";"18.41486";"18.17766";"0";"0.379572";"0";"0.689664";"8.25";
"10/05/2002 02:00:00";"-0.622452";"0.584679";"0.784138";"-0.356252";"0";"1.056426";"-0.824936";"0";"0.606243";"0";"0.3770979";"0";"0.3200665";"-9.199782E-02";"17.86885";"18.13968";"18.00427";"0";"0.713227";"0";"0.689664";"8";
"10/05/2002 03:00:00";"-0.675282";"0.637216";"0.667386";"-0.469379";"0";"1.056298";"-0.819935";"0";"0.832301";"0";"0.3770979";"0";"0.5459156";"-8.970037E-02";"17.80865";"17.91278";"17.86072";"0";"0.979177";"0";"0.689664";"8";
"10/05/2002 04:00:00";"-0.701788";"0.681427";"0.580501";"-0.564406";"0";"1.058509";"-0.879131";"0";"1.084326";"0";"0.3770979";"0";"0.7773668";"-9.435932E-02";"17.73974";"17.72222";"17.73098";"0";"1.275678";"0";"0.689664";"7.25";
"10/05/2002 05:00:00";"-0.742605";"0.731783";"0.535917";"-0.633168";"0";"1.062615";"-1.024938";"0";"1.413376";"0";"0.3770979";"0";"1.056771";"-0.1079803";"17.65342";"17.54484";"17.59913";"0";"1.662796";"0";"0.689664";"5.5";
"10/05/2002 06:00:00";"-0.819921";"0.789962";"0.514797";"-0.695872";"0";"1.067673";"-1.194174";"0";"1.788102";"0";"0.3770979";"0";"1.375309";"-0.1237446";"17.56099";"17.36651";"17.46375";"0";"2.103651";"0";"0.689664";"3.5";
"10/05/2002 07:00:00";"-0.929011";"0.682371";"0.332541";"-0.84156";"0";"1.064286";"-1.10217";"0";"1.788815";"0";"0.3770979";"0.3896763";"1.404383";"-0.1125655";"17.52525";"17.25668";"17.39096";"0";"2.104488";"0";"0.689664";"4.5";
"10/05/2002 08:00:00";"-0.915268";"0.196637";"-0.378772";"-1.081256";"0";"0.8946572";"-0.999689";"0";"0.991669";"1.014776";"0.188549";"1.344301";"0.8163529";"-5.192136E-02";"17.61514";"17.45937";"17.53725";"1.014776";"1.166669";"0";"0.344834";"5.75";
"10/05/2002 09:00:00";"-0.595854";"-0.087169";"-0.846416";"-0.852267";"0";"0.8003891";"-0.672128";"0";"0.264672";"1.014776";"9.427448E-02";"1.876609";"0.2301366";"-4.303649E-02";"17.83511";"17.87722";"17.85616";"1.014776";"0.311378";"0";"0.172422";"9.75";
"10/05/2002 10:00:00";"-0.250812";"-0.332059";"-1.248896";"-0.395208";"0";"0.7135123";"-0.538465";"0";"0";"1.014776";"0";"1.830487";"0";"0";"18.27786";"18.43357";"18.35572";"1.014776";"0";"0";"0";"11.75";
"10/05/2002 11:00:00";"0.069708";"-0.298162";"-1.125139";"0.344178";"0";"0.7090923";"-0.348823";"0";"0";"0";"0";"1.377531";"0";"0";"18.51489";"18.91651";"18.7157";"0";"0";"0";"0";"14.25";
"10/05/2002 12:00:00";"0.145646";"-0.523636";"-1.251415";"0.870913";"0";"0.701844";"-0.154029";"0";"0";"0";"0";"1.118846";"0";"0";"19.15285";"19.38582";"19.26933";"0";"0";"0";"0";"17.25";
"10/05/2002 13:00:00";"0.162541";"-0.959204";"-1.50372";"1.098179";"0";"0.6996543";"-0.085203";"0";"0";"0";"0";"1.386243";"0";"0";"19.80939";"19.95501";"19.8822";"0";"0";"0";"0";"18.75";
"10/05/2002 14:00:00";"0.21948";"-1.473294";"-1.664155";"1.146741";"0";"0.7008085";"-0.114099";"0";"0";"0";"0";"1.943219";"0";"0";"20.41947";"20.58108";"20.50027";"0";"0";"0";"0";"19";
"10/05/2002 15:00:00";"0.221316";"-1.878158";"-1.615517";"1.016845";"0";"0.7022694";"-0.159222";"0";"0";"0";"0";"2.437578";"0";"0";"20.98019";"21.15493";"21.06756";"0";"0";"0";"0";"19";
"10/05/2002 16:00:00";"0.24746";"-1.951041";"-1.381364";"0.824466";"0";"0.7058381";"-0.251392";"0";"0";"0";"0";"2.45327";"0";"0";"21.36688";"21.60364";"21.48526";"0";"0";"0";"0";"18.25";
"10/05/2002 17:00:00";"0.302929";"-1.413469";"-0.696609";"0.751145";"0";"0.7114958";"-0.39382";"0";"0";"0";"0";"1.334365";"0";"0";"21.35216";"21.71801";"21.53509";"0";"0";"0";"0";"16.5";
"10/05/2002 18:00:00";"0.215049";"-0.78732";"0.272453";"0.765077";"0";"0.7133949";"-0.528339";"0";"0";"0";"0";"0";"0";"0";"20.96507";"21.44021";"21.20264";"0";"0";"0";"0";"14.5";
"10/05/2002 19:00:00";"-0.111276";"-0.603508";"0.771117";"0.52981";"0";"0.718293";"-0.656208";"0";"0";"0";"0";"0";"0";"0";"20.47612";"21.04451";"20.76032";"0";"0";"0";"0";"12.5";
"10/05/2002 20:00:00";"-0.342233";"-0.399049";"0.972452";"0.257975";"0";"0.7202178";"-0.668425";"0";"0";"0.202959";"0";"0";"0";"0";"20.11056";"20.62404";"20.3673";"0.202959";"0";"0";"0";"12";
"10/05/2002 21:00:00";"-0.443827";"-0.19947";"1.045965";"0.049848";"0";"0.7189382";"-0.698779";"0";"0";"0.202959";"0";"0";"0";"0";"19.70677";"20.22405";"19.96541";"0.202959";"0";"0";"0";"11.25";
"10/05/2002 22:00:00";"-0.495092";"-0.003487";"1.086323";"-0.083821";"0";"0.7221438";"-0.748316";"0";"0";"0.202959";"0";"0";"0";"0";"19.27351";"19.8272";"19.55036";"0.202959";"0";"0";"0";"10.25";
"10/05/2002 23:00:00";"-0.540548";"0.169929";"1.068193";"-0.191719";"0";"0.8052268";"-0.738499";"0";"0";"0.202959";"9.407625E-02";"0";"0";"-8.523148E-02";"18.8973";"19.44945";"19.17338";"0.202959";"0";"0";"0.172422";"10";
"10/05/2002";"-0.551985";"0.367963";"1.116329";"-0.233522";"0";"0.9710633";"-0.826437";"0";"0.031961";"0";"0.2828234";"0";"9.917634E-03";"-0.2626072";"18.40321";"19.07063";"18.73692";"0";"0.037601";"0";"0.517256";"8.5";
"11/05/2002 01:00:00";"-0.601391";"0.533961";"1.098598";"-0.283962";"0";"1.057692";"-0.844153";"0";"0.192689";"0";"0.3770979";"0";"5.117248E-02";"-0.2454604";"18.09865";"18.68623";"18.39244";"0";"0.226693";"0";"0.689664";"8";
"11/05/2002 02:00:00";"-0.663742";"0.640508";"0.977327";"-0.376745";"0";"1.059024";"-0.89386";"0";"0.473252";"0";"0.3770979";"0";"0.2343439";"-0.169478";"17.91526";"18.34806";"18.13166";"0";"0.556768";"0";"0.689664";"7.25";
"11/05/2002 03:00:00";"-0.730996";"0.722337";"0.860145";"-0.487444";"0";"1.061016";"-0.9728";"0";"0.866273";"0";"0.3770979";"0";"0.5304531";"-0.1069372";"17.81582";"18.05077";"17.93329";"0";"1.019144";"0";"0.689664";"6.25";
"11/05/2002 04:00:00";"-0.799286";"0.784497";"0.751863";"-0.606043";"0";"1.061189";"-0.988456";"0";"1.143187";"0";"0.3770979";"0";"0.7999511";"-0.1064797";"17.74116";"17.79571";"17.76843";"0";"1.344927";"0";"0.689664";"6";
"11/05/2002 05:00:00";"-0.8405";"0.829757";"0.646032";"-0.719731";"0";"1.061093";"-0.98314";"0";"1.349171";"0";"0.3770979";"0";"1.006091";"-0.1040806";"17.67836";"17.58383";"17.63109";"0";"1.587262";"0";"0.689664";"6";
"11/05/2002 06:00:00";"-0.852327";"0.859933";"0.539007";"-0.798486";"0";"1.060861";"-0.978507";"0";"1.512964";"0";"0.3770979";"0";"1.169927";"-0.1019712";"17.62341";"17.4136";"17.5185";"0";"1.779956";"0";"0.689664";"6";
"11/05/2002 07:00:00";"-0.87744";"0.688777";"0.277048";"-0.924056";"0";"1.059528";"-0.936042";"0";"1.520141";"0";"0.3770979";"0.4480772";"1.18998";"-9.619938E-02";"17.58689";"17.3435";"17.46519";"0";"1.788403";"0";"0.689664";"6.45";
"11/05/2002 08:00:00";"-0.824536";"0.066622";"-0.539956";"-1.160778";"0";"0.8873685";"-0.776896";"0";"0.574099";"1.014776";"0.188549";"1.694589";"0.4597001";"-6.395965E-02";"17.70609";"17.63189";"17.66899";"1.014776";"0.675407";"0";"0.344834";"8.4";
"11/05/2002 09:00:00";"-0.45785";"-0.31238";"-1.087491";"-0.897094";"0";"0.7953416";"-0.506257";"0";"0.093837";"1.014776";"9.427448E-02";"2.288834";"7.877329E-02";"-4.374547E-02";"18.14038";"18.16117";"18.15077";"1.014776";"0.110396";"0";"0.172422";"12";
"11/05/2002 10:00:00";"-0.106362";"-0.54633";"-1.547489";"-0.370813";"0";"0.7079347";"-0.353216";"0";"0";"1.014776";"0";"2.074811";"0";"0";"18.8234";"18.83772";"18.83056";"1.014776";"0";"0";"0";"14.5";
"11/05/2002 11:00:00";"0.214055";"-0.468394";"-1.431231";"0.456";"0";"0.7038824";"-0.159851";"0";"0";"0";"0";"1.370042";"0";"0";"19.22488";"19.40909";"19.31698";"0";"0";"0";"0";"17.25";
"11/05/2002 12:00:00";"0.266132";"-0.702148";"-1.460298";"0.979388";"0";"0.7013062";"-0.083774";"0";"0";"0";"0";"1.150175";"0";"0";"19.79217";"19.93345";"19.86281";"0";"0";"0";"0";"18.75";
"11/05/2002 13:00:00";"0.241339";"-1.06249";"-1.553598";"1.176627";"0";"0.701705";"-0.106824";"0";"0";"0";"0";"1.379446";"0";"0";"20.32972";"20.48459";"20.40715";"0";"0";"0";"0";"19";
"11/05/2002 14:00:00";"0.275862";"-1.292854";"-1.473363";"1.198235";"0";"0.702769";"-0.145126";"0";"0";"0";"0";"1.479502";"0";"0";"20.80597";"20.98499";"20.89548";"0";"0";"0";"0";"19";
"11/05/2002 15:00:00";"0.311085";"-1.290929";"-1.111077";"1.166681";"0";"0.7076818";"-0.285299";"0";"0";"0";"0";"1.175699";"0";"0";"21.02862";"21.31929";"21.17396";"0";"0";"0";"0";"17.5";
"11/05/2002 16:00:00";"0.254742";"-1.113558";"-0.534961";"1.113883";"0";"0.7116675";"-0.445109";"0";"0";"0";"0";"0.6818543";"0";"0";"20.96514";"21.40943";"21.18728";"0";"0";"0";"0";"15.5";
"11/05/2002 17:00:00";"0.107971";"-0.911248";"0.003152";"0.971597";"0";"0.7133242";"-0.476413";"0";"0";"0";"0";"0.3246997";"0";"0";"20.8399";"21.30774";"21.07382";"0";"0";"0";"0";"15";
"11/05/2002 18:00:00";"-0.061353";"-0.659455";"0.440333";"0.757286";"0";"0.7161856";"-0.516007";"0";"0";"0";"0";"0";"0";"0";"20.5606";"21.0536";"20.8071";"0";"0";"0";"0";"14.25";
"11/05/2002 19:00:00";"-0.236528";"-0.46111";"0.719739";"0.471774";"0";"0.7157381";"-0.510918";"0";"0";"0";"0";"0";"0";"0";"20.24337";"20.72391";"20.48364";"0";"0";"0";"0";"14";
"11/05/2002 20:00:00";"-0.364982";"-0.276428";"0.848017";"0.197401";"0";"0.7205755";"-0.729003";"0";"0";"0.202959";"0";"0";"0";"0";"19.81083";"20.37151";"20.09117";"0.202959";"0";"0";"0";"11";
"11/05/2002 21:00:00";"-0.46037";"-0.035326";"1.046019";"0.042433";"0";"0.7232788";"-0.779487";"0";"0";"0.202959";"0";"0";"0";"0";"19.39109";"19.97082";"19.68096";"0.202959";"0";"0";"0";"10";
"11/05/2002 22:00:00";"-0.543052";"0.148008";"1.058594";"-0.11099";"0";"0.7245434";"-0.810386";"0";"0";"0.202959";"0";"0";"0";"0";"18.98825";"19.58239";"19.28532";"0.202959";"0";"0";"0";"9.25";
"11/05/2002 23:00:00";"-0.590399";"0.332767";"1.077794";"-0.214463";"0";"0.8091388";"-0.861008";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-0.0987562";"18.56013";"19.19952";"18.87982";"0.202959";"0";"0";"0.172422";"8.25";
"11/05/2002";"-0.617213";"0.526781";"1.119775";"-0.267774";"0";"0.9743189";"-0.847879";"0";"0.060297";"0";"0.2828234";"0";"0.0150802";"-0.2461952";"18.14314";"18.8131";"18.47812";"0";"0.070938";"0";"0.517256";"8";
"12/05/2002 01:00:00";"-0.660961";"0.657748";"1.043836";"-0.346233";"0";"1.0591";"-0.896216";"0";"0.371099";"0";"0.3770979";"0";"0.1177221";"-0.1560396";"17.94357";"18.45118";"18.19737";"0";"0.436587";"0";"0.689664";"7.25";
"12/05/2002 02:00:00";"-0.725162";"0.733019";"0.890197";"-0.457579";"0";"1.05889";"-0.911187";"0";"0.701111";"0";"0.3770979";"0";"0.3862456";"-0.101409";"17.86169";"18.14362";"18.00266";"0";"0.824838";"0";"0.689664";"7";
"12/05/2002 03:00:00";"-0.777387";"0.790286";"0.758824";"-0.585206";"0";"1.061199";"-0.969578";"0";"1.042454";"0";"0.3770979";"0";"0.7070783";"-0.105498";"17.77818";"17.88743";"17.83281";"0";"1.226417";"0";"0.689664";"6.25";
"12/05/2002 04:00:00";"-0.828191";"0.846796";"0.680468";"-0.693983";"0";"1.063364";"-1.050188";"0";"1.359615";"0";"0.3770979";"0";"0.9961851";"-0.11189";"17.69334";"17.66159";"17.67746";"0";"1.599547";"0";"0.689664";"5.25";
"12/05/2002 05:00:00";"-0.885";"0.898205";"0.614603";"-0.788195";"0";"1.064447";"-1.099039";"0";"1.613476";"0";"0.3770979";"0";"1.232316";"-0.1150067";"17.61897";"17.45749";"17.53823";"0";"1.898207";"0";"0.689664";"4.625";
"12/05/2002 06:00:00";"-0.934088";"0.939133";"0.53651";"-0.873247";"0";"1.065335";"-1.137585";"0";"1.851417";"0";"0.3770979";"0";"1.456176";"-0.1171888";"17.55139";"17.27808";"17.41474";"0";"2.178137";"0";"0.689664";"4.125";
"12/05/2002 07:00:00";"-1.011881";"0.553057";"0.151098";"-1.112474";"0";"1.062922";"-1.079055";"0";"1.76428";"0";"0.3770979";"0.9633822";"1.386034";"-0.1096177";"17.51302";"17.26536";"17.38919";"0";"2.075623";"0";"0.689664";"4.75";
"12/05/2002 08:00:00";"-0.845981";"-0.127875";"-0.726218";"-1.349785";"0";"0.8846031";"-0.751235";"0";"0.555735";"1.014776";"0.188549";"2.352418";"0.4591854";"-7.599918E-02";"17.75646";"17.65885";"17.70765";"1.014776";"0.653805";"0";"0.344834";"8.75";
"12/05/2002 09:00:00";"-0.402236";"-0.457787";"-1.286127";"-0.988443";"0";"0.7960228";"-0.558754";"0";"0.186336";"1.014776";"9.427448E-02";"2.576652";"0.1629752";"-4.151622E-02";"18.26717";"18.27398";"18.27057";"1.014776";"0.219218";"0";"0.172422";"11.5";
"12/05/2002 10:00:00";"-0.041738";"-0.521038";"-1.577115";"-0.307103";"0";"0.7077057";"-0.382084";"0";"0";"1.014776";"0";"2.012385";"0";"0";"18.92056";"18.92828";"18.92442";"1.014776";"0";"0";"0";"14.25";
"12/05/2002 11:00:00";"0.213739";"-0.455756";"-1.435052";"0.517295";"0";"0.7040511";"-0.165146";"0";"0";"0";"0";"1.31333";"0";"0";"19.29013";"19.48425";"19.38719";"0";"0";"0";"0";"17.25";
"12/05/2002 12:00:00";"0.259822";"-0.70212";"-1.484487";"1.047154";"0";"0.6999516";"-0.033242";"0";"0";"0";"0";"1.100169";"0";"0";"19.91499";"20.0118";"19.9634";"0";"0";"0";"0";"19.5";
"12/05/2002 13:00:00";"0.246879";"-1.120792";"-1.645752";"1.242405";"0";"0.7001276";"-0.040865";"0";"0";"0";"0";"1.405901";"0";"0";"20.51147";"20.60228";"20.55687";"0";"0";"0";"0";"20";
"12/05/2002 14:00:00";"0.297227";"-1.444048";"-1.628779";"1.260737";"0";"0.7014582";"-0.13998";"0";"0";"0";"0";"1.670294";"0";"0";"20.99269";"21.17091";"21.0818";"0";"0";"0";"0";"19.25";
"12/05/2002 15:00:00";"0.341519";"-1.48947";"-1.30456";"1.220314";"0";"0.7076976";"-0.27612";"0";"0";"0";"0";"1.508462";"0";"0";"21.29469";"21.57833";"21.43651";"0";"0";"0";"0";"17.875";
"12/05/2002 16:00:00";"0.291161";"-1.377881";"-0.764431";"1.132674";"0";"0.7118856";"-0.404129";"0";"0";"0";"0";"1.097435";"0";"0";"21.35394";"21.7548";"21.55437";"0";"0";"0";"0";"16.375";
"12/05/2002 17:00:00";"0.163946";"-1.122685";"-0.146855";"0.971981";"0";"0.7150822";"-0.486458";"0";"0";"0";"0";"0.5967689";"0";"0";"21.22109";"21.69497";"21.45803";"0";"0";"0";"0";"15.25";
"12/05/2002 18:00:00";"-0.009172";"-0.734958";"0.467508";"0.778184";"0";"0.7162451";"-0.543063";"0";"0";"0";"0";"0";"0";"0";"20.89231";"21.40098";"21.14664";"0";"0";"0";"0";"14.25";
"12/05/2002 19:00:00";"-0.229995";"-0.518631";"0.826946";"0.483949";"0";"0.7163153";"-0.618495";"0";"0";"0";"0";"0";"0";"0";"20.48024";"21.02011";"20.75018";"0";"0";"0";"0";"12.95";
"12/05/2002 20:00:00";"-0.389214";"-0.305104";"0.988856";"0.21241";"0";"0.7216113";"-0.776537";"0";"0";"0.202959";"0";"0";"0";"0";"20.02605";"20.61169";"20.31887";"0.202959";"0";"0";"0";"10.65";
"12/05/2002 21:00:00";"-0.489497";"-0.071322";"1.117199";"0.035652";"0";"0.7234049";"-0.796913";"0";"0";"0.202959";"0";"0";"0";"0";"19.601";"20.18823";"19.89461";"0.202959";"0";"0";"0";"10";
"12/05/2002 22:00:00";"-0.556818";"0.118108";"1.115523";"-0.113695";"0";"0.7246141";"-0.826475";"0";"0";"0.202959";"0";"0";"0";"0";"19.18094";"19.78436";"19.48265";"0.202959";"0";"0";"0";"9.25";
"12/05/2002 23:00:00";"-0.596402";"0.299072";"1.105836";"-0.218174";"0";"0.8074961";"-0.815607";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-9.379326E-02";"18.79157";"19.39506";"19.09332";"0.202959";"0";"0";"0.172422";"9";
"12/05/2002";"-0.602836";"0.493977";"1.138143";"-0.264278";"0";"0.9729555";"-0.841927";"0";"0.018424";"0";"0.2828234";"0";"1.556335E-03";"-0.2728474";"18.33046";"19.0103";"18.67038";"0";"0.021675";"0";"0.517256";"8.25";
"13/05/2002 01:00:00";"-0.635179";"0.640267";"1.080515";"-0.325368";"0";"1.05738";"-0.838169";"0";"0.145272";"0";"0.3770979";"0";"3.663418E-02";"-0.2755865";"18.02704";"18.63704";"18.33204";"0";"0.170907";"0";"0.689664";"8";
"13/05/2002 02:00:00";"-0.682403";"0.735028";"0.949527";"-0.41282";"0";"1.058982";"-0.893331";"0";"0.510395";"0";"0.3770979";"0";"0.2111184";"-0.1088396";"17.90893";"18.30977";"18.10935";"0";"0.600466";"0";"0.689664";"7.25";
"13/05/2002 03:00:00";"-0.74754";"0.799743";"0.813649";"-0.523603";"0";"1.061264";"-0.972844";"0";"0.890897";"0";"0.3770979";"0";"0.5556355";"-0.1069902";"17.81738";"18.03074";"17.92406";"0";"1.048113";"0";"0.689664";"6.25";
"13/05/2002 04:00:00";"-0.810968";"0.856055";"0.715816";"-0.645744";"0";"1.061236";"-0.988584";"0";"1.161213";"0";"0.3770979";"0";"0.8186392";"-0.1065499";"17.74435";"17.78953";"17.76694";"0";"1.366133";"0";"0.689664";"6";
"13/05/2002 05:00:00";"-0.854818";"0.901541";"0.632757";"-0.749612";"0";"1.06279";"-1.048136";"0";"1.433215";"0";"0.3770979";"0";"1.069108";"-0.1108682";"17.66818";"17.58125";"17.62471";"0";"1.686135";"0";"0.689664";"5.25";
"13/05/2002 06:00:00";"-0.904136";"0.951292";"0.576092";"-0.829359";"0";"1.067704";"-1.195315";"0";"1.796602";"0";"0.3770979";"0";"1.384118";"-0.1242496";"17.57555";"17.38897";"17.48226";"0";"2.113649";"0";"0.689664";"3.5";
"13/05/2002 07:00:00";"-0.979485";"0.878264";"0.392828";"-0.964343";"0";"1.059665";"-0.973737";"0";"1.66757";"0";"0.3770979";"0.2845986";"1.324686";"-9.953027E-02";"17.5651";"17.26381";"17.41446";"0";"1.961847";"0";"0.689664";"6";
"13/05/2002 08:00:00";"-0.935471";"0.455278";"-0.323663";"-1.193003";"0";"0.8900726";"-0.829556";"0";"0.888866";"1.014776";"0.188549";"1.070025";"0.742265";"-4.325393E-02";"17.66688";"17.43739";"17.55214";"1.014776";"1.045725";"0";"0.344834";"7.75";
"13/05/2002 09:00:00";"-0.614964";"0.223449";"-0.736822";"-0.938933";"0";"0.8008739";"-0.626114";"0";"0.271057";"1.014776";"9.427448E-02";"1.481123";"0.232294";"-3.357762E-02";"17.79899";"17.80094";"17.79996";"1.014776";"0.318892";"0";"0.172422";"10.25";
"13/05/2002 10:00:00";"-0.32866";"-0.044923";"-1.113282";"-0.515665";"0";"0.7111899";"-0.468681";"0";"0";"1.014776";"0";"1.612354";"0";"0";"18.19646";"18.29539";"18.24592";"1.014776";"0";"0";"0";"12.5";
"13/05/2002 11:00:00";"-0.012723";"-0.136603";"-1.074816";"0.14834";"0";"0.7088823";"-0.320475";"0";"0";"0";"0";"1.354991";"0";"0";"18.42218";"18.78305";"18.60261";"0";"0";"0";"0";"14.5";
"13/05/2002 12:00:00";"0.121792";"-0.293676";"-1.13194";"0.778392";"0";"0.7047962";"-0.254771";"0";"0";"0";"0";"1.002956";"0";"0";"18.88233";"19.22516";"19.05374";"0";"0";"0";"0";"15.75";
"13/05/2002 13:00:00";"0.096171";"-0.785038";"-1.476138";"1.120597";"0";"0.7040718";"-0.22341";"0";"0";"0";"0";"1.418131";"0";"0";"19.50648";"19.80378";"19.65513";"0";"0";"0";"0";"16.75";
"13/05/2002 14:00:00";"0.155672";"-1.230503";"-1.693348";"1.226792";"0";"0.7038123";"-0.197559";"0";"0";"0";"0";"1.856655";"0";"0";"20.19637";"20.44543";"20.3209";"0";"0";"0";"0";"17.75";
"13/05/2002 15:00:00";"0.2521";"-1.356381";"-1.533431";"1.170422";"0";"0.7070363";"-0.276024";"0";"0";"0";"0";"1.764795";"0";"0";"20.66113";"20.95972";"20.81042";"0";"0";"0";"0";"17.25";
"13/05/2002 16:00:00";"0.274921";"-1.202399";"-0.982028";"1.092227";"0";"0.7108896";"-0.371574";"0";"0";"0";"0";"1.202128";"0";"0";"20.82551";"21.21017";"21.01784";"0";"0";"0";"0";"16.25";
"13/05/2002 17:00:00";"0.167791";"-0.928366";"-0.319139";"0.932702";"0";"0.7135903";"-0.44747";"0";"0";"0";"0";"0.5860736";"0";"0";"20.74131";"21.19404";"20.96767";"0";"0";"0";"0";"15.25";
"13/05/2002 18:00:00";"-0.003252";"-0.572697";"0.377711";"0.75828";"0";"0.7165283";"-0.625125";"0";"0";"0";"0";"0";"0";"0";"20.35315";"20.92735";"20.64025";"0";"0";"0";"0";"12.75";
"13/05/2002 19:00:00";"-0.256762";"-0.347514";"0.789169";"0.46998";"0";"0.7198698";"-0.656352";"0";"0";"0";"0";"0";"0";"0";"19.96409";"20.5465";"20.25529";"0";"0";"0";"0";"12";
"13/05/2002 20:00:00";"-0.422397";"-0.171274";"0.882383";"0.159017";"0";"0.7195808";"-0.632862";"0";"0";"0.202959";"0";"0";"0";"0";"19.68032";"20.17218";"19.92625";"0.202959";"0";"0";"0";"12";
"13/05/2002 21:00:00";"-0.478221";"0.004435";"0.933931";"-0.045941";"0";"0.7203196";"-0.665958";"0";"0";"0.202959";"0";"0";"0";"0";"19.31081";"19.81689";"19.56385";"0.202959";"0";"0";"0";"11.25";
"13/05/2002 22:00:00";"-0.509708";"0.178729";"0.973326";"-0.17141";"0";"0.720699";"-0.689689";"0";"0";"0.202959";"0";"0";"0";"0";"18.95459";"19.46482";"19.2097";"0.202959";"0";"0";"0";"10.625";
"13/05/2002 23:00:00";"-0.541337";"0.327996";"0.953769";"-0.269185";"0";"0.8042443";"-0.703621";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.115434E-02";"18.60797";"19.128";"18.86798";"0.202959";"0";"0";"0.172422";"10.125";
"13/05/2002";"-0.552535";"0.487912";"0.969044";"-0.316826";"0";"0.9695523";"-0.684188";"0";"0.027083";"0";"0.2828234";"0";"4.776537E-03";"-0.2142978";"18.24516";"18.79607";"18.52061";"0";"0.031863";"0";"0.517256";"10";
"14/05/2002 01:00:00";"-0.576528";"0.607225";"0.915416";"-0.375394";"0";"1.053562";"-0.728333";"0";"0.184129";"0";"0.3770979";"0";"0.0509403";"-0.20169";"18.00369";"18.48205";"18.24287";"0";"0.216623";"0";"0.689664";"9.25";
"14/05/2002 02:00:00";"-0.622132";"0.6879";"0.813265";"-0.452355";"0";"1.053828";"-0.742063";"0";"0.453037";"0";"0.3770979";"0";"0.2023638";"-9.019418E-02";"17.91097";"18.2027";"18.05684";"0";"0.532985";"0";"0.689664";"9";
"14/05/2002 03:00:00";"-0.67065";"0.737041";"0.688545";"-0.553757";"0";"1.055444";"-0.800476";"0";"0.762149";"0";"0.3770979";"0";"0.4836183";"-8.821177E-02";"17.83643";"17.96891";"17.90267";"0";"0.896647";"0";"0.689664";"8.25";
"14/05/2002 04:00:00";"-0.72344";"0.791338";"0.624707";"-0.646372";"0";"1.059838";"-0.944742";"0";"1.139752";"0";"0.3770979";"0";"0.8116439";"-0.1016187";"17.74371";"17.75869";"17.7512";"0";"1.340883";"0";"0.689664";"6.5";
"14/05/2002 05:00:00";"-0.801232";"0.850148";"0.596608";"-0.728542";"0";"1.062698";"-1.04734";"0";"1.448691";"0";"0.3770979";"0";"1.085052";"-0.1104967";"17.66006";"17.55618";"17.60812";"0";"1.704343";"0";"0.689664";"5.25";
"14/05/2002 06:00:00";"-0.887322";"0.9093";"0.565702";"-0.80781";"0";"1.069198";"-1.260653";"0";"1.899564";"0";"0.3770979";"0";"1.465541";"-0.1305933";"17.55387";"17.35886";"17.45637";"0";"2.234781";"0";"0.689664";"2.75";
"14/05/2002 07:00:00";"-1.030568";"0.564448";"0.238351";"-1.05423";"0";"1.066316";"-1.189516";"0";"1.843382";"0";"0.3770979";"0.9361162";"1.430131";"-0.1214493";"17.50712";"17.30493";"17.40602";"0";"2.168686";"0";"0.689664";"3.5";
"14/05/2002 08:00:00";"-0.902032";"-0.094596";"-0.653054";"-1.329257";"0";"0.8891376";"-0.897705";"0";"0.652739";"1.014776";"0.188549";"2.3288";"0.5311501";"-8.315508E-02";"17.69948";"17.66224";"17.68086";"1.014776";"0.767928";"0";"0.344834";"7";
"14/05/2002 09:00:00";"-0.464163";"-0.378842";"-1.183069";"-0.972373";"0";"0.8025942";"-0.721048";"0";"0.25805";"1.014776";"9.427448E-02";"2.572105";"0.2277718";"-5.258404E-02";"18.17429";"18.23404";"18.20417";"1.014776";"0.303588";"0";"0.172422";"9.5";
"14/05/2002 10:00:00";"-0.107762";"-0.492339";"-1.46844";"-0.307569";"0";"0.7094001";"-0.415543";"0";"0";"1.014776";"0";"2.010967";"0";"0";"18.81932";"18.86101";"18.84016";"1.014776";"0";"0";"0";"13.75";
"14/05/2002 11:00:00";"0.172678";"-0.422196";"-1.371177";"0.560539";"0";"0.7065559";"-0.245372";"0";"0";"0";"0";"1.233676";"0";"0";"19.14572";"19.40959";"19.27766";"0";"0";"0";"0";"16.125";
"14/05/2002 12:00:00";"0.227697";"-0.589025";"-1.352219";"1.243902";"0";"0.7023636";"-0.164068";"0";"0";"0";"0";"0.880515";"0";"0";"19.65588";"19.8934";"19.77464";"0";"0";"0";"0";"17.625";
"14/05/2002 13:00:00";"0.158156";"-1.098143";"-1.563458";"1.529209";"0";"0.7014222";"-0.124117";"0";"0";"0";"0";"1.24054";"0";"0";"20.29288";"20.47419";"20.38354";"0";"0";"0";"0";"18.75";
"14/05/2002 14:00:00";"0.180854";"-1.712107";"-1.786988";"1.521361";"0";"0.7006291";"-0.098957";"0";"0";"0";"0";"1.998552";"0";"0";"20.98473";"21.15175";"21.06824";"0";"0";"0";"0";"19.75";
"14/05/2002 15:00:00";"0.282077";"-2.116239";"-1.859313";"1.343363";"0";"0.7028902";"-0.188713";"0";"0";"0";"0";"2.546098";"0";"0";"21.59877";"21.82159";"21.71018";"0";"0";"0";"0";"19.25";
"14/05/2002 16:00:00";"0.377211";"-2.106735";"-1.551247";"1.145644";"0";"0.7066106";"-0.30479";"0";"0";"0";"0";"2.402638";"0";"0";"22.02964";"22.31019";"22.16991";"0";"0";"0";"0";"18.25";
"14/05/2002 17:00:00";"0.403003";"-1.598878";"-0.776917";"1.011039";"0";"0.7116265";"-0.390436";"0";"0";"0";"0";"1.286542";"0";"0";"22.07489";"22.43296";"22.25392";"0";"0";"0";"0";"17.25";
"14/05/2002 18:00:00";"0.254853";"-0.970724";"0.234104";"0.92604";"0";"0.7123337";"-0.505323";"0";"0";"0";"0";"0";"0";"0";"21.70543";"22.14857";"21.927";"0";"0";"0";"0";"15.5";
"14/05/2002 19:00:00";"-0.08428";"-0.777328";"0.760572";"0.628738";"0";"0.714341";"-0.572439";"0";"0";"0";"0";"0";"0";"0";"21.24936";"21.7456";"21.49748";"0";"0";"0";"0";"14.25";
"14/05/2002 20:00:00";"-0.3002";"-0.568848";"0.978223";"0.330333";"0";"0.7177704";"-0.683429";"0";"0";"0.202959";"0";"0";"0";"0";"20.80474";"21.32282";"21.06378";"0.202959";"0";"0";"0";"12.5";
"14/05/2002 21:00:00";"-0.414266";"-0.334372";"1.129215";"0.133915";"0";"0.720686";"-0.750326";"0";"0";"0.202959";"0";"0";"0";"0";"20.33016";"20.8897";"20.60993";"0.202959";"0";"0";"0";"11.25";
"14/05/2002 22:00:00";"-0.493034";"-0.114155";"1.18295";"-0.012957";"0";"0.7220739";"-0.798125";"0";"0";"0.202959";"0";"0";"0";"0";"19.87523";"20.45737";"20.1663";"0.202959";"0";"0";"0";"10.25";
"14/05/2002 23:00:00";"-0.550733";"0.092345";"1.193713";"-0.124045";"0";"0.8079865";"-0.845193";"0";"0";"0.202959";"9.339534E-02";"0";"0";"-9.726829E-02";"19.40774";"20.03399";"19.72086";"0.202959";"0";"0";"0.172422";"9.25";
"14/05/2002";"-0.582448";"0.313258";"1.239077";"-0.181544";"0";"0.9743603";"-0.856878";"0";"0";"0";"0.2823758";"0";"0";"-0.2950621";"18.90084";"19.60855";"19.25469";"0";"0";"0";"0.517256";"8.625";
"15/05/2002 01:00:00";"-0.621863";"0.488688";"1.188463";"-0.253687";"0";"1.058383";"-0.863743";"0";"0.016773";"0";"0.3770979";"0";"9.998477E-04";"-0.3799511";"18.46485";"19.19547";"18.83016";"0";"0.019733";"0";"0.689664";"8.125";
"15/05/2002 02:00:00";"-0.649146";"0.646589";"1.128722";"-0.318097";"0";"1.057305";"-0.848977";"0";"0.095177";"0";"0.3770979";"0";"2.161197E-02";"-0.3150711";"18.15845";"18.80933";"18.48389";"0";"0.111972";"0";"0.689664";"8";
"15/05/2002 03:00:00";"-0.687174";"0.761766";"1.023213";"-0.39595";"0";"1.06063";"-0.961115";"0";"0.436409";"0";"0.3770979";"0";"0.1742071";"-0.1750487";"17.93887";"18.45908";"18.19897";"0";"0.513422";"0";"0.689664";"6.5";
"15/05/2002 04:00:00";"-0.770374";"0.85332";"0.921908";"-0.492551";"0";"1.065312";"-1.12671";"0";"0.949089";"0";"0.3770979";"0";"0.5643961";"-0.1236595";"17.81488";"18.13723";"17.97606";"0";"1.116576";"0";"0.689664";"4.5";
"15/05/2002 05:00:00";"-0.885395";"0.934967";"0.846626";"-0.616669";"0";"1.070111";"-1.295247";"0";"1.452618";"0";"0.3770979";"0";"1.011402";"-0.1384627";"17.69788";"17.841";"17.76944";"0";"1.70896";"0";"0.689664";"2.5";
"15/05/2002 06:00:00";"-1.002286";"1.013453";"0.798853";"-0.750924";"0";"1.07339";"-1.398883";"0";"1.854697";"0";"0.3770979";"0";"1.379447";"-0.1464822";"17.59443";"17.56509";"17.57976";"0";"2.181995";"0";"0.689664";"1.25";
"15/05/2002 07:00:00";"-1.12373";"0.750954";"0.469537";"-1.011598";"0";"1.07033";"-1.348227";"0";"1.893879";"0";"0.3770979";"0.7678843";"1.431134";"-0.1389588";"17.52885";"17.43356";"17.48121";"0";"2.228092";"0";"0.689664";"1.75";
"15/05/2002 08:00:00";"-1.019878";"0.245771";"-0.365671";"-1.285928";"0";"0.8982799";"-1.133131";"0";"0.84644";"1.014776";"0.188549";"1.875161";"0.6623804";"-7.091101E-02";"17.63137";"17.66954";"17.65045";"1.014776";"0.995813";"0";"0.344834";"4.25";
"15/05/2002 09:00:00";"-0.624999";"0.184886";"-0.764976";"-0.937329";"0";"0.8083909";"-0.888595";"0";"0.311864";"1.014776";"9.427448E-02";"1.889394";"0.2720771";"-0.0612839";"17.85718";"18.04504";"17.95111";"1.014776";"0.366898";"0";"0.172422";"7.25";
"15/05/2002 10:00:00";"-0.340503";"-0.012765";"-1.111608";"-0.451971";"0";"0.7164241";"-0.604528";"0";"0";"1.014776";"0";"1.700042";"0";"0";"18.31109";"18.52568";"18.41838";"1.014776";"0";"0";"0";"11";
"15/05/2002 11:00:00";"-0.062157";"-0.092222";"-1.053888";"0.195386";"0";"0.7105627";"-0.353789";"0";"0";"0";"0";"1.379553";"0";"0";"18.57843";"18.9839";"18.78117";"0";"0";"0";"0";"14.25";
"15/05/2002 12:00:00";"0.054249";"-0.299105";"-1.135175";"0.673546";"0";"0.7090412";"-0.326213";"0";"0";"0";"0";"1.206412";"0";"0";"19.00322";"19.41454";"19.20888";"0";"0";"0";"0";"15";
"15/05/2002 13:00:00";"0.064988";"-0.634489";"-1.291082";"0.878791";"0";"0.7027131";"-0.191008";"0";"0";"0";"0";"1.398137";"0";"0";"19.61066";"19.89253";"19.7516";"0";"0";"0";"0";"17.25";
"15/05/2002 14:00:00";"0.119381";"-1.110034";"-1.494207";"0.893787";"0";"0.7011383";"-0.150556";"0";"0";"0";"0";"1.803761";"0";"0";"20.24389";"20.45709";"20.35049";"0";"0";"0";"0";"18.375";
"15/05/2002 15:00:00";"0.216774";"-1.576556";"-1.593237";"0.851068";"0";"0.7014077";"-0.159979";"0";"0";"0";"0";"2.31434";"0";"0";"20.86384";"21.05641";"20.96012";"0";"0";"0";"0";"18.875";
"15/05/2002 16:00:00";"0.317896";"-1.771252";"-1.503059";"0.758625";"0";"0.7027429";"-0.192723";"0";"0";"0";"0";"2.389069";"0";"0";"21.39649";"21.58939";"21.49294";"0";"0";"0";"0";"19";
"15/05/2002 17:00:00";"0.397842";"-1.295122";"-0.880244";"0.747625";"0";"0.7105978";"-0.350515";"0";"0";"0";"0";"1.271086";"0";"0";"21.45373";"21.78387";"21.6188";"0";"0";"0";"0";"17.125";
"15/05/2002 18:00:00";"0.261225";"-0.698639";"0.132707";"0.769798";"0";"0.7139149";"-0.526008";"0";"0";"0";"0";"0";"0";"0";"21.06577";"21.54874";"21.30725";"0";"0";"0";"0";"14.625";
"15/05/2002 19:00:00";"-0.103331";"-0.50748";"0.68834";"0.527048";"0";"0.7188115";"-0.665274";"0";"0";"0";"0";"0";"0";"0";"20.58816";"21.17025";"20.8792";"0";"0";"0";"0";"12.5";
"15/05/2002 20:00:00";"-0.35224";"-0.30119";"0.920944";"0.242998";"0";"0.7208934";"-0.678596";"0";"0";"0.202959";"0";"0";"0";"0";"20.23669";"20.75966";"20.49818";"0.202959";"0";"0";"0";"12";
"15/05/2002 21:00:00";"-0.46161";"-0.096664";"1.027469";"0.031203";"0";"0.720992";"-0.769901";"0";"0";"0.202959";"0";"0";"0";"0";"19.79385";"20.36159";"20.07772";"0.202959";"0";"0";"0";"10.5";
"15/05/2002 22:00:00";"-0.526744";"0.109109";"1.099145";"-0.101407";"0";"0.7231353";"-0.778826";"0";"0";"0.202959";"0";"0";"0";"0";"19.38541";"19.95509";"19.67025";"0.202959";"0";"0";"0";"10";
"15/05/2002 23:00:00";"-0.576395";"0.274896";"1.066314";"-0.220672";"0";"0.8073254";"-0.809164";"0";"0";"0.202959";"9.397649E-02";"0";"0";"-9.299811E-02";"18.97504";"19.57559";"19.27532";"0.202959";"0";"0";"0.172422";"9.25";
"15/05/2002";"-0.590424";"0.484835";"1.143251";"-0.25764";"0";"0.9733734";"-0.855672";"0";"0.020528";"0";"0.2828234";"0";"5.028818E-03";"-0.2784974";"18.49747";"19.18567";"18.84157";"0";"0.02415";"0";"0.517256";"8.25";
"16/05/2002 01:00:00";"-0.636972";"0.644664";"1.111126";"-0.314803";"0";"1.059215";"-0.911494";"0";"0.162193";"0";"0.3770979";"0";"3.835008E-02";"-0.2921948";"18.12757";"18.79813";"18.46285";"0";"0.190814";"0";"0.689664";"7.25";
"16/05/2002 02:00:00";"-0.699391";"0.772193";"1.036111";"-0.390163";"0";"1.061086";"-0.981661";"0";"0.46546";"0";"0.3770979";"0";"0.211665";"-0.1923895";"17.92383";"18.43704";"18.18043";"0";"0.5476";"0";"0.689664";"6.25";
"16/05/2002 03:00:00";"-0.782013";"0.855854";"0.91245";"-0.503768";"0";"1.063297";"-1.06054";"0";"0.887061";"0";"0.3770979";"0";"0.5237857";"-0.1164839";"17.81777";"18.11872";"17.96824";"0";"1.043601";"0";"0.689664";"5.25";
"16/05/2002 04:00:00";"-0.863011";"0.922062";"0.804938";"-0.630046";"0";"1.065391";"-1.141062";"0";"1.269479";"0";"0.3770979";"0";"0.877975";"-0.1225189";"17.72431";"17.84205";"17.78318";"0";"1.493505";"0";"0.689664";"4.25";
"16/05/2002 05:00:00";"-0.935434";"0.982657";"0.728603";"-0.753194";"0";"1.067722";"-1.222389";"0";"1.615117";"0";"0.3770979";"0";"1.195698";"-0.1286737";"17.63423";"17.59615";"17.61519";"0";"1.900138";"0";"0.689664";"3.25";
"16/05/2002 06:00:00";"-1.001396";"1.035438";"0.655663";"-0.861459";"0";"1.068777";"-1.271494";"0";"1.89985";"0";"0.3770979";"0";"1.462769";"-0.1315696";"17.55447";"17.37642";"17.46544";"0";"2.235118";"0";"0.689664";"2.625";
"16/05/2002 07:00:00";"-1.096798";"0.677816";"0.290787";"-1.107447";"0";"1.069606";"-1.310446";"0";"1.982437";"0";"0.3770979";"0.9128975";"1.531142";"-0.1336492";"17.48457";"17.31216";"17.39836";"0";"2.332279";"0";"0.689664";"2.125";
"16/05/2002 08:00:00";"-0.982787";"-0.013636";"-0.590435";"-1.388133";"0";"0.8977507";"-1.131747";"0";"0.811662";"1.014776";"0.188549";"2.426155";"0.656706";"-0.0999046";"17.6139";"17.65908";"17.63649";"1.014776";"0.954894";"0";"0.344834";"4.25";
"16/05/2002 09:00:00";"-0.557319";"-0.212597";"-1.093267";"-1.013533";"0";"0.8024127";"-0.78022";"0";"0.289353";"1.014776";"9.427448E-02";"2.555614";"0.2562326";"-5.630026E-02";"18.10658";"18.18768";"18.14713";"1.014776";"0.340416";"0";"0.172422";"8.75";
"16/05/2002 10:00:00";"-0.181845";"-0.351488";"-1.442822";"-0.354439";"0";"0.7108505";"-0.469548";"0";"0";"1.014776";"0";"1.992267";"0";"0";"18.71562";"18.81133";"18.76348";"1.014776";"0";"0";"0";"13";
"16/05/2002 11:00:00";"0.124831";"-0.272867";"-1.324977";"0.534255";"0";"0.7068468";"-0.287832";"0";"0";"0";"0";"1.188554";"0";"0";"19.03478";"19.34728";"19.19103";"0";"0";"0";"0";"15.5";
"16/05/2002 12:00:00";"0.179297";"-0.456567";"-1.33725";"1.214116";"0";"0.7034429";"-0.225449";"0";"0";"0";"0";"0.8739659";"0";"0";"19.53147";"19.82768";"19.67958";"0";"0";"0";"0";"16.75";
"16/05/2002 13:00:00";"0.116464";"-0.967963";"-1.552397";"1.501429";"0";"0.7018611";"-0.137502";"0";"0";"0";"0";"1.235322";"0";"0";"20.20707";"20.40625";"20.30666";"0";"0";"0";"0";"18.5";
"16/05/2002 14:00:00";"0.149292";"-1.600986";"-1.8128";"1.480847";"0";"0.7006416";"-0.094808";"0";"0";"0";"0";"1.990834";"0";"0";"20.93303";"21.09559";"21.01431";"0";"0";"0";"0";"19.75";
"16/05/2002 15:00:00";"0.264752";"-2.021538";"-1.906528";"1.300344";"0";"0.7012859";"-0.130585";"0";"0";"0";"0";"2.536732";"0";"0";"21.63036";"21.78541";"21.70788";"0";"0";"0";"0";"20";
"16/05/2002 16:00:00";"0.380387";"-2.035114";"-1.629431";"1.097358";"0";"0.7046956";"-0.226988";"0";"0";"0";"0";"2.37932";"0";"0";"22.07512";"22.30546";"22.19029";"0";"0";"0";"0";"19.25";
"16/05/2002 17:00:00";"0.419997";"-1.539316";"-0.852962";"0.974555";"0";"0.7112816";"-0.373264";"0";"0";"0";"0";"1.262538";"0";"0";"22.11669";"22.45332";"22.28501";"0";"0";"0";"0";"17.5";
"16/05/2002 18:00:00";"0.265468";"-0.919824";"0.198896";"0.907047";"0";"0.7130594";"-0.50726";"0";"0";"0";"0";"0";"0";"0";"21.73066";"22.17984";"21.95525";"0";"0";"0";"0";"15.5";
"16/05/2002 19:00:00";"-0.086772";"-0.726439";"0.737011";"0.610003";"0";"0.7149371";"-0.574729";"0";"0";"0";"0";"0";"0";"0";"21.2791";"21.78196";"21.53053";"0";"0";"0";"0";"14.25";
