"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"16/05/2002 20:00:00";"-0.307823";"-0.518082";"0.961052";"0.310256";"0";"0.7179727";"-0.686333";"0";"0";"0.202959";"0";"0";"0";"0";"20.84148";"21.36312";"21.1023";"0.202959";"0";"0";"0";"12.5";
"16/05/2002 21:00:00";"-0.421033";"-0.292219";"1.097783";"0.107694";"0";"0.7193906";"-0.694009";"0";"0";"0.202959";"0";"0";"0";"0";"20.42053";"20.93984";"20.68019";"0.202959";"0";"0";"0";"12";
"16/05/2002 22:00:00";"-0.485483";"-0.090198";"1.127068";"-0.043347";"0";"0.7209494";"-0.783997";"0";"0";"0.202959";"0";"0";"0";"0";"19.96141";"20.5305";"20.24595";"0.202959";"0";"0";"0";"10.5";
"16/05/2002 23:00:00";"-0.53962";"0.11047";"1.147602";"-0.143364";"0";"0.8070469";"-0.790852";"0";"0";"0.202959";"9.310613E-02";"0";"0";"-9.128483E-02";"19.52798";"20.12084";"19.82441";"0.202959";"0";"0";"0.172422";"10";
"16/05/2002";"-0.564603";"0.324515";"1.19686";"-0.193422";"0";"0.9733331";"-0.874639";"0";"0";"0";"0.2819533";"0";"0";"-0.3012419";"18.98178";"19.71311";"19.34744";"0";"0";"0";"0.517256";"8.5";
"17/05/2002 01:00:00";"-0.610344";"0.521492";"1.20626";"-0.239476";"0";"1.059303";"-0.881346";"0";"0.011013";"0";"0.3770979";"0";"0";"-0.3929161";"18.54473";"19.29152";"18.91813";"0";"0.012956";"0";"0.689664";"8";
"17/05/2002 02:00:00";"-0.654837";"0.676833";"1.13873";"-0.308719";"0";"1.059595";"-0.916842";"0";"0.102111";"0";"0.3770979";"0";"2.273129E-02";"-0.3395011";"18.18975";"18.89948";"18.54461";"0";"0.120131";"0";"0.689664";"7.25";
"17/05/2002 03:00:00";"-0.705764";"0.81183";"1.07125";"-0.37887";"0";"1.062584";"-1.016927";"0";"0.422182";"0";"0.3770979";"0";"0.1670725";"-0.206834";"17.95033";"18.52915";"18.23974";"0";"0.496685";"0";"0.689664";"5.875";
"17/05/2002 04:00:00";"-0.794318";"0.90549";"0.960666";"-0.481646";"0";"1.066095";"-1.138665";"0";"0.895737";"0";"0.3770979";"0";"0.5075983";"-0.1253551";"17.82524";"18.19252";"18.00887";"0";"1.053807";"0";"0.689664";"4.375";
"17/05/2002 05:00:00";"-0.896175";"0.978854";"0.856519";"-0.614665";"0";"1.0684";"-1.23014";"0";"1.31721";"0";"0.3770979";"0";"0.8975502";"-0.1322463";"17.7239";"17.89447";"17.80918";"0";"1.549659";"0";"0.689664";"3.25";
"17/05/2002 06:00:00";"-0.982859";"1.043889";"0.778592";"-0.750438";"0";"1.070439";"-1.311616";"0";"1.686893";"0";"0.3770979";"0";"1.239071";"-0.1381364";"17.62838";"17.6294";"17.62889";"0";"1.98458";"0";"0.689664";"2.25";
"17/05/2002 07:00:00";"-1.094632";"0.712498";"0.418354";"-1.019722";"0";"1.070365";"-1.327672";"0";"1.773143";"0";"0.3770979";"0.8982418";"1.318013";"-0.1375595";"17.55301";"17.5208";"17.53691";"0";"2.086051";"0";"0.689664";"2";
"17/05/2002 08:00:00";"-0.983641";"0.026993";"-0.514593";"-1.338073";"0";"0.8943806";"-1.042547";"0";"0.602129";"1.014776";"0.188549";"2.416328";"0.4632528";"-9.683684E-02";"17.73279";"17.84254";"17.78767";"1.014776";"0.708387";"0";"0.344834";"5.375";
"17/05/2002 09:00:00";"-0.543406";"-0.212446";"-1.106586";"-1.011524";"0";"0.8008114";"-0.696818";"0";"0.160466";"1.014776";"9.427448E-02";"2.551803";"0.1314826";"-5.110904E-02";"18.26676";"18.38335";"18.32505";"1.014776";"0.188784";"0";"0.172422";"9.875";
"17/05/2002 10:00:00";"-0.155695";"-0.368095";"-1.463633";"-0.36001";"0";"0.7094182";"-0.436109";"0";"0";"1.014776";"0";"1.996026";"0";"0";"18.9455";"19.01823";"18.98186";"1.014776";"0";"0";"0";"13.625";
"17/05/2002 11:00:00";"0.142254";"-0.298026";"-1.354216";"0.523696";"0";"0.7077585";"-0.295266";"0";"0";"0";"0";"1.225967";"0";"0";"19.25343";"19.56671";"19.41007";"0";"0";"0";"0";"15.625";
"17/05/2002 12:00:00";"0.190207";"-0.465443";"-1.327596";"1.218525";"0";"0.7040918";"-0.241653";"0";"0";"0";"0";"0.8728654";"0";"0";"19.73152";"20.04158";"19.88655";"0";"0";"0";"0";"16.75";
"17/05/2002 13:00:00";"0.112005";"-0.963801";"-1.517695";"1.512716";"0";"0.7039464";"-0.209121";"0";"0";"0";"0";"1.231648";"0";"0";"20.3395";"20.60522";"20.47236";"0";"0";"0";"0";"17.75";
"17/05/2002 14:00:00";"0.129293";"-1.555488";"-1.710317";"1.5177";"0";"0.7069792";"-0.297568";"0";"0";"0";"0";"1.986946";"0";"0";"20.9279";"21.25165";"21.08978";"0";"0";"0";"0";"17.25";
"17/05/2002 15:00:00";"0.19588";"-1.912202";"-1.703839";"1.362305";"0";"0.7102383";"-0.422612";"0";"0";"0";"0";"2.527659";"0";"0";"21.45445";"21.85733";"21.65589";"0";"0";"0";"0";"16.25";
"17/05/2002 16:00:00";"0.254854";"-1.87445";"-1.37368";"1.150066";"0";"0.7148686";"-0.533576";"0";"0";"0";"0";"2.370859";"0";"0";"21.79825";"22.28076";"22.0395";"0";"0";"0";"0";"15.25";
"17/05/2002 17:00:00";"0.247318";"-1.341158";"-0.582764";"0.991832";"0";"0.7185954";"-0.615591";"0";"0";"0";"0";"1.251589";"0";"0";"21.77886";"22.32909";"22.05398";"0";"0";"0";"0";"14.25";
"17/05/2002 18:00:00";"0.053684";"-0.723132";"0.412752";"0.844375";"0";"0.7161554";"-0.608881";"0";"0";"0";"0";"0";"0";"0";"21.44057";"21.98206";"21.71132";"0";"0";"0";"0";"14";
"17/05/2002 19:00:00";"-0.22755";"-0.537894";"0.840999";"0.509176";"0";"0.7168522";"-0.636816";"0";"0";"0";"0";"0";"0";"0";"21.0113";"21.56315";"21.28722";"0";"0";"0";"0";"13.25";
"17/05/2002 20:00:00";"-0.391044";"-0.334907";"1.015134";"0.220955";"0";"0.7202182";"-0.749058";"0";"0";"0.202959";"0";"0";"0";"0";"20.57277";"21.13874";"20.85575";"0.202959";"0";"0";"0";"11.5";
"17/05/2002 21:00:00";"-0.482939";"-0.107418";"1.139477";"0.040617";"0";"0.7218544";"-0.817545";"0";"0";"0.202959";"0";"0";"0";"0";"20.1084";"20.70772";"20.40806";"0.202959";"0";"0";"0";"10.25";
"17/05/2002 22:00:00";"-0.551267";"0.102592";"1.179967";"-0.089841";"0";"0.7246106";"-0.866306";"0";"0";"0.202959";"0";"0";"0";"0";"19.6595";"20.27969";"19.96959";"0.202959";"0";"0";"0";"9.25";
"17/05/2002 23:00:00";"-0.605625";"0.297195";"1.180144";"-0.19113";"0";"0.8092749";"-0.915227";"0";"0";"0.202959";"9.374106E-02";"0";"0";"-0.1049597";"19.20807";"19.86378";"19.53592";"0.202959";"0";"0";"0.172422";"8.25";
"17/05/2002";"-0.632419";"0.518801";"1.243618";"-0.230464";"0";"0.9769004";"-0.95626";"0";"0.008266";"0";"0.2826087";"0";"0";"-0.3195875";"18.65962";"19.43782";"19.04872";"0";"0.009725";"0";"0.517256";"7.25";
"18/05/2002 01:00:00";"-0.679525";"0.692122";"1.20246";"-0.29305";"0";"1.06079";"-0.944511";"0";"0.063736";"0";"0.3770979";"0";"1.565119E-02";"-0.3831725";"18.26026";"19.01826";"18.63926";"0";"0.074984";"0";"0.689664";"7";
"18/05/2002 02:00:00";"-0.717451";"0.822734";"1.099366";"-0.37387";"0";"1.059648";"-0.925836";"0";"0.251369";"0";"0.3770979";"0";"7.379857E-02";"-0.2450143";"18.03741";"18.6402";"18.33881";"0";"0.295729";"0";"0.689664";"7";
"18/05/2002 03:00:00";"-0.761637";"0.911327";"0.963723";"-0.469962";"0";"1.063425";"-1.043561";"0";"0.664027";"0";"0.3770979";"0";"0.3366043";"-0.1455628";"17.87523";"18.31055";"18.09289";"0";"0.781207";"0";"0.689664";"5.5";
"18/05/2002 04:00:00";"-0.838949";"0.98382";"0.855478";"-0.581801";"0";"1.066081";"-1.145399";"0";"1.089887";"0";"0.3770979";"0";"0.6982837";"-0.124581";"17.77421";"18.01512";"17.89466";"0";"1.282221";"0";"0.689664";"4.25";
"18/05/2002 05:00:00";"-0.928335";"1.048281";"0.776436";"-0.704979";"0";"1.070102";"-1.292634";"0";"1.540841";"0";"0.3770979";"0";"1.099716";"-0.1373119";"17.66721";"17.74819";"17.7077";"0";"1.812754";"0";"0.689664";"2.5";
"18/05/2002 06:00:00";"-1.019155";"1.110029";"0.72227";"-0.823203";"0";"1.070497";"-1.330494";"0";"1.834324";"0";"0.3770979";"0";"1.378296";"-0.1388367";"17.58328";"17.50337";"17.54333";"0";"2.158027";"0";"0.689664";"2";
"18/05/2002 07:00:00";"-1.115147";"0.787781";"0.342635";"-1.08244";"0";"1.068592";"-1.258527";"0";"1.805571";"0";"0.3770979";"0.8603962";"1.371583";"-0.1296015";"17.53206";"17.41825";"17.47515";"0";"2.124201";"0";"0.689664";"2.75";
"18/05/2002 08:00:00";"-0.972176";"0.113837";"-0.571851";"-1.367124";"0";"0.8923627";"-0.985267";"0";"0.628246";"1.014776";"0.188549";"2.287166";"0.4963143";"-9.156251E-02";"17.70405";"17.75318";"17.72862";"1.014776";"0.739114";"0";"0.344834";"6";
"18/05/2002 09:00:00";"-0.533637";"-0.1877";"-1.148383";"-1.027766";"0";"0.8004556";"-0.682307";"0";"0.169063";"1.014776";"9.427448E-02";"2.547";"0.1405167";"-4.996445E-02";"18.22099";"18.31656";"18.26878";"1.014776";"0.198898";"0";"0.172422";"10";
"18/05/2002 10:00:00";"-0.144717";"-0.32808";"-1.481864";"-0.366814";"0";"0.7124414";"-0.490239";"0";"0";"1.014776";"0";"2.001808";"0";"0";"18.84303";"18.95643";"18.89973";"1.014776";"0";"0";"0";"12.875";
"18/05/2002 11:00:00";"0.131725";"-0.241993";"-1.339506";"0.523171";"0";"0.7073641";"-0.309137";"0";"0";"0";"0";"1.224154";"0";"0";"19.17059";"19.49401";"19.3323";"0";"0";"0";"0";"15.375";
"18/05/2002 12:00:00";"0.171312";"-0.440555";"-1.36604";"1.186515";"0";"0.7031375";"-0.180837";"0";"0";"0";"0";"0.8731954";"0";"0";"19.73746";"19.98386";"19.86066";"0";"0";"0";"0";"17.5";
"18/05/2002 13:00:00";"0.116842";"-0.942805";"-1.597252";"1.465778";"0";"0.7013032";"-0.131339";"0";"0";"0";"0";"1.252731";"0";"0";"20.38264";"20.57429";"20.47847";"0";"0";"0";"0";"18.75";
"18/05/2002 14:00:00";"0.161328";"-1.395584";"-1.795092";"1.40717";"0";"0.7001016";"-0.105809";"0";"0";"0";"0";"1.831197";"0";"0";"21.06984";"21.22603";"21.14794";"0";"0";"0";"0";"19.75";
"18/05/2002 15:00:00";"0.287504";"-1.516525";"-1.580743";"1.269317";"0";"0.7038735";"-0.183875";"0";"0";"0";"0";"1.737703";"0";"0";"21.53831";"21.74353";"21.64092";"0";"0";"0";"0";"19.25";
"18/05/2002 16:00:00";"0.272085";"-1.329934";"-0.950007";"1.106993";"0";"0.7082828";"-0.277042";"0";"0";"0";"0";"1.165978";"0";"0";"21.68562";"21.96195";"21.82379";"0";"0";"0";"0";"18.25";
"18/05/2002 17:00:00";"0.140734";"-1.010072";"-0.213563";"0.889281";"0";"0.7122295";"-0.404834";"0";"0";"0";"0";"0.5131941";"0";"0";"21.48931";"21.89324";"21.69128";"0";"0";"0";"0";"16.5";
"18/05/2002 18:00:00";"-0.006562";"-0.677265";"0.425076";"0.709096";"0";"0.7146739";"-0.498417";"0";"0";"0";"0";"0";"0";"0";"21.13618";"21.61563";"21.3759";"0";"0";"0";"0";"15.025";
"18/05/2002 19:00:00";"-0.209677";"-0.48087";"0.750479";"0.440549";"0";"0.7165567";"-0.568981";"0";"0";"0";"0";"0";"0";"0";"20.74596";"21.26634";"21.00615";"0";"0";"0";"0";"13.8";
"18/05/2002 20:00:00";"-0.359099";"-0.29535";"0.88112";"0.179555";"0";"0.7186429";"-0.617406";"0";"0";"0.202959";"0";"0";"0";"0";"20.41433";"20.90006";"20.65719";"0.202959";"0";"0";"0";"12.9";
"18/05/2002 21:00:00";"-0.437883";"-0.107949";"0.953206";"-0.006554";"0";"0.7199827";"-0.647732";"0";"0";"0.202959";"0";"0";"0";"0";"20.0396";"20.53729";"20.28845";"0.202959";"0";"0";"0";"12.175";
"18/05/2002 22:00:00";"-0.485014";"0.072288";"0.993386";"-0.132213";"0";"0.7209768";"-0.694715";"0";"0";"0.202959";"0";"0";"0";"0";"19.65747";"20.17632";"19.91689";"0.202959";"0";"0";"0";"11.25";
"18/05/2002 23:00:00";"-0.527967";"0.241184";"1.002884";"-0.224816";"0";"0.8059376";"-0.747153";"0";"0";"0.202959";"9.386377E-02";"0";"0";"-8.630413E-02";"19.26049";"19.82097";"19.54073";"0.202959";"0";"0";"0.172422";"10.25";
"18/05/2002";"-0.55085";"0.441075";"1.080333";"-0.256763";"0";"0.9724642";"-0.794368";"0";"0";"0";"0.2828234";"0";"0";"-0.2742338";"18.79702";"19.45159";"19.1243";"0";"0";"0";"0.517256";"9.25";
"19/05/2002 01:00:00";"-0.594945";"0.604975";"1.071368";"-0.304673";"0";"1.057697";"-0.844426";"0";"0.013825";"0";"0.3770979";"0";"0";"-0.3732939";"18.36262";"19.07789";"18.72025";"0";"0.016264";"0";"0.689664";"8.25";
"19/05/2002 02:00:00";"-0.639413";"0.762187";"1.061528";"-0.349284";"0";"1.058963";"-0.904521";"0";"0.145354";"0";"0.3770979";"0";"3.575163E-02";"-0.3034056";"18.04379";"18.71053";"18.37716";"0";"0.171005";"0";"0.689664";"7.25";
"19/05/2002 03:00:00";"-0.712857";"0.872422";"0.982176";"-0.423602";"0";"1.063367";"-1.044869";"0";"0.613819";"0";"0.3770979";"0";"0.2582245";"-0.117631";"17.89221";"18.36567";"18.12894";"0";"0.722137";"0";"0.689664";"5.5";
"19/05/2002 04:00:00";"-0.821204";"0.948328";"0.872055";"-0.539569";"0";"1.065683";"-1.146681";"0";"1.049893";"0";"0.3770979";"0";"0.658139";"-0.1250818";"17.78977";"18.05806";"17.92392";"0";"1.235168";"0";"0.689664";"4.25";
"19/05/2002 05:00:00";"-0.921051";"1.018454";"0.796148";"-0.676488";"0";"1.069897";"-1.293784";"0";"1.515307";"0";"0.3770979";"0";"1.073964";"-0.1377697";"17.68071";"17.78145";"17.73108";"0";"1.782714";"0";"0.689664";"2.5";
"19/05/2002 06:00:00";"-1.015425";"1.084214";"0.744945";"-0.802968";"0";"1.070644";"-1.33139";"0";"1.813394";"0";"0.3770979";"0";"1.357772";"-0.1392564";"17.59489";"17.52866";"17.56178";"0";"2.133405";"0";"0.689664";"2";
"19/05/2002 07:00:00";"-1.112917";"0.773518";"0.364948";"-1.067224";"0";"1.068415";"-1.259338";"0";"1.792062";"0";"0.3770979";"0.8502303";"1.358074";"-0.1299279";"17.54183";"17.43479";"17.48831";"0";"2.108307";"0";"0.689664";"2.75";
"19/05/2002 08:00:00";"-0.968223";"0.094517";"-0.5561";"-1.358053";"0";"0.8897368";"-0.923583";"0";"0.599145";"1.014776";"0.188549";"2.266012";"0.4740337";"-8.520391E-02";"17.74693";"17.76624";"17.75658";"1.014776";"0.704877";"0";"0.344834";"6.75";
"19/05/2002 09:00:00";"-0.518374";"-0.220268";"-1.137756";"-1.020723";"0";"0.8012404";"-0.726803";"0";"0.213576";"1.014776";"9.427448E-02";"2.528897";"0.183102";"-5.322552E-02";"18.24059";"18.33011";"18.28535";"1.014776";"0.251265";"0";"0.172422";"9.5";
"19/05/2002 10:00:00";"-0.148272";"-0.328869";"-1.448079";"-0.353481";"0";"0.7111031";"-0.481643";"0";"0";"1.014776";"0";"1.97696";"0";"0";"18.86124";"18.95429";"18.90776";"1.014776";"0";"0";"0";"13";
"19/05/2002 11:00:00";"0.125763";"-0.245912";"-1.313343";"0.540435";"0";"0.7104369";"-0.355564";"0";"0";"0";"0";"1.184936";"0";"0";"19.10612";"19.48228";"19.2942";"0";"0";"0";"0";"14.75";
"19/05/2002 12:00:00";"0.157355";"-0.413174";"-1.295884";"1.222401";"0";"0.706423";"-0.253043";"0";"0";"0";"0";"0.8736473";"0";"0";"19.61992";"19.94298";"19.78145";"0";"0";"0";"0";"16.5";
"19/05/2002 13:00:00";"0.085767";"-0.93479";"-1.56737";"1.470329";"0";"0.7016217";"-0.089777";"0";"0";"0";"0";"1.259161";"0";"0";"20.36744";"20.52451";"20.44597";"0";"0";"0";"0";"19.25";
"19/05/2002 14:00:00";"0.151221";"-1.42564";"-1.801815";"1.408866";"0";"0.703254";"-0.197459";"0";"0";"0";"0";"1.878502";"0";"0";"20.9507";"21.18951";"21.07011";"0";"0";"0";"0";"18.5";
"19/05/2002 15:00:00";"0.246621";"-1.546508";"-1.538913";"1.280752";"0";"0.7054832";"-0.274434";"0";"0";"0";"0";"1.897265";"0";"0";"21.40082";"21.69011";"21.54547";"0";"0";"0";"0";"18";
"19/05/2002 16:00:00";"0.189707";"-1.342354";"-0.920259";"1.033953";"0";"0.7100623";"-0.347708";"0";"0";"0";"0";"1.343506";"0";"0";"21.54707";"21.89102";"21.71905";"0";"0";"0";"0";"17.25";
"19/05/2002 17:00:00";"0.115661";"-0.991567";"-0.202742";"0.849918";"0";"0.7123145";"-0.418266";"0";"0";"0";"0";"0.6014183";"0";"0";"21.40094";"21.82195";"21.61144";"0";"0";"0";"0";"16.25";
"19/05/2002 18:00:00";"-0.017531";"-0.649338";"0.419149";"0.679885";"0";"0.7141345";"-0.475804";"0";"0";"0";"0";"0";"0";"0";"21.08917";"21.54798";"21.31857";"0";"0";"0";"0";"15.25";
"19/05/2002 19:00:00";"-0.209685";"-0.464364";"0.736681";"0.408745";"0";"0.7156863";"-0.528546";"0";"0";"0";"0";"0";"0";"0";"20.71368";"21.20362";"20.95865";"0";"0";"0";"0";"14.25";
"19/05/2002 20:00:00";"-0.351108";"-0.283423";"0.870491";"0.155353";"0";"0.7187926";"-0.644795";"0";"0";"0.202959";"0";"0";"0";"0";"20.33555";"20.84212";"20.58883";"0.202959";"0";"0";"0";"12.5";
"19/05/2002 21:00:00";"-0.439047";"-0.07955";"0.987252";"-0.007225";"0";"0.7218487";"-0.716421";"0";"0";"0.202959";"0";"0";"0";"0";"19.9199";"20.46692";"20.19341";"0.202959";"0";"0";"0";"11.25";
"19/05/2002 22:00:00";"-0.507638";"0.111863";"1.04008";"-0.127267";"0";"0.7236918";"-0.768515";"0";"0";"0.202959";"0";"0";"0";"0";"19.51896";"20.08652";"19.80274";"0.202959";"0";"0";"0";"10.25";
"19/05/2002 23:00:00";"-0.562884";"0.291148";"1.05604";"-0.221871";"0";"0.807998";"-0.81956";"0";"0";"0.202959";"9.413278E-02";"0";"0";"-9.429615E-02";"19.09941";"19.71061";"19.40501";"0.202959";"0";"0";"0.172422";"9.25";
"19/05/2002";"-0.589085";"0.502469";"1.140315";"-0.255474";"0";"0.9738663";"-0.865197";"0";"0";"0";"0.2828234";"0";"0";"-0.2974766";"18.61042";"19.32016";"18.96529";"0";"0";"0";"0.517256";"8.25";
"20/05/2002 01:00:00";"-0.634595";"0.671666";"1.125609";"-0.306291";"0";"1.059719";"-0.916392";"0";"0.062304";"0";"0.3770979";"0";"8.057284E-03";"-0.3643945";"18.18485";"18.92745";"18.55615";"0";"0.073299";"0";"0.689664";"7.25";
"20/05/2002 02:00:00";"-0.687346";"0.813899";"1.075773";"-0.368071";"0";"1.059294";"-0.919818";"0";"0.270598";"0";"0.3770979";"0";"7.568724E-02";"-0.2249";"17.96573";"18.55576";"18.26075";"0";"0.318352";"0";"0.689664";"7";
"20/05/2002 03:00:00";"-0.749341";"0.882654";"0.90928";"-0.475855";"0";"1.061181";"-0.977686";"0";"0.666862";"0";"0.3770979";"0";"0.3313093";"-0.1091372";"17.87496";"18.23966";"18.05731";"0";"0.784543";"0";"0.689664";"6.25";
"20/05/2002 04:00:00";"-0.818938";"0.947013";"0.797648";"-0.592553";"0";"1.065402";"-1.122956";"0";"1.128339";"0";"0.3770979";"0";"0.7433716";"-0.1220103";"17.76905";"17.96562";"17.86734";"0";"1.327456";"0";"0.689664";"4.5";
"20/05/2002 05:00:00";"-0.902082";"1.008477";"0.729811";"-0.713439";"0";"1.06613";"-1.160325";"0";"1.429219";"0";"0.3770979";"0";"1.029951";"-0.1236538";"17.68728";"17.71735";"17.70232";"0";"1.681432";"0";"0.689664";"4";
"20/05/2002 06:00:00";"-0.967556";"1.058868";"0.66399";"-0.821098";"0";"1.070255";"-1.286214";"0";"1.794112";"0";"0.3770979";"0";"1.353553";"-0.134495";"17.59277";"17.49452";"17.54364";"0";"2.11072";"0";"0.689664";"2.5";
"20/05/2002 07:00:00";"-1.053238";"0.998926";"0.486196";"-0.969533";"0";"1.068457";"-1.258535";"0";"1.918447";"0";"0.3770979";"0.3029042";"1.484451";"-0.1295988";"17.53196";"17.33587";"17.43392";"0";"2.256997";"0";"0.689664";"2.75";
"20/05/2002 08:00:00";"-1.051189";"0.629087";"-0.199102";"-1.199442";"0";"0.8956509";"-1.045139";"0";"1.071872";"1.014776";"0.188549";"1.025227";"0.8902974";"-5.465361E-02";"17.63497";"17.46035";"17.54766";"1.014776";"1.261025";"0";"0.344834";"5.25";
"20/05/2002 09:00:00";"-0.74595";"0.449057";"-0.584754";"-0.937767";"0";"0.8077468";"-0.854856";"0";"0.46653";"1.014776";"9.427448E-02";"1.28589";"0.4000816";"-3.112681E-02";"17.71153";"17.75845";"17.73499";"1.014776";"0.548859";"0";"0.172422";"7.5";
"20/05/2002 10:00:00";"-0.459853";"0.243228";"-0.886779";"-0.534185";"0";"0.7129587";"-0.548154";"0";"0";"1.014776";"0";"1.365036";"0";"0";"18.00826";"18.16544";"18.08685";"1.014776";"0";"0";"0";"11.375";
"20/05/2002 11:00:00";"-0.161908";"0.095278";"-0.951316";"-0.027556";"0";"0.7092507";"-0.316542";"0";"0";"0";"0";"1.32301";"0";"0";"18.24799";"18.59782";"18.4229";"0";"0";"0";"0";"14.375";
"20/05/2002 12:00:00";"0.008671";"-0.139293";"-1.100587";"0.362281";"0";"0.704913";"-0.241042";"0";"0";"0";"0";"1.27361";"0";"0";"18.71446";"19.03785";"18.87615";"0";"0";"0";"0";"15.75";
"20/05/2002 13:00:00";"0.091656";"-0.419199";"-1.24051";"0.599622";"0";"0.7057472";"-0.239728";"0";"0";"0";"0";"1.322237";"0";"0";"19.17806";"19.5093";"19.34368";"0";"0";"0";"0";"16.225";
"20/05/2002 14:00:00";"0.135";"-0.63925";"-1.185722";"0.746327";"0";"0.7096949";"-0.341722";"0";"0";"0";"0";"1.35139";"0";"0";"19.51995";"19.93094";"19.72545";"0";"0";"0";"0";"15.325";
"20/05/2002 15:00:00";"0.076625";"-0.694353";"-0.909303";"0.750224";"0";"0.7113183";"-0.389347";"0";"0";"0";"0";"1.253263";"0";"0";"19.77441";"20.20449";"19.98945";"0";"0";"0";"0";"15";
"20/05/2002 16:00:00";"0.002444";"-0.57559";"-0.481007";"0.665817";"0";"0.7114988";"-0.396832";"0";"0";"0";"0";"0.8270673";"0";"0";"19.86589";"20.29689";"20.08139";"0";"0";"0";"0";"15";
"20/05/2002 17:00:00";"-0.053939";"-0.421045";"-0.075538";"0.555148";"0";"0.7138258";"-0.45258";"0";"0";"0";"0";"0.4429977";"0";"0";"19.78532";"20.25078";"20.01805";"0";"0";"0";"0";"14.25";
"20/05/2002 18:00:00";"-0.134867";"-0.152528";"0.363039";"0.453151";"0";"0.7172949";"-0.575205";"0";"0";"0";"0";"0";"0";"0";"19.49134";"20.03659";"19.76397";"0";"0";"0";"0";"12.5";
"20/05/2002 19:00:00";"-0.30792";"0.031328";"0.669056";"0.259198";"0";"0.7210974";"-0.713265";"0";"0";"0";"0";"0";"0";"0";"19.10796";"19.72881";"19.41838";"0";"0";"0";"0";"10.5";
"20/05/2002 20:00:00";"-0.465256";"0.202371";"0.810072";"0.036208";"0";"0.7217396";"-0.733001";"0";"0";"0.202959";"0";"0";"0";"0";"18.83113";"19.38691";"19.10902";"0.202959";"0";"0";"0";"10";
"20/05/2002 21:00:00";"-0.543772";"0.358022";"0.864928";"-0.141229";"0";"0.7232271";"-0.768834";"0";"0";"0.202959";"0";"0";"0";"0";"18.48897";"19.05338";"18.77117";"0.202959";"0";"0";"0";"9.25";
"20/05/2002 22:00:00";"-0.585706";"0.521668";"0.922946";"-0.252775";"0";"0.7250312";"-0.826961";"0";"0.03922";"0.202959";"0";"0";"3.928357E-02";"0";"18.1528";"18.71543";"18.43411";"0.202959";"0.046141";"0";"0";"8.25";
"20/05/2002 23:00:00";"-0.641919";"0.646015";"0.8991";"-0.35685";"0";"0.8078912";"-0.832167";"0";"0.225348";"0.202959";"9.427448E-02";"0";"0.1655793";"-3.552848E-02";"17.95618";"18.39295";"18.17456";"0.202959";"0.265115";"0";"0.172422";"8";
"20/05/2002";"-0.692449";"0.730072";"0.812866";"-0.457812";"0";"0.9745402";"-0.85661";"0";"0.641599";"0";"0.2828234";"0";"0.4192297";"-7.144425E-02";"17.86002";"18.10813";"17.98408";"0";"0.754823";"0";"0.517256";"7.625";
"21/05/2002 01:00:00";"-0.74463";"0.78287";"0.702274";"-0.586755";"0";"1.058485";"-0.893625";"0";"0.964419";"0";"0.3770979";"0";"0.6537094";"-0.0971662";"17.78349";"17.86926";"17.82637";"0";"1.13461";"0";"0.689664";"7.125";
"21/05/2002 02:00:00";"-0.781419";"0.826267";"0.613437";"-0.693367";"0";"1.058408";"-0.899415";"0";"1.168315";"0";"0.3770979";"0";"0.8537883";"-0.0960294";"17.72246";"17.66822";"17.69534";"0";"1.374489";"0";"0.689664";"7";
"21/05/2002 03:00:00";"-0.798741";"0.858009";"0.524841";"-0.764983";"0";"1.060369";"-0.959303";"0";"1.396102";"0";"0.3770979";"0";"1.060552";"-0.100769";"17.65624";"17.50098";"17.57861";"0";"1.642474";"0";"0.689664";"6.25";
"21/05/2002 04:00:00";"-0.821771";"0.887131";"0.452276";"-0.806003";"0";"1.062848";"-1.04135";"0";"1.63608";"0";"0.3770979";"0";"1.272551";"-0.1078467";"17.58865";"17.35661";"17.47263";"0";"1.924799";"0";"0.689664";"5.25";
"21/05/2002 05:00:00";"-0.855565";"0.90887";"0.390338";"-0.837239";"0";"1.063027";"-1.059148";"0";"1.788055";"0";"0.3770979";"0";"1.417397";"-0.1083045";"17.53907";"17.22991";"17.38449";"0";"2.103595";"0";"0.689664";"5";
"21/05/2002 06:00:00";"-0.882892";"0.921603";"0.328673";"-0.872905";"0";"1.062636";"-1.055837";"0";"1.898286";"0";"0.3770979";"0";"1.527457";"-0.1067584";"17.49989";"17.12138";"17.31064";"0";"2.233276";"0";"0.689664";"5";
"21/05/2002 07:00:00";"-0.910521";"0.856965";"0.191017";"-0.952164";"0";"1.060644";"-0.988184";"0";"1.873537";"0";"0.3770979";"0.2151444";"1.524351";"-9.875226E-02";"17.48093";"17.06091";"17.27092";"0";"2.204162";"0";"0.689664";"5.75";
"21/05/2002 08:00:00";"-0.889746";"0.512535";"-0.390071";"-1.130726";"0";"0.8802962";"-0.592444";"0";"0.870488";"1.014776";"0.188549";"0.7382126";"0.7631243";"-2.950596E-02";"17.64424";"17.23482";"17.43953";"1.014776";"1.024103";"0";"0.344834";"10.5";
"21/05/2002 09:00:00";"-0.559281";"0.25814";"-0.757917";"-0.895456";"0";"0.7946568";"-0.411959";"0";"0.2572";"1.014776";"9.427448E-02";"1.080069";"0.225949";"-1.683585E-02";"17.76253";"17.59681";"17.67967";"1.014776";"0.302589";"0";"0.172422";"12.75";
"21/05/2002 10:00:00";"-0.263228";"0.01947";"-1.044132";"-0.49674";"0";"0.7091649";"-0.353238";"0";"0";"1.014776";"0";"1.271121";"0";"0";"18.06325";"18.05486";"18.05906";"1.014776";"0";"0";"0";"13.75";
"21/05/2002 11:00:00";"0.001242";"-0.10263";"-1.020609";"0.010361";"0";"0.7061474";"-0.222953";"0";"0";"0";"0";"1.255402";"0";"0";"18.23871";"18.50076";"18.36974";"0";"0";"0";"0";"15.5";
"21/05/2002 12:00:00";"0.123258";"-0.327244";"-1.147116";"0.383362";"0";"0.7017784";"-0.158073";"0";"0";"0";"0";"1.2545";"0";"0";"18.70084";"18.94588";"18.82336";"0";"0";"0";"0";"16.75";
"21/05/2002 13:00:00";"0.179663";"-0.589691";"-1.257566";"0.625447";"0";"0.7055477";"-0.23294";"0";"0";"0";"0";"1.310995";"0";"0";"19.118";"19.41563";"19.26681";"0";"0";"0";"0";"16.25";
"21/05/2002 14:00:00";"0.185348";"-0.769042";"-1.13647";"0.775815";"0";"0.7075967";"-0.281863";"0";"0";"0";"0";"1.332618";"0";"0";"19.46722";"19.80706";"19.63714";"0";"0";"0";"0";"16";
"21/05/2002 15:00:00";"0.078753";"-0.815095";"-0.865205";"0.688721";"0";"0.7065142";"-0.244096";"0";"0";"0";"0";"1.232623";"0";"0";"19.76017";"20.05272";"19.90644";"0";"0";"0";"0";"16.75";
"21/05/2002 16:00:00";"0.044788";"-0.679671";"-0.458786";"0.603787";"0";"0.7098499";"-0.347056";"0";"0";"0";"0";"0.776979";"0";"0";"19.75998";"20.14201";"19.95099";"0";"0";"0";"0";"15.5";
"21/05/2002 17:00:00";"0.022451";"-0.470464";"-0.001345";"0.595604";"0";"0.7111197";"-0.380394";"0";"0";"0";"0";"0.2740053";"0";"0";"19.66186";"20.07298";"19.86742";"0";"0";"0";"0";"15";
"21/05/2002 18:00:00";"-0.098514";"-0.29012";"0.336675";"0.479487";"0";"0.7152756";"-0.483954";"0";"0";"0";"0";"0";"0";"0";"19.40053";"19.87918";"19.63985";"0";"0";"0";"0";"13.5";
"21/05/2002 19:00:00";"-0.251992";"-0.109607";"0.619827";"0.297937";"0";"0.7201285";"-0.621962";"0";"0";"0";"0";"0";"0";"0";"19.03252";"19.59698";"19.31475";"0";"0";"0";"0";"11.5";
"21/05/2002 20:00:00";"-0.393284";"0.055238";"0.753393";"0.095359";"0";"0.7217727";"-0.70369";"0";"0";"0.202959";"0";"0";"0";"0";"18.73551";"19.28079";"19.00815";"0.202959";"0";"0";"0";"10.25";
"21/05/2002 21:00:00";"-0.478271";"0.215339";"0.826103";"-0.06216";"0";"0.7211928";"-0.700048";"0";"0";"0.202959";"0";"0";"0";"0";"18.43419";"18.96208";"18.69814";"0.202959";"0";"0";"0";"10";
"21/05/2002 22:00:00";"-0.522533";"0.360759";"0.851908";"-0.180141";"0";"0.7221971";"-0.739129";"0";"0.034059";"0.202959";"0";"0";"3.411914E-02";"0";"18.13119";"18.64894";"18.39006";"0.202959";"0.04007";"0";"0";"9.25";
"21/05/2002 23:00:00";"-0.570159";"0.480469";"0.830609";"-0.283508";"0";"0.8054018";"-0.745951";"0";"0.205471";"0.202959";"9.427448E-02";"0";"0.1517412";"-3.207276E-02";"17.95533";"18.3514";"18.15337";"0.202959";"0.24173";"0";"0.172422";"9";
"21/05/2002";"-0.609867";"0.56152";"0.748805";"-0.371887";"0";"0.9731263";"-0.802709";"0";"0.606906";"0";"0.2828234";"0";"0.3976671";"-6.699555E-02";"17.86089";"18.09082";"17.97585";"0";"0.714007";"0";"0.517256";"8.25";
"22/05/2002 01:00:00";"-0.653855";"0.610887";"0.640168";"-0.475917";"0";"1.056627";"-0.818778";"0";"0.858572";"0";"0.3770979";"0";"0.5726181";"-8.922289E-02";"17.79505";"17.87718";"17.83612";"0";"1.010085";"0";"0.689664";"8";
"22/05/2002 02:00:00";"-0.671035";"0.647971";"0.544596";"-0.54312";"0";"1.058369";"-0.878309";"0";"1.087631";"0";"0.3770979";"0";"0.7805492";"-9.397669E-02";"17.72971";"17.70393";"17.71682";"0";"1.279565";"0";"0.689664";"7.25";
"22/05/2002 03:00:00";"-0.694866";"0.682323";"0.472206";"-0.585492";"0";"1.058594";"-0.895653";"0";"1.23906";"0";"0.3770979";"0";"0.9247625";"-9.436588E-02";"17.67755";"17.5549";"17.61622";"0";"1.457719";"0";"0.689664";"7";
"22/05/2002 04:00:00";"-0.720836";"0.70822";"0.400124";"-0.623958";"0";"1.060363";"-0.956392";"0";"1.437362";"0";"0.3770979";"0";"1.10186";"-9.946278E-02";"17.62142";"17.42555";"17.52349";"0";"1.691016";"0";"0.689664";"6.25";
"22/05/2002 05:00:00";"-0.760812";"0.741142";"0.3675";"-0.660079";"0";"1.062896";"-1.039024";"0";"1.66001";"0";"0.3770979";"0";"1.296631";"-0.1068148";"17.56129";"17.30084";"17.43106";"0";"1.952952";"0";"0.689664";"5.25";
"22/05/2002 06:00:00";"-0.824688";"0.776597";"0.351576";"-0.720528";"0";"1.063177";"-1.057074";"0";"1.815317";"0";"0.3770979";"0";"1.445176";"-0.1073966";"17.5154";"17.17384";"17.34462";"0";"2.135669";"0";"0.689664";"5";
"22/05/2002 07:00:00";"-0.908604";"0.52202";"0.106966";"-0.919943";"0";"1.062591";"-1.053934";"0";"1.827062";"0";"0.3770979";"0.6707664";"1.456718";"-0.1059022";"17.47857";"17.15018";"17.31438";"0";"2.149485";"0";"0.689664";"5";
"22/05/2002 08:00:00";"-0.82922";"0.027742";"-0.574114";"-1.164081";"0";"0.8877003";"-0.803855";"0";"0.765854";"1.014776";"0.188549";"1.651525";"0.6362583";"-5.449562E-02";"17.6148";"17.43501";"17.5249";"1.014776";"0.901005";"0";"0.344834";"8";
"22/05/2002 09:00:00";"-0.462007";"-0.136935";"-0.95734";"-0.867604";"0";"0.7956455";"-0.550904";"0";"0.235849";"1.014776";"9.427448E-02";"1.816452";"0.2115447";"-3.963622E-02";"17.91474";"17.87479";"17.89477";"1.014776";"0.277469";"0";"0.172422";"11.25";
"22/05/2002 10:00:00";"-0.158765";"-0.318281";"-1.25547";"-0.406644";"0";"0.7072882";"-0.340959";"0";"0";"1.014776";"0";"1.630948";"0";"0";"18.41839";"18.40244";"18.41042";"1.014776";"0";"0";"0";"14.25";
"22/05/2002 11:00:00";"0.1109";"-0.392321";"-1.197409";"0.221272";"0";"0.70491";"-0.177457";"0";"0";"0";"0";"1.350094";"0";"0";"18.6873";"18.90083";"18.79406";"0";"0";"0";"0";"16.5";
"22/05/2002 12:00:00";"0.231243";"-0.581221";"-1.24247";"0.743387";"0";"0.7012193";"-0.115104";"0";"0";"0";"0";"1.126136";"0";"0";"19.17598";"19.37072";"19.27335";"0";"0";"0";"0";"17.75";
"22/05/2002 13:00:00";"0.233349";"-0.95323";"-1.439131";"1.001979";"0";"0.7004001";"-0.082067";"0";"0";"0";"0";"1.340075";"0";"0";"19.77065";"19.90849";"19.83957";"0";"0";"0";"0";"18.75";
"22/05/2002 14:00:00";"0.28039";"-1.228975";"-1.501995";"1.069146";"0";"0.6979177";"0.007349";"0";"0";"0";"0";"1.476082";"0";"0";"20.4092";"20.44483";"20.42702";"0";"0";"0";"0";"20.5";
"22/05/2002 15:00:00";"0.353404";"-1.258764";"-1.230123";"1.05879";"0";"0.7024418";"-0.09908";"0";"0";"0";"0";"1.145929";"0";"0";"20.73409";"20.83488";"20.78449";"0";"0";"0";"0";"19.5";
"22/05/2002 16:00:00";"0.317002";"-1.100612";"-0.67952";"1.013804";"0";"0.70381";"-0.146608";"0";"0";"0";"0";"0.6281468";"0";"0";"20.82341";"20.9747";"20.89905";"0";"0";"0";"0";"19";
"22/05/2002 17:00:00";"0.18022";"-0.941122";"-0.193399";"0.843385";"0";"0.7041435";"-0.144023";"0";"0";"0";"0";"0.2595652";"0";"0";"20.79131";"20.93866";"20.86498";"0";"0";"0";"0";"19";
"22/05/2002 18:00:00";"0.045129";"-0.708887";"0.308861";"0.672314";"0";"0.7135074";"-0.47244";"0";"0";"0";"0";"0";"0";"0";"20.27799";"20.73448";"20.50623";"0";"0";"0";"0";"14.5";
"22/05/2002 19:00:00";"-0.163924";"-0.464766";"0.753475";"0.466441";"0";"0.7181339";"-0.563247";"0";"0";"0";"0";"0";"0";"0";"19.86161";"20.38285";"20.12223";"0";"0";"0";"0";"13";
"22/05/2002 20:00:00";"-0.356103";"-0.285363";"0.842294";"0.172573";"0";"0.7175238";"-0.601104";"0";"0";"0.202959";"0";"0";"0";"0";"19.55132";"20.02397";"19.78765";"0.202959";"0";"0";"0";"12.25";
"22/05/2002 21:00:00";"-0.43278";"-0.091487";"0.936264";"-0.01356";"0";"0.7164359";"-0.654319";"0";"0";"0.202959";"0";"0";"0";"0";"19.1634";"19.66709";"19.41524";"0.202959";"0";"0";"0";"11.25";
"22/05/2002 22:00:00";"-0.479134";"0.090291";"0.981754";"-0.131448";"0";"0.7212074";"-0.707753";"0";"0";"0.202959";"0";"0";"0";"0";"18.78277";"19.31119";"19.04698";"0.202959";"0";"0";"0";"10.25";
"22/05/2002 23:00:00";"-0.524365";"0.25237";"0.977628";"-0.224974";"0";"0.8048441";"-0.700678";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.101058E-02";"18.44177";"18.96495";"18.70336";"0.202959";"0";"0";"0.172422";"10";
"22/05/2002";"-0.546114";"0.422382";"1.002129";"-0.274076";"0";"0.9730259";"-0.796221";"0";"0.143591";"0";"0.2828234";"0";"4.252411E-02";"-0.1734097";"18.04004";"18.62012";"18.33008";"0";"0.168931";"0";"0.517256";"8.5";
"23/05/2002 01:00:00";"-0.612337";"0.547551";"0.950756";"-0.3454";"0";"1.057381";"-0.8285";"0";"0.468887";"0";"0.3770979";"0";"0.1839891";"-9.493257E-02";"17.91089";"18.28567";"18.09828";"0";"0.551632";"0";"0.689664";"8";
"23/05/2002 02:00:00";"-0.689601";"0.616265";"0.807594";"-0.463502";"0";"1.059009";"-0.886433";"0";"0.8214";"0";"0.3770979";"0";"0.5144674";"-9.773911E-02";"17.82657";"18.00497";"17.91577";"0";"0.966352";"0";"0.689664";"7.25";
"23/05/2002 03:00:00";"-0.753421";"0.683932";"0.72078";"-0.587981";"0";"1.061116";"-0.96633";"0";"1.163539";"0";"0.3770979";"0";"0.8284433";"-0.1040473";"17.73994";"17.76072";"17.75033";"0";"1.368867";"0";"0.689664";"6.25";
"23/05/2002 04:00:00";"-0.820839";"0.751361";"0.668283";"-0.691918";"0";"1.065306";"-1.11213";"0";"1.543186";"0";"0.3770979";"0";"1.158811";"-0.117171";"17.642";"17.53566";"17.58883";"0";"1.815513";"0";"0.689664";"4.5";
"23/05/2002 05:00:00";"-0.90788";"0.820171";"0.623945";"-0.787635";"0";"1.068015";"-1.215595";"0";"1.88402";"0";"0.3770979";"0";"1.464508";"-0.1257329";"17.55276";"17.32097";"17.43686";"0";"2.216495";"0";"0.689664";"3.25";
"23/05/2002 06:00:00";"-0.991484";"0.87905";"0.568267";"-0.885042";"0";"1.069797";"-1.298268";"0";"2.195305";"0";"0.3770979";"0";"1.747043";"-0.1321328";"17.47062";"17.12322";"17.29692";"0";"2.582712";"0";"0.689664";"2.25";
"23/05/2002 07:00:00";"-1.086118";"0.595403";"0.264395";"-1.102134";"0";"1.066861";"-1.216288";"0";"2.162163";"0";"0.3770979";"0.7295366";"1.738319";"-0.1220144";"17.42898";"17.05785";"17.24341";"0";"2.543722";"0";"0.689664";"3.125";
"23/05/2002 08:00:00";"-0.965944";"-0.108782";"-0.629689";"-1.39866";"0";"0.8901235";"-0.899127";"0";"0.889985";"1.014776";"0.188549";"2.182283";"0.7578458";"-7.290607E-02";"17.58577";"17.40711";"17.49644";"1.014776";"1.047041";"0";"0.344834";"6.875";
"23/05/2002 09:00:00";"-0.488351";"-0.370455";"-1.112173";"-1.026404";"0";"0.8029972";"-0.767357";"0";"0.408039";"1.014776";"9.427448E-02";"2.462934";"0.3749419";"-5.496379E-02";"17.95606";"17.95495";"17.95551";"1.014776";"0.480045";"0";"0.172422";"8.75";
"23/05/2002 10:00:00";"-0.113656";"-0.455699";"-1.36818";"-0.36367";"0";"0.7107531";"-0.44101";"0";"0";"1.014776";"0";"1.931265";"0";"0";"18.49277";"18.54766";"18.52022";"1.014776";"0";"0";"0";"13.125";
"23/05/2002 11:00:00";"0.178263";"-0.390733";"-1.293826";"0.477323";"0";"0.7029616";"-0.144132";"0";"0";"0";"0";"1.16586";"0";"0";"18.90445";"19.07044";"18.98744";"0";"0";"0";"0";"17.125";
"23/05/2002 12:00:00";"0.260882";"-0.605046";"-1.397498";"1.098644";"0";"0.6984985";"-0.001528";"0";"0";"0";"0";"0.8644697";"0";"0";"19.52005";"19.58367";"19.55186";"0";"0";"0";"0";"19.5";
"23/05/2002 13:00:00";"0.243943";"-1.096331";"-1.613901";"1.408207";"0";"0.6988093";"-0.010092";"0";"0";"0";"0";"1.191541";"0";"0";"20.12752";"20.1883";"20.15791";"0";"0";"0";"0";"20";
"23/05/2002 14:00:00";"0.272453";"-1.7065";"-1.807917";"1.431707";"0";"0.6982085";"-0.004484";"0";"0";"0";"0";"1.907121";"0";"0";"20.80764";"20.87089";"20.83926";"0";"0";"0";"0";"20.75";
"23/05/2002 15:00:00";"0.363205";"-2.098246";"-1.862678";"1.270119";"0";"0.7011098";"-0.093932";"0";"0";"0";"0";"2.434555";"0";"0";"21.42415";"21.53894";"21.48155";"0";"0";"0";"0";"20.25";
"23/05/2002 16:00:00";"0.447469";"-2.07307";"-1.544348";"1.084655";"0";"0.7034892";"-0.207771";"0";"0";"0";"0";"2.252581";"0";"0";"21.83546";"22.02169";"21.92857";"0";"0";"0";"0";"19.25";
"23/05/2002 17:00:00";"0.458517";"-1.577421";"-0.785393";"0.961034";"0";"0.7082592";"-0.292782";"0";"0";"0";"0";"1.165536";"0";"0";"21.88071";"22.14413";"22.01242";"0";"0";"0";"0";"18.25";
"23/05/2002 18:00:00";"0.295636";"-1.00678";"0.183352";"0.876866";"0";"0.7098142";"-0.408296";"0";"0";"0";"0";"0";"0";"0";"21.53206";"21.88523";"21.70864";"0";"0";"0";"0";"16.5";
"23/05/2002 19:00:00";"-0.035684";"-0.815121";"0.709831";"0.602147";"0";"0.7135423";"-0.534288";"0";"0";"0";"0";"0";"0";"0";"21.03901";"21.50447";"21.27174";"0";"0";"0";"0";"14.5";
"23/05/2002 20:00:00";"-0.261974";"-0.604115";"0.943796";"0.321487";"0";"0.7161826";"-0.605842";"0";"0";"0.202959";"0";"0";"0";"0";"20.63381";"21.0925";"20.86315";"0.202959";"0";"0";"0";"13.25";
"23/05/2002 21:00:00";"-0.377559";"-0.387215";"1.064434";"0.118525";"0";"0.7175548";"-0.653803";"0";"0";"0.202959";"0";"0";"0";"0";"20.19061";"20.68245";"20.43653";"0.202959";"0";"0";"0";"12.25";
"23/05/2002 22:00:00";"-0.447884";"-0.183714";"1.105671";"-0.026702";"0";"0.7209133";"-0.702601";"0";"0";"0.202959";"0";"0";"0";"0";"19.75289";"20.27719";"20.01504";"0.202959";"0";"0";"0";"11.25";
"23/05/2002 23:00:00";"-0.502154";"0.007205";"1.10804";"-0.136128";"0";"0.8059403";"-0.751568";"0";"0";"0.202959";"9.359281E-02";"0";"0";"-8.678721E-02";"19.31376";"19.8847";"19.59923";"0.202959";"0";"0";"0.172422";"10.25";
"23/05/2002";"-0.529044";"0.227223";"1.178297";"-0.179235";"0";"0.9721403";"-0.796347";"0";"0";"0";"0.2825661";"0";"0";"-0.2748737";"18.81987";"19.48184";"19.15086";"0";"0";"0";"0.517256";"9.25";
"24/05/2002 01:00:00";"-0.575763";"0.407736";"1.155488";"-0.236995";"0";"1.057698";"-0.844534";"0";"0.022944";"0";"0.3770979";"0";"2.978262E-03";"-0.3672979";"18.36287";"19.07973";"18.7213";"0";"0.026993";"0";"0.689664";"8.25";
"24/05/2002 02:00:00";"-0.619662";"0.573327";"1.119476";"-0.293417";"0";"1.057496";"-0.84201";"0";"0.141934";"0";"0.3770979";"0";"3.226852E-02";"-0.2759926";"18.07474";"18.69381";"18.38428";"0";"0.166981";"0";"0.689664";"8";
"24/05/2002 03:00:00";"-0.673333";"0.676229";"0.988182";"-0.385717";"0";"1.058604";"-0.893911";"0";"0.466323";"0";"0.3770979";"0";"0.197789";"-0.1395383";"17.91722";"18.35246";"18.13484";"0";"0.548615";"0";"0.689664";"7.25";
"24/05/2002 04:00:00";"-0.73633";"0.747614";"0.847444";"-0.500798";"0";"1.059356";"-0.908797";"0";"0.784631";"0";"0.3770979";"0";"0.4715965";"-0.1003812";"17.83776";"18.06113";"17.94944";"0";"0.923097";"0";"0.689664";"7";
"24/05/2002 05:00:00";"-0.784723";"0.798997";"0.721374";"-0.628236";"0";"1.058569";"-0.903101";"0";"1.032437";"0";"0.3770979";"0";"0.7196804";"-9.771784E-02";"17.77094";"17.81948";"17.79521";"0";"1.214634";"0";"0.689664";"7";
"24/05/2002 06:00:00";"-0.821559";"0.851508";"0.646876";"-0.729053";"0";"1.063562";"-1.091947";"0";"1.459474";"0";"0.3770979";"0";"1.082228";"-0.1153907";"17.6664";"17.60581";"17.63611";"0";"1.717028";"0";"0.689664";"4.75";
"24/05/2002 07:00:00";"-0.930001";"0.667737";"0.410612";"-0.915657";"0";"1.065038";"-1.151788";"0";"1.616698";"0";"0.3770979";"0.6031887";"1.217851";"-0.11966";"17.58938";"17.48379";"17.53658";"0";"1.901998";"0";"0.689664";"4";
"24/05/2002 08:00:00";"-0.895323";"0.151195";"-0.378689";"-1.189504";"0";"0.8901013";"-0.898788";"0";"0.62117";"1.014776";"0.188549";"1.69605";"0.489288";"-7.320436E-02";"17.71256";"17.70719";"17.70988";"1.014776";"0.730789";"0";"0.344834";"7";
"24/05/2002 09:00:00";"-0.515932";"-0.061483";"-0.885949";"-0.939543";"0";"0.7936334";"-0.466535";"0";"0.1034";"1.014776";"9.427448E-02";"1.92938";"8.904849E-02";"-3.988563E-02";"18.16437";"18.14238";"18.15337";"1.014776";"0.121647";"0";"0.172422";"12.5";
"24/05/2002 10:00:00";"-0.162823";"-0.241385";"-1.288336";"-0.479967";"0";"0.7052507";"-0.266871";"0";"0";"1.014776";"0";"1.610426";"0";"0";"18.7783";"18.69541";"18.73685";"1.014776";"0";"0";"0";"15.5";
"24/05/2002 11:00:00";"0.122733";"-0.32921";"-1.232182";"0.137626";"0";"0.7032938";"-0.125588";"0";"0";"0";"0";"1.355424";"0";"0";"19.05379";"19.20557";"19.12968";"0";"0";"0";"0";"17.5";
"24/05/2002 12:00:00";"0.212113";"-0.541134";"-1.253145";"0.562661";"0";"0.6991834";"-0.062847";"0";"0";"0";"0";"1.214604";"0";"0";"19.53195";"19.67125";"19.6016";"0";"0";"0";"0";"18.75";
"24/05/2002 13:00:00";"0.221188";"-0.813177";"-1.323112";"0.744942";"0";"0.6981339";"-0.024992";"0";"0";"0";"0";"1.278983";"0";"0";"20.06291";"20.1454";"20.10416";"0";"0";"0";"0";"19.75";
"24/05/2002 14:00:00";"0.230832";"-1.059387";"-1.279216";"0.789549";"0";"0.6997353";"-0.040392";"0";"0";"0";"0";"1.392477";"0";"0";"20.50531";"20.5858";"20.54556";"0";"0";"0";"0";"20";
"24/05/2002 15:00:00";"0.181043";"-1.160828";"-1.030874";"0.687503";"0";"0.7037733";"-0.121212";"0";"0";"0";"0";"1.425084";"0";"0";"20.75911";"20.90011";"20.82961";"0";"0";"0";"0";"19.25";
"24/05/2002 16:00:00";"0.144855";"-1.002264";"-0.579511";"0.605523";"0";"0.7062473";"-0.205154";"0";"0";"0";"0";"0.9947138";"0";"0";"20.79458";"21.02613";"20.91035";"0";"0";"0";"0";"18.25";
"24/05/2002 17:00:00";"0.084241";"-0.737955";"-0.03027";"0.564744";"0";"0.7079909";"-0.274931";"0";"0";"0";"0";"0.357791";"0";"0";"20.64762";"20.94369";"20.79565";"0";"0";"0";"0";"17.25";
"24/05/2002 18:00:00";"-0.033002";"-0.497363";"0.395677";"0.454717";"0";"0.7114867";"-0.39249";"0";"0";"0";"0";"0";"0";"0";"20.31987";"20.71788";"20.51888";"0";"0";"0";"0";"15.5";
"24/05/2002 19:00:00";"-0.172522";"-0.337601";"0.639046";"0.300039";"0";"0.7138498";"-0.468959";"0";"0";"0";"0";"0";"0";"0";"19.98431";"20.4375";"20.2109";"0";"0";"0";"0";"14.25";
"24/05/2002 20:00:00";"-0.296094";"-0.194499";"0.715929";"0.134609";"0";"0.7179831";"-0.590199";"0";"0";"0.202959";"0";"0";"0";"0";"19.67278";"20.1469";"19.90984";"0.202959";"0";"0";"0";"12.5";
"24/05/2002 21:00:00";"-0.392575";"-0.020637";"0.819495";"0.002724";"0";"0.718391";"-0.606266";"0";"0";"0.202959";"0";"0";"0";"0";"19.35615";"19.83165";"19.5939";"0.202959";"0";"0";"0";"12";
"24/05/2002 22:00:00";"-0.462494";"0.142014";"0.872778";"-0.12192";"0";"0.7209914";"-0.702427";"0";"0";"0.202959";"0";"0";"0";"0";"18.97686";"19.50553";"19.24119";"0.202959";"0";"0";"0";"10.5";
"24/05/2002 23:00:00";"-0.521172";"0.319964";"0.946005";"-0.209249";"0";"0.8068163";"-0.776246";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.939449E-02";"18.57794";"19.16286";"18.8704";"0.202959";"0";"0";"0.172422";"9.25";
"24/05/2002";"-0.56239";"0.516173";"1.041237";"-0.252039";"0";"0.9728087";"-0.826788";"0";"0.053311";"0";"0.2828234";"0";"1.431944E-02";"-0.245494";"18.15037";"18.8";"18.47518";"0";"0.062718";"0";"0.517256";"8.25";
"25/05/2002 01:00:00";"-0.626741";"0.645981";"0.990101";"-0.331209";"0";"1.057081";"-0.831611";"0";"0.300614";"0";"0.3770979";"0";"7.635485E-02";"-0.156718";"17.94962";"18.44785";"18.19874";"0";"0.353663";"0";"0.689664";"8";
"25/05/2002 02:00:00";"-0.691439";"0.71876";"0.847169";"-0.442882";"0";"1.05864";"-0.889546";"0";"0.664854";"0";"0.3770979";"0";"0.3578789";"-9.907959E-02";"17.86468";"18.1509";"18.00779";"0";"0.782182";"0";"0.689664";"7.25";
"25/05/2002 03:00:00";"-0.756032";"0.783051";"0.7451";"-0.568356";"0";"1.060833";"-0.969424";"0";"1.028388";"0";"0.3770979";"0";"0.6931907";"-0.1053883";"17.77738";"17.89531";"17.83634";"0";"1.209867";"0";"0.689664";"6.25";
"25/05/2002 04:00:00";"-0.82078";"0.841957";"0.676514";"-0.682944";"0";"1.063021";"-1.050151";"0";"1.349813";"0";"0.3770979";"0";"0.9862818";"-0.111808";"17.69334";"17.66695";"17.68015";"0";"1.588016";"0";"0.689664";"5.25";
"25/05/2002 05:00:00";"-0.888451";"0.901192";"0.628666";"-0.778289";"0";"1.067243";"-1.197219";"0";"1.726371";"0";"0.3770979";"0";"1.313304";"-0.1250183";"17.59725";"17.45446";"17.52585";"0";"2.031024";"0";"0.689664";"3.5";
"25/05/2002 06:00:00";"-0.970144";"0.957361";"0.578751";"-0.869187";"0";"1.068184";"-1.235492";"0";"1.984982";"0";"0.3770979";"0";"1.55807";"-0.1269773";"17.52406";"17.25567";"17.38986";"0";"2.335274";"0";"0.689664";"3";
"25/05/2002 07:00:00";"-1.062103";"0.694779";"0.287731";"-1.072228";"0";"1.067589";"-1.230723";"0";"2.046939";"0";"0.3770979";"0.677763";"1.619895";"-0.1247563";"17.46824";"17.17814";"17.32319";"0";"2.408163";"0";"0.689664";"3";
"25/05/2002 08:00:00";"-0.971646";"-0.007063";"-0.601597";"-1.379429";"0";"0.8894929";"-0.913709";"0";"0.807041";"1.014776";"0.188549";"2.163669";"0.6769049";"-7.799954E-02";"17.62879";"17.51415";"17.57147";"1.014776";"0.949459";"0";"0.344834";"6.75";
"25/05/2002 09:00:00";"-0.504544";"-0.294823";"-1.128685";"-1.040773";"0";"0.7986426";"-0.650267";"0";"0.293889";"1.014776";"9.427448E-02";"2.444327";"0.2660838";"-4.730204E-02";"18.08927";"18.06889";"18.07908";"1.014776";"0.345752";"0";"0.172422";"10.25";
"25/05/2002 10:00:00";"-0.099638";"-0.406111";"-1.442969";"-0.393965";"0";"0.7085125";"-0.383669";"0";"0";"1.014776";"0";"1.9155";"0";"0";"18.6851";"18.69244";"18.68877";"1.014776";"0";"0";"0";"14";
"25/05/2002 11:00:00";"0.195411";"-0.331926";"-1.323359";"0.439809";"0";"0.7063435";"-0.203136";"0";"0";"0";"0";"1.172414";"0";"0";"19.00413";"19.22069";"19.11241";"0";"0";"0";"0";"16.5";
"25/05/2002 12:00:00";"0.246476";"-0.514543";"-1.323602";"1.041477";"0";"0.7015452";"-0.111792";"0";"0";"0";"0";"0.8797063";"0";"0";"19.51179";"19.69257";"19.60218";"0";"0";"0";"0";"18.125";
"25/05/2002 13:00:00";"0.196757";"-0.973279";"-1.521694";"1.266678";"0";"0.6992865";"-0.042305";"0";"0";"0";"0";"1.218006";"0";"0";"20.15335";"20.25096";"20.20215";"0";"0";"0";"0";"19.625";
"25/05/2002 14:00:00";"0.22912";"-1.523166";"-1.686009";"1.258339";"0";"0.6997932";"-0.061536";"0";"0";"0";"0";"1.838147";"0";"0";"20.76914";"20.88079";"20.82496";"0";"0";"0";"0";"20";
"25/05/2002 15:00:00";"0.258447";"-1.893939";"-1.633678";"1.089805";"0";"0.701113";"-0.106682";"0";"0";"0";"0";"2.31677";"0";"0";"21.33221";"21.45553";"21.39387";"0";"0";"0";"0";"20";
"25/05/2002 16:00:00";"0.29039";"-1.903072";"-1.378982";"0.847967";"0";"0.7025924";"-0.140664";"0";"0";"0";"0";"2.25249";"0";"0";"21.75579";"21.88571";"21.82075";"0";"0";"0";"0";"20";
"25/05/2002 17:00:00";"0.341648";"-1.382605";"-0.695421";"0.735663";"0";"0.7079";"-0.278779";"0";"0";"0";"0";"1.145842";"0";"0";"21.73152";"21.98823";"21.85987";"0";"0";"0";"0";"18.275";
"25/05/2002 18:00:00";"0.234802";"-0.831209";"0.246871";"0.719578";"0";"0.7107301";"-0.441466";"0";"0";"0";"0";"0";"0";"0";"21.32889";"21.72671";"21.5278";"0";"0";"0";"0";"15.9";
"25/05/2002 19:00:00";"-0.07185";"-0.648022";"0.740831";"0.49857";"0";"0.7155902";"-0.594358";"0";"0";"0";"0";"0";"0";"0";"20.82572";"21.3478";"21.08676";"0";"0";"0";"0";"13.575";
"25/05/2002 20:00:00";"-0.302924";"-0.440974";"0.955738";"0.250272";"0";"0.7197584";"-0.673166";"0";"0";"0.202959";"0";"0";"0";"0";"20.42634";"20.93608";"20.68121";"0.202959";"0";"0";"0";"12.25";
"25/05/2002 21:00:00";"-0.424468";"-0.222299";"1.076702";"0.06511";"0";"0.7206337";"-0.72137";"0";"0";"0.202959";"0";"0";"0";"0";"19.98295";"20.52276";"20.25286";"0.202959";"0";"0";"0";"11.25";
"25/05/2002 22:00:00";"-0.4981";"-0.007313";"1.143843";"-0.064901";"0";"0.7229117";"-0.831411";"0";"0";"0.202959";"0";"0";"0";"0";"19.50119";"20.10543";"19.80331";"0.202959";"0";"0";"0";"9.5";
"25/05/2002 23:00:00";"-0.566494";"0.194328";"1.162848";"-0.166175";"0";"0.8081565";"-0.838431";"0";"0";"0.202959";"9.405681E-02";"0";"0";"-9.626192E-02";"19.06797";"19.6888";"19.37839";"0.202959";"0";"0";"0.172422";"9";
"25/05/2002";"-0.594858";"0.392757";"1.17652";"-0.2307";"0";"0.9718567";"-0.801945";"0";"0.001354";"0";"0.2828234";"0";"0";"-0.274903";"18.62995";"19.28616";"18.95805";"0";"0.001593";"0";"0.517256";"9";
"26/05/2002 01:00:00";"-0.617548";"0.546514";"1.109431";"-0.300737";"0";"1.056848";"-0.832996";"0";"0.049939";"0";"0.3770979";"0";"9.498465E-03";"-0.3411444";"18.2261";"18.90364";"18.56487";"0";"0.058752";"0";"0.689664";"8.25";
"26/05/2002 02:00:00";"-0.652822";"0.696943";"1.072103";"-0.35351";"0";"1.060628";"-0.962747";"0";"0.364604";"0";"0.3770979";"0";"0.1208666";"-0.194282";"17.95841";"18.53539";"18.2469";"0";"0.428947";"0";"0.689664";"6.5";
"26/05/2002 03:00:00";"-0.749217";"0.798401";"0.970475";"-0.446468";"0";"1.065343";"-1.127668";"0";"0.88761";"0";"0.3770979";"0";"0.5029451";"-0.1240896";"17.82642";"18.19334";"18.00988";"0";"1.044247";"0";"0.689664";"4.5";
"26/05/2002 04:00:00";"-0.870226";"0.882224";"0.87704";"-0.577965";"0";"1.068062";"-1.229936";"0";"1.329135";"0";"0.3770979";"0";"0.909112";"-0.1320883";"17.72126";"17.88514";"17.8032";"0";"1.56369";"0";"0.689664";"3.25";
"26/05/2002 05:00:00";"-0.969794";"0.954811";"0.801681";"-0.721187";"0";"1.070146";"-1.311352";"0";"1.707805";"0";"0.3770979";"0";"1.259306";"-0.1379615";"17.62381";"17.61062";"17.61722";"0";"2.009181";"0";"0.689664";"2.25";
"26/05/2002 06:00:00";"-1.040318";"1.011956";"0.711744";"-0.850529";"0";"1.068352";"-1.260805";"0";"1.894273";"0";"0.3770979";"0";"1.459905";"-0.1305691";"17.55819";"17.37325";"17.46572";"0";"2.228558";"0";"0.689664";"2.75";
"26/05/2002 07:00:00";"-1.093037";"0.73332";"0.348427";"-1.081401";"0";"1.065135";"-1.16794";"0";"1.859792";"0";"0.3770979";"0.7107374";"1.453166";"-0.1192778";"17.51603";"17.28769";"17.40186";"0";"2.187989";"0";"0.689664";"3.75";
"26/05/2002 08:00:00";"-0.962009";"0.045443";"-0.559582";"-1.376841";"0";"0.8924891";"-0.958955";"0";"0.743349";"1.014776";"0.188549";"2.156873";"0.608399";"-8.299462E-02";"17.65239";"17.61266";"17.63252";"1.014776";"0.874528";"0";"0.344834";"6.25";
"26/05/2002 09:00:00";"-0.516952";"-0.225043";"-1.062507";"-1.033436";"0";"0.801387";"-0.735382";"0";"0.280332";"1.014776";"9.427448E-02";"2.439316";"0.2489309";"-5.319338E-02";"18.08558";"18.14333";"18.11445";"1.014776";"0.329802";"0";"0.172422";"9.25";
