"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"26/05/2002 10:00:00";"-0.134858";"-0.347703";"-1.393811";"-0.401997";"0";"0.7081951";"-0.407746";"0";"0";"1.014776";"0";"1.912654";"0";"0";"18.72245";"18.74885";"18.73565";"1.014776";"0";"0";"0";"13.75";
"26/05/2002 11:00:00";"0.16878";"-0.286032";"-1.307591";"0.44824";"0";"0.7077239";"-0.265285";"0";"0";"0";"0";"1.15654";"0";"0";"19.0116";"19.27983";"19.14571";"0";"0";"0";"0";"15.75";
"26/05/2002 12:00:00";"0.223801";"-0.454481";"-1.307748";"1.113089";"0";"0.7023596";"-0.163144";"0";"0";"0";"0";"0.8531867";"0";"0";"19.51808";"19.75138";"19.63473";"0";"0";"0";"0";"17.5";
"26/05/2002 13:00:00";"0.166947";"-0.959711";"-1.543008";"1.390381";"0";"0.6998917";"-0.057152";"0";"0";"0";"0";"1.181439";"0";"0";"20.2126";"20.32867";"20.27064";"0";"0";"0";"0";"19.5";
"26/05/2002 14:00:00";"0.210767";"-1.569801";"-1.784785";"1.39309";"0";"0.7003514";"-0.071027";"0";"0";"0";"0";"1.896001";"0";"0";"20.88752";"21.00797";"20.94775";"0";"0";"0";"0";"20";
"26/05/2002 15:00:00";"0.312695";"-1.971811";"-1.856988";"1.230563";"0";"0.6998153";"-0.065169";"0";"0";"0";"0";"2.421221";"0";"0";"21.56655";"21.67586";"21.6212";"0";"0";"0";"0";"20.75";
"26/05/2002 16:00:00";"0.423659";"-1.989607";"-1.618259";"1.019512";"0";"0.7009783";"-0.08703";"0";"0";"0";"0";"2.240003";"0";"0";"22.09092";"22.19483";"22.14287";"0";"0";"0";"0";"21";
"26/05/2002 17:00:00";"0.476191";"-1.52601";"-0.906634";"0.894611";"0";"0.7046174";"-0.159232";"0";"0";"0";"0";"1.141605";"0";"0";"22.23919";"22.36641";"22.3028";"0";"0";"0";"0";"20.25";
"26/05/2002 18:00:00";"0.338675";"-0.979485";"0.081507";"0.838471";"0";"0.7093151";"-0.389258";"0";"0";"0";"0";"0";"0";"0";"21.80399";"22.14766";"21.97583";"0";"0";"0";"0";"17";
"26/05/2002 19:00:00";"-0.00802";"-0.767525";"0.693624";"0.604928";"0";"0.7158124";"-0.613162";"0";"0";"0";"0";"0";"0";"0";"21.23415";"21.76724";"21.5007";"0";"0";"0";"0";"13.75";
"26/05/2002 20:00:00";"-0.278469";"-0.538962";"0.981674";"0.334292";"0";"0.718482";"-0.7041";"0";"0";"0.202959";"0";"0";"0";"0";"20.80039";"21.33428";"21.06734";"0.202959";"0";"0";"0";"12.25";
"26/05/2002 21:00:00";"-0.420894";"-0.306811";"1.11586";"0.12482";"0";"0.7199888";"-0.751257";"0";"0";"0.202959";"0";"0";"0";"0";"20.34094";"20.90115";"20.62105";"0.202959";"0";"0";"0";"11.25";
"26/05/2002 22:00:00";"-0.497553";"-0.087395";"1.172429";"-0.022266";"0";"0.7213604";"-0.799436";"0";"0";"0.202959";"0";"0";"0";"0";"19.88956";"20.47194";"20.18075";"0.202959";"0";"0";"0";"10.25";
"26/05/2002 23:00:00";"-0.553759";"0.103816";"1.153766";"-0.141737";"0";"0.8069267";"-0.786451";"0";"0";"0.202959";"0.0932759";"0";"0";"-9.078501E-02";"19.4749";"20.0607";"19.7678";"0.202959";"0";"0";"0.172422";"10";
"26/05/2002";"-0.568213";"0.308836";"1.180244";"-0.201486";"0";"0.9729888";"-0.810379";"0";"0";"0";"0.2822354";"0";"0";"-0.2799096";"18.98812";"19.65983";"19.32397";"0";"0";"0";"0.517256";"9.25";
"27/05/2002 01:00:00";"-0.598876";"0.485401";"1.153211";"-0.258842";"0";"1.058606";"-0.85814";"0";"0.009141";"0";"0.3770979";"0";"0";"-0.3845247";"18.52613";"19.26088";"18.89351";"0";"0.010754";"0";"0.689664";"8.25";
"27/05/2002 02:00:00";"-0.635348";"0.658733";"1.137683";"-0.305553";"0";"1.05949";"-0.914293";"0";"0.102343";"0";"0.3770979";"0";"2.137298E-02";"-0.3367524";"18.15936";"18.86979";"18.51457";"0";"0.120403";"0";"0.689664";"7.25";
"27/05/2002 03:00:00";"-0.694814";"0.789447";"1.062854";"-0.375346";"0";"1.061507";"-0.983471";"0";"0.408344";"0";"0.3770979";"0";"0.1501542";"-0.189245";"17.94374";"18.50149";"18.22261";"0";"0.480404";"0";"0.689664";"6.25";
"27/05/2002 04:00:00";"-0.777768";"0.871621";"0.928715";"-0.483261";"0";"1.063698";"-1.062425";"0";"0.830871";"0";"0.3770979";"0";"0.4672303";"-0.1174017";"17.83844";"18.17708";"18.00776";"0";"0.977496";"0";"0.689664";"5.25";
"27/05/2002 05:00:00";"-0.864127";"0.942326";"0.826192";"-0.60944";"0";"1.068033";"-1.208313";"0";"1.300573";"0";"0.3770979";"0";"0.8880864";"-0.1300792";"17.72896";"17.89116";"17.81006";"0";"1.530087";"0";"0.689664";"3.5";
"27/05/2002 06:00:00";"-0.960394";"1.014061";"0.771733";"-0.737764";"0";"1.070863";"-1.311568";"0";"1.689812";"0";"0.3770979";"0";"1.242723";"-0.138201";"17.62911";"17.62699";"17.62805";"0";"1.988016";"0";"0.689664";"2.25";
"27/05/2002 07:00:00";"-1.075829";"0.784742";"0.481782";"-0.971461";"0";"1.068255";"-1.261376";"0";"1.750749";"0";"0.3770979";"0.6565367";"1.31703";"-0.1308035";"17.56682";"17.48426";"17.52554";"0";"2.059704";"0";"0.689664";"2.75";
"27/05/2002 08:00:00";"-0.99503";"0.096527";"-0.463569";"-1.318184";"0";"0.8901407";"-0.923099";"0";"0.58811";"1.014776";"0.188549";"2.143777";"0.4631824";"-8.505821E-02";"17.74286";"17.77212";"17.75749";"1.014776";"0.691894";"0";"0.344834";"6.75";
"27/05/2002 09:00:00";"-0.534696";"-0.203346";"-1.038643";"-1.024355";"0";"0.8016132";"-0.722952";"0";"0.195842";"1.014776";"9.427448E-02";"2.438357";"0.16544";"-5.273454E-02";"18.19641";"18.2996";"18.24801";"1.014776";"0.230403";"0";"0.172422";"9.5";
"27/05/2002 10:00:00";"-0.146317";"-0.311464";"-1.360507";"-0.398109";"0";"0.7114099";"-0.477263";"0";"0";"1.014776";"0";"1.91472";"0";"0";"18.80935";"18.8954";"18.85238";"1.014776";"0";"0";"0";"13";
"27/05/2002 11:00:00";"0.139699";"-0.240501";"-1.259516";"0.456068";"0";"0.7085134";"-0.293061";"0";"0";"0";"0";"1.157402";"0";"0";"19.10018";"19.40889";"19.25454";"0";"0";"0";"0";"15.5";
"27/05/2002 12:00:00";"0.1931";"-0.422749";"-1.293639";"1.106098";"0";"0.7032016";"-0.172503";"0";"0";"0";"0";"0.8570465";"0";"0";"19.63448";"19.87734";"19.75591";"0";"0";"0";"0";"17.5";
"27/05/2002 13:00:00";"0.148661";"-0.929475";"-1.53479";"1.383235";"0";"0.7006226";"-0.066443";"0";"0";"0";"0";"1.184779";"0";"0";"20.32858";"20.45503";"20.39181";"0";"0";"0";"0";"19.5";
"27/05/2002 14:00:00";"0.195594";"-1.538909";"-1.778941";"1.385039";"0";"0.7008457";"-0.080464";"0";"0";"0";"0";"1.896629";"0";"0";"21.00549";"21.13342";"21.06946";"0";"0";"0";"0";"20";
"27/05/2002 15:00:00";"0.299775";"-1.931122";"-1.834562";"1.229454";"0";"0.7018555";"-0.12871";"0";"0";"0";"0";"2.416376";"0";"0";"21.6074";"21.79325";"21.70032";"0";"0";"0";"0";"20";
"27/05/2002 16:00:00";"0.397244";"-1.916344";"-1.543219";"1.03657";"0";"0.7043084";"-0.227708";"0";"0";"0";"0";"2.222096";"0";"0";"22.08362";"22.27972";"22.18167";"0";"0";"0";"0";"19.25";
"27/05/2002 17:00:00";"0.41868";"-1.428003";"-0.777294";"0.922038";"0";"0.7107596";"-0.368752";"0";"0";"0";"0";"1.132736";"0";"0";"22.06062";"22.40096";"22.23079";"0";"0";"0";"0";"17.5";
"27/05/2002 18:00:00";"0.248036";"-0.8738";"0.206697";"0.84226";"0";"0.7112079";"-0.445572";"0";"0";"0";"0";"0";"0";"0";"21.73785";"22.13638";"21.93711";"0";"0";"0";"0";"16.25";
"27/05/2002 19:00:00";"-0.082602";"-0.689538";"0.699772";"0.551576";"0";"0.7147263";"-0.541224";"0";"0";"0";"0";"0";"0";"0";"21.27957";"21.76062";"21.5201";"0";"0";"0";"0";"14.65";
"27/05/2002 20:00:00";"-0.295703";"-0.480596";"0.940793";"0.276016";"0";"0.7172496";"-0.681387";"0";"0";"0.202959";"0";"0";"0";"0";"20.83214";"21.35212";"21.09213";"0.202959";"0";"0";"0";"12.55";
"27/05/2002 21:00:00";"-0.417076";"-0.249161";"1.097435";"0.091845";"0";"0.7196037";"-0.753587";"0";"0";"0.202959";"0";"0";"0";"0";"20.36819";"20.92961";"20.6489";"0.202959";"0";"0";"0";"11.25";
"27/05/2002 22:00:00";"-0.498266";"-0.035476";"1.151214";"-0.044922";"0";"0.7227404";"-0.802315";"0";"0";"0.202959";"0";"0";"0";"0";"19.92429";"20.50838";"20.21634";"0.202959";"0";"0";"0";"10.25";
"27/05/2002 23:00:00";"-0.55813";"0.161108";"1.156918";"-0.151764";"0";"0.8076386";"-0.851538";"0";"0";"0.202959";"9.320286E-02";"0";"0";"-9.804889E-02";"19.48165";"20.09859";"19.79012";"0.202959";"0";"0";"0.172422";"9.25";
"27/05/2002";"-0.588196";"0.372634";"1.1993";"-0.204603";"0";"0.9734088";"-0.832955";"0";"0";"0";"0.2822181";"0";"0";"-0.2874677";"18.9997";"19.68588";"19.34279";"0";"0";"0";"0.517256";"9";
"28/05/2002 01:00:00";"-0.620158";"0.5362";"1.141584";"-0.273786";"0";"1.058719";"-0.860866";"0";"0.009044";"0";"0.3770979";"0";"0";"-0.3860248";"18.55734";"19.29007";"18.9237";"0";"0.01064";"0";"0.689664";"8.25";
"28/05/2002 02:00:00";"-0.644022";"0.698882";"1.1094";"-0.324808";"0";"1.058047";"-0.855123";"0";"0.057715";"0";"0.3770979";"0";"1.268274E-02";"-0.347011";"18.22952";"18.91065";"18.57008";"0";"0.0679";"0";"0.689664";"8";
"28/05/2002 03:00:00";"-0.681218";"0.818321";"1.021672";"-0.391729";"0";"1.061266";"-0.964689";"0";"0.347863";"0";"0.3770979";"0";"0.1216091";"-0.2134057";"17.97865";"18.56028";"18.26946";"0";"0.409248";"0";"0.689664";"6.5";
"28/05/2002 04:00:00";"-0.761887";"0.91717";"0.938859";"-0.47435";"0";"1.06643";"-1.128907";"0";"0.846954";"0";"0.3770979";"0";"0.4625223";"-0.1248422";"17.84012";"18.23183";"18.03598";"0";"0.996416";"0";"0.689664";"4.5";
"28/05/2002 05:00:00";"-0.876086";"0.991143";"0.845442";"-0.597797";"0";"1.068563";"-1.23138";"0";"1.275841";"0";"0.3770979";"0";"0.8559519";"-0.1328447";"17.7374";"17.9356";"17.8365";"0";"1.50099";"0";"0.689664";"3.25";
"28/05/2002 06:00:00";"-0.954355";"1.042082";"0.741818";"-0.729856";"0";"1.065568";"-1.148337";"0";"1.439133";"0";"0.3770979";"0";"1.043954";"-0.1219839";"17.67834";"17.68711";"17.68272";"0";"1.693096";"0";"0.689664";"4.125";
"28/05/2002 07:00:00";"-0.967063";"0.976371";"0.504218";"-0.871296";"0";"1.061304";"-1.01309";"0";"1.422969";"0";"0.3770979";"0.2254544";"1.070537";"-0.1062282";"17.64726";"17.53648";"17.59187";"0";"1.67408";"0";"0.689664";"5.625";
"28/05/2002 08:00:00";"-0.922462";"0.616401";"-0.176197";"-1.083557";"0";"0.8926392";"-0.921397";"0";"0.756277";"1.014776";"0.188549";"0.9097364";"0.5956731";"-4.919399E-02";"17.72756";"17.65528";"17.69142";"1.014776";"0.889739";"0";"0.344834";"6.75";
"28/05/2002 09:00:00";"-0.648278";"0.394252";"-0.578559";"-0.875217";"0";"0.8057076";"-0.776753";"0";"0.24703";"1.014776";"9.427448E-02";"1.303768";"0.1929128";"-3.487792E-02";"17.81124";"17.9536";"17.88242";"1.014776";"0.290623";"0";"0.172422";"8.5";
"28/05/2002 10:00:00";"-0.396355";"0.159143";"-0.94517";"-0.527645";"0";"0.7109014";"-0.427145";"0";"0";"1.014776";"0";"1.408418";"0";"0";"18.32502";"18.37784";"18.35143";"1.014776";"0";"0";"0";"13.125";
"28/05/2002 11:00:00";"-0.099216";"-0.011248";"-1.066005";"-0.03731";"0";"0.7068058";"-0.242257";"0";"0";"0";"0";"1.343989";"0";"0";"18.60319";"18.8541";"18.72864";"0";"0";"0";"0";"15.625";
"28/05/2002 12:00:00";"0.084739";"-0.205715";"-1.125385";"0.393699";"0";"0.7069035";"-0.24284";"0";"0";"0";"0";"1.258417";"0";"0";"18.98948";"19.30235";"19.14591";"0";"0";"0";"0";"16";
"28/05/2002 13:00:00";"0.123262";"-0.469289";"-1.215535";"0.631134";"0";"0.7082227";"-0.276911";"0";"0";"0";"0";"1.322188";"0";"0";"19.40878";"19.75039";"19.57959";"0";"0";"0";"0";"16";
"28/05/2002 14:00:00";"0.141771";"-0.77323";"-1.273295";"0.722217";"0";"0.7036819";"-0.196379";"0";"0";"0";"0";"1.514789";"0";"0";"19.92975";"20.20809";"20.06892";"0";"0";"0";"0";"17.5";
"28/05/2002 15:00:00";"0.196345";"-1.109505";"-1.315614";"0.712645";"0";"0.7001699";"-0.084908";"0";"0";"0";"0";"1.681728";"0";"0";"20.55826";"20.69231";"20.62529";"0";"0";"0";"0";"19.5";
"28/05/2002 16:00:00";"0.288199";"-1.236647";"-1.217734";"0.653833";"0";"0.6990476";"-0.025166";"0";"0";"0";"0";"1.563906";"0";"0";"21.06618";"21.11586";"21.09102";"0";"0";"0";"0";"20.75";
"28/05/2002 17:00:00";"0.35641";"-0.915944";"-0.702998";"0.662204";"0";"0.7003189";"-0.020422";"0";"0";"0";"0";"0.6373869";"0";"0";"21.25717";"21.26826";"21.26271";"0";"0";"0";"0";"21";
"28/05/2002 18:00:00";"0.229447";"-0.632185";"-0.083391";"0.592658";"0";"0.7054297";"-0.238217";"0";"0";"0";"0";"0";"0";"0";"20.94881";"21.16522";"21.05702";"0";"0";"0";"0";"18";
"28/05/2002 19:00:00";"-0.009952";"-0.450764";"0.444908";"0.430404";"0";"0.7111765";"-0.46568";"0";"0";"0";"0";"0";"0";"0";"20.45274";"20.90395";"20.67835";"0";"0";"0";"0";"14.75";
"28/05/2002 20:00:00";"-0.246259";"-0.268548";"0.696444";"0.197392";"0";"0.7170483";"-0.564463";"0";"0";"0.202959";"0";"0";"0";"0";"20.12868";"20.57812";"20.3534";"0.202959";"0";"0";"0";"13.25";
"28/05/2002 21:00:00";"-0.38105";"-0.085405";"0.829629";"0.007565";"0";"0.7186361";"-0.618403";"0";"0";"0.202959";"0";"0";"0";"0";"19.75981";"20.24264";"20.00123";"0.202959";"0";"0";"0";"12.25";
"28/05/2002 22:00:00";"-0.45358";"0.094518";"0.914988";"-0.121513";"0";"0.7203345";"-0.672813";"0";"0";"0.202959";"0";"0";"0";"0";"19.39221";"19.89885";"19.64553";"0.202959";"0";"0";"0";"11.25";
"28/05/2002 23:00:00";"-0.509468";"0.259744";"0.944964";"-0.220518";"0";"0.8053623";"-0.726481";"0";"0";"0.202959";"9.411707E-02";"0";"0";"-8.393586E-02";"19.01125";"19.55727";"19.28426";"0.202959";"0";"0";"0.172422";"10.25";
"28/05/2002";"-0.537822";"0.455269";"1.033317";"-0.257682";"0";"0.9714637";"-0.774974";"0";"0.002542";"0";"0.2828234";"0";"0";"-0.2650229";"18.56303";"19.20027";"18.88165";"0";"0.002991";"0";"0.517256";"9.25";
"29/05/2002 01:00:00";"-0.585549";"0.611033";"1.026099";"-0.310141";"0";"1.057184";"-0.829071";"0";"0.071694";"0";"0.3770979";"0";"0.0130312";"-0.3215558";"18.17787";"18.83989";"18.50888";"0";"0.084346";"0";"0.689664";"8.25";
"29/05/2002 02:00:00";"-0.641532";"0.74378";"0.986419";"-0.369989";"0";"1.059021";"-0.897867";"0";"0.33525";"0";"0.3770979";"0";"0.111677";"-0.1864275";"17.9642";"18.49492";"18.22956";"0";"0.394411";"0";"0.689664";"7.25";
"29/05/2002 03:00:00";"-0.718365";"0.822196";"0.866126";"-0.471423";"0";"1.059069";"-0.912001";"0";"0.64908";"0";"0.3770979";"0";"0.3350577";"-0.101875";"17.87356";"18.19181";"18.03269";"0";"0.763623";"0";"0.689664";"7";
"29/05/2002 04:00:00";"-0.777077";"0.874479";"0.739582";"-0.593569";"0";"1.060454";"-0.944717";"0";"0.954196";"0";"0.3770979";"0";"0.6285988";"-0.1032211";"17.79811";"17.93874";"17.86843";"0";"1.122583";"0";"0.689664";"6.55";
"29/05/2002 05:00:00";"-0.825387";"0.924715";"0.660132";"-0.705236";"0";"1.062352";"-1.029682";"0";"1.277815";"0";"0.3770979";"0";"0.9226112";"-0.110084";"17.71507";"17.71769";"17.71638";"0";"1.503313";"0";"0.689664";"5.5";
"29/05/2002 06:00:00";"-0.884335";"0.975362";"0.608214";"-0.798844";"0";"1.064702";"-1.128578";"0";"1.593433";"0";"0.3770979";"0";"1.203897";"-0.1183538";"17.63113";"17.51364";"17.57239";"0";"1.874625";"0";"0.689664";"4.3";
"29/05/2002 07:00:00";"-0.984423";"0.74674";"0.351528";"-0.989196";"0";"1.065755";"-1.182637";"0";"1.73985";"0";"0.3770979";"0.6298316";"1.330577";"-0.1221073";"17.56045";"17.41204";"17.48624";"0";"2.046884";"0";"0.689664";"3.625";
"29/05/2002 08:00:00";"-0.934594";"0.058986";"-0.534417";"-1.310849";"0";"0.8902337";"-0.910358";"0";"0.619744";"1.014776";"0.188549";"2.118176";"0.4950053";"-8.282873E-02";"17.72006";"17.71723";"17.71865";"1.014776";"0.729109";"0";"0.344834";"6.875";
"29/05/2002 09:00:00";"-0.501587";"-0.236995";"-1.072347";"-1.008727";"0";"0.7992221";"-0.658087";"0";"0.181419";"1.014776";"9.427448E-02";"2.425776";"0.1535932";"-4.815346E-02";"18.185";"18.24981";"18.21741";"1.014776";"0.213435";"0";"0.172422";"10.25";
"29/05/2002 10:00:00";"-0.118973";"-0.349674";"-1.423744";"-0.402737";"0";"0.7086859";"-0.396606";"0";"0";"1.014776";"0";"1.915069";"0";"0";"18.84359";"18.86298";"18.85329";"1.014776";"0";"0";"0";"14";
"29/05/2002 11:00:00";"0.173335";"-0.310592";"-1.360887";"0.380928";"0";"0.7031722";"-0.160174";"0";"0";"0";"0";"1.260738";"0";"0";"19.22873";"19.40706";"19.3179";"0";"0";"0";"0";"17.25";
"29/05/2002 12:00:00";"0.249742";"-0.549988";"-1.420219";"0.913009";"0";"0.7002669";"-0.082915";"0";"0";"0";"0";"1.052821";"0";"0";"19.78121";"19.92229";"19.85175";"0";"0";"0";"0";"18.75";
"29/05/2002 13:00:00";"0.235077";"-0.956619";"-1.558329";"1.133749";"0";"0.6996539";"-0.050569";"0";"0";"0";"0";"1.311741";"0";"0";"20.38174";"20.4869";"20.43432";"0";"0";"0";"0";"19.75";
"29/05/2002 14:00:00";"0.27791";"-1.370581";"-1.608799";"1.160563";"0";"0.7014963";"-0.132119";"0";"0";"0";"0";"1.695388";"0";"0";"20.89481";"21.06697";"20.98089";"0";"0";"0";"0";"19.25";
"29/05/2002 15:00:00";"0.308334";"-1.583271";"-1.464022";"1.0777";"0";"0.7053381";"-0.245763";"0";"0";"0";"0";"1.918261";"0";"0";"21.29835";"21.55718";"21.42776";"0";"0";"0";"0";"18.25";
"29/05/2002 16:00:00";"0.273332";"-1.462679";"-0.988567";"0.942515";"0";"0.7100312";"-0.343023";"0";"0";"0";"0";"1.543284";"0";"0";"21.4893";"21.8234";"21.65635";"0";"0";"0";"0";"17.25";
"29/05/2002 17:00:00";"0.227842";"-1.047442";"-0.276329";"0.870574";"0";"0.7122051";"-0.416414";"0";"0";"0";"0";"0.6012182";"0";"0";"21.37813";"21.78729";"21.58271";"0";"0";"0";"0";"16.25";
"29/05/2002 18:00:00";"0.042483";"-0.701768";"0.371845";"0.716887";"0";"0.712939";"-0.4749";"0";"0";"0";"0";"0";"0";"0";"21.07805";"21.52008";"21.29906";"0";"0";"0";"0";"15.25";
"29/05/2002 19:00:00";"-0.163814";"-0.520574";"0.715473";"0.468919";"0";"0.714475";"-0.527016";"0";"0";"0";"0";"0";"0";"0";"20.69496";"21.18175";"20.93835";"0";"0";"0";"0";"14.25";
"29/05/2002 20:00:00";"-0.306965";"-0.360509";"0.806603";"0.233308";"0";"0.7174539";"-0.584963";"0";"0";"0.202959";"0";"0";"0";"0";"20.37864";"20.84636";"20.6125";"0.202959";"0";"0";"0";"13.25";
"29/05/2002 21:00:00";"-0.395315";"-0.173073";"0.908394";"0.069339";"0";"0.7211791";"-0.698031";"0";"0";"0.202959";"0";"0";"0";"0";"19.95459";"20.49832";"20.22645";"0.202959";"0";"0";"0";"11.5";
"29/05/2002 22:00:00";"-0.47625";"0.033242";"1.018465";"-0.05231";"0";"0.7228068";"-0.770567";"0";"0";"0.202959";"0";"0";"0";"0";"19.5418";"20.11973";"19.83076";"0.202959";"0";"0";"0";"10.25";
"29/05/2002 23:00:00";"-0.54739";"0.21835";"1.051053";"-0.164055";"0";"0.8080952";"-0.82143";"0";"0";"0.202959";"9.407415E-02";"0";"0";"-9.455431E-02";"19.12087";"19.73919";"19.43003";"0.202959";"0";"0";"0.172422";"9.25";
"29/05/2002";"-0.579345";"0.437058";"1.148638";"-0.210664";"0";"0.9742442";"-0.866567";"0";"0";"0";"0.2828234";"0";"0";"-0.2981415";"18.62667";"19.34213";"18.9844";"0";"0";"0";"0.517256";"8.25";
"30/05/2002 01:00:00";"-0.627829";"0.613127";"1.140799";"-0.27214";"0";"1.059859";"-0.916909";"0";"0.05612";"0";"0.3770979";"0";"6.837325E-03";"-0.3697205";"18.19082";"18.94188";"18.56635";"0";"0.066024";"0";"0.689664";"7.25";
"30/05/2002 02:00:00";"-0.681767";"0.760032";"1.090385";"-0.342969";"0";"1.059422";"-0.92057";"0";"0.27828";"0";"0.3770979";"0";"7.322916E-02";"-0.2151356";"17.97463";"18.56282";"18.26873";"0";"0.327386";"0";"0.689664";"7";
"30/05/2002 03:00:00";"-0.747431";"0.836857";"0.931086";"-0.454094";"0";"1.062267";"-1.010077";"0";"0.712845";"0";"0.3770979";"0";"0.3667624";"-0.1125522";"17.86897";"18.23822";"18.05359";"0";"0.83864";"0";"0.689664";"5.875";
"30/05/2002 04:00:00";"-0.826757";"0.908312";"0.824509";"-0.577437";"0";"1.065879";"-1.133561";"0";"1.155356";"0";"0.3770979";"0";"0.7673699";"-0.1230464";"17.76493";"17.95313";"17.85903";"0";"1.359241";"0";"0.689664";"4.375";
"30/05/2002 05:00:00";"-0.912117";"0.973172";"0.751863";"-0.705631";"0";"1.068231";"-1.225567";"0";"1.525485";"0";"0.3770979";"0";"1.10584";"-0.1301889";"17.67009";"17.69727";"17.68368";"0";"1.794687";"0";"0.689664";"3.25";
"30/05/2002 06:00:00";"-0.969649";"1.017941";"0.66226";"-0.811183";"0";"1.065951";"-1.175907";"0";"1.678178";"0";"0.3770979";"0";"1.272059";"-0.1229461";"17.61018";"17.48147";"17.54583";"0";"1.974326";"0";"0.689664";"3.75";
"30/05/2002 07:00:00";"-0.968921";"0.979723";"0.443182";"-0.909679";"0";"1.060873";"-1.019328";"0";"1.624501";"0";"0.3770979";"0.1425177";"1.267393";"-0.1051836";"17.58857";"17.35213";"17.47035";"0";"1.911177";"0";"0.689664";"5.5";
"30/05/2002 08:00:00";"-0.91619";"0.70782";"-0.149218";"-1.039445";"0";"0.8921565";"-0.91734";"0";"0.989695";"1.014776";"0.188549";"0.5413288";"0.8285261";"-4.825934E-02";"17.67663";"17.44727";"17.56195";"1.014776";"1.164348";"0";"0.344834";"6.75";
"30/05/2002 09:00:00";"-0.694124";"0.478473";"-0.515969";"-0.826432";"0";"0.8072407";"-0.834931";"0";"0.53403";"1.014776";"9.427448E-02";"0.9424639";"0.4606107";"-2.224234E-02";"17.73005";"17.70903";"17.71954";"1.014776";"0.628269";"0";"0.172422";"7.75";
"30/05/2002 10:00:00";"-0.46287";"0.237452";"-0.822899";"-0.510961";"0";"0.7155288";"-0.571697";"0";"0";"1.014776";"0";"1.246182";"0";"0";"17.90984";"18.08998";"17.99991";"1.014776";"0";"0";"0";"11";
"30/05/2002 11:00:00";"-0.161862";"0.106482";"-0.874";"-0.026567";"0";"0.709662";"-0.317829";"0";"0";"0";"0";"1.256522";"0";"0";"18.13657";"18.49639";"18.31648";"0";"0";"0";"0";"14.25";
"30/05/2002 12:00:00";"0.016288";"-0.130802";"-1.068027";"0.347066";"0";"0.7031282";"-0.175565";"0";"0";"0";"0";"1.198132";"0";"0";"18.66472";"18.92861";"18.79667";"0";"0";"0";"0";"16.5";
"30/05/2002 13:00:00";"0.105898";"-0.458663";"-1.292517";"0.568856";"0";"0.7008972";"-0.119604";"0";"0";"0";"0";"1.295923";"0";"0";"19.2317";"19.43034";"19.33102";"0";"0";"0";"0";"17.75";
"30/05/2002 14:00:00";"0.175202";"-0.719058";"-1.314081";"0.708487";"0";"0.701883";"-0.138126";"0";"0";"0";"0";"1.349304";"0";"0";"19.71204";"19.90924";"19.81064";"0";"0";"0";"0";"18";
"30/05/2002 15:00:00";"0.148948";"-0.779545";"-1.03907";"0.703348";"0";"0.707576";"-0.276931";"0";"0";"0";"0";"1.233728";"0";"0";"19.91217";"20.22679";"20.06948";"0";"0";"0";"0";"16.5";
"30/05/2002 16:00:00";"0.039109";"-0.584569";"-0.444771";"0.569303";"0";"0.7093163";"-0.318341";"0";"0";"0";"0";"0.7589133";"0";"0";"19.91653";"20.2785";"20.09751";"0";"0";"0";"0";"16";
"30/05/2002 17:00:00";"-0.051807";"-0.352091";"0.049313";"0.436322";"0";"0.7116236";"-0.368463";"0";"0";"0";"0";"0.2529579";"0";"0";"19.77191";"20.16241";"19.96716";"0";"0";"0";"0";"15.25";
"30/05/2002 18:00:00";"-0.143387";"-0.164346";"0.411215";"0.32853";"0";"0.7142507";"-0.489541";"0";"0";"0";"0";"0";"0";"0";"19.46928";"19.94695";"19.70812";"0";"0";"0";"0";"13.5";
"30/05/2002 19:00:00";"-0.273004";"0.004741";"0.64634";"0.182425";"0";"0.7193589";"-0.62801";"0";"0";"0";"0";"0";"0";"0";"19.10571";"19.6669";"19.3863";"0";"0";"0";"0";"11.5";
"30/05/2002 20:00:00";"-0.406713";"0.160643";"0.755793";"0.015482";"0";"0.7222461";"-0.709958";"0";"0";"0.202959";"0";"0";"0";"0";"18.81267";"19.35687";"19.08477";"0.202959";"0";"0";"0";"10.25";
"30/05/2002 21:00:00";"-0.495215";"0.314508";"0.820516";"-0.122662";"0";"0.7217048";"-0.706582";"0";"0";"0.202959";"0";"0";"0";"0";"18.51499";"19.04193";"18.77846";"0.202959";"0";"0";"0";"10";
"30/05/2002 22:00:00";"-0.543987";"0.457271";"0.848876";"-0.233905";"0";"0.723181";"-0.744965";"0";"0.021621";"0.202959";"0";"0";"2.168834E-02";"0";"18.2051";"18.72899";"18.46704";"0.202959";"0.025437";"0";"0";"9.25";
"30/05/2002 23:00:00";"-0.593617";"0.58309";"0.845438";"-0.334203";"0";"0.8058383";"-0.748661";"0";"0.150825";"0.202959";"9.427448E-02";"0";"0.1070679";"-4.207075E-02";"17.99226";"18.42392";"18.20809";"0.202959";"0.177442";"0";"0.172422";"9";
"30/05/2002";"-0.638206";"0.672724";"0.783793";"-0.431343";"0";"0.9707851";"-0.740649";"0";"0.48793";"0";"0.2828234";"0";"0.2956155";"-0.062345";"17.89599";"18.14769";"18.02184";"0";"0.574034";"0";"0.517256";"9";
"31/05/2002 01:00:00";"-0.6792";"0.718218";"0.662798";"-0.56021";"0";"1.053151";"-0.735658";"0";"0.734196";"0";"0.3770979";"0";"0.4776698";"-8.080471E-02";"17.83605";"17.92163";"17.87884";"0";"0.86376";"0";"0.689664";"9";
"31/05/2002 02:00:00";"-0.701652";"0.759018";"0.575915";"-0.66277";"0";"1.054507";"-0.794668";"0";"0.991389";"0";"0.3770979";"0";"0.7129148";"-8.546551E-02";"17.76833";"17.73195";"17.75014";"0";"1.16634";"0";"0.689664";"8.25";
"31/05/2002 03:00:00";"-0.736568";"0.801395";"0.522178";"-0.737138";"0";"1.057067";"-0.875401";"0";"1.24517";"0";"0.3770979";"0";"0.9382153";"-9.247109E-02";"17.69765";"17.56038";"17.62902";"0";"1.464906";"0";"0.689664";"7.25";
"31/05/2002 04:00:00";"-0.786453";"0.841149";"0.471307";"-0.800826";"0";"1.059458";"-0.956874";"0";"1.50256";"0";"0.3770979";"0";"1.167009";"-9.954669E-02";"17.62888";"17.40166";"17.51527";"0";"1.767717";"0";"0.689664";"6.25";
"31/05/2002 05:00:00";"-0.845295";"0.88113";"0.437927";"-0.85778";"0";"1.064382";"-1.103928";"0";"1.830153";"0";"0.3770979";"0";"1.44588";"-0.1133573";"17.54679";"17.25079";"17.39879";"0";"2.153119";"0";"0.689664";"4.5";
"31/05/2002 06:00:00";"-0.916156";"0.923302";"0.420277";"-0.907015";"0";"1.067047";"-1.208807";"0";"2.103784";"0";"0.3770979";"0";"1.683948";"-0.1225638";"17.47333";"17.10431";"17.28882";"0";"2.47504";"0";"0.689664";"3.25";
"31/05/2002 07:00:00";"-0.985629";"0.829137";"0.255617";"-1.011275";"0";"1.063064";"-1.095901";"0";"2.050403";"0";"0.3770979";"0.295301";"1.665316";"-0.109577";"17.45138";"17.02273";"17.23705";"0";"2.41224";"0";"0.689664";"4.5";
"31/05/2002 08:00:00";"-0.948642";"0.313363";"-0.454735";"-1.23365";"0";"0.8872092";"-0.801845";"0";"1.047322";"1.014776";"0.188549";"1.193844";"0.903967";"-4.054547E-02";"17.59073";"17.24842";"17.41957";"1.014776";"1.232144";"0";"0.344834";"8";
"31/05/2002 09:00:00";"-0.569871";"-0.135655";"-1.004575";"-1.006735";"0";"0.7950001";"-0.482951";"0";"0.245909";"1.014776";"9.427448E-02";"2.011894";"0.2211709";"-3.145029E-02";"17.8573";"17.75145";"17.80438";"1.014776";"0.289305";"0";"0.172422";"12";
"31/05/2002 10:00:00";"-0.160394";"-0.41906";"-1.475187";"-0.495544";"0";"0.7066035";"-0.323044";"0";"0";"1.014776";"0";"1.99555";"0";"0";"18.45397";"18.413";"18.43348";"1.014776";"0";"0";"0";"14.5";
"31/05/2002 11:00:00";"0.208197";"-0.340588";"-1.36359";"0.322605";"0";"0.7063042";"-0.212118";"0";"0";"0";"0";"1.327094";"0";"0";"18.73672";"18.97343";"18.85508";"0";"0";"0";"0";"16.125";
"31/05/2002 12:00:00";"0.263311";"-0.539296";"-1.359118";"0.868746";"0";"0.7023036";"-0.131704";"0";"0";"0";"0";"1.095199";"0";"0";"19.25586";"19.46187";"19.35886";"0";"0";"0";"0";"17.625";
"31/05/2002 13:00:00";"0.222117";"-0.899206";"-1.47665";"1.059232";"0";"0.7026168";"-0.144447";"0";"0";"0";"0";"1.316252";"0";"0";"19.79119";"19.98895";"19.89007";"0";"0";"0";"0";"18";
"31/05/2002 14:00:00";"0.24647";"-1.214166";"-1.472969";"1.083762";"0";"0.7020857";"-0.127431";"0";"0";"0";"0";"1.558942";"0";"0";"20.33437";"20.50426";"20.41932";"0";"0";"0";"0";"18.75";
"31/05/2002 15:00:00";"0.296138";"-1.379504";"-1.328943";"1.017021";"0";"0.7034565";"-0.142857";"0";"0";"0";"0";"1.554042";"0";"0";"20.77761";"20.9472";"20.86241";"0";"0";"0";"0";"19";
"31/05/2002 16:00:00";"0.331084";"-1.259237";"-0.906043";"0.966013";"0";"0.706542";"-0.219386";"0";"0";"0";"0";"1.077335";"0";"0";"20.97172";"21.19421";"21.08296";"0";"0";"0";"0";"18.25";
"31/05/2002 17:00:00";"0.252226";"-0.989605";"-0.298325";"0.885108";"0";"0.7101285";"-0.351668";"0";"0";"0";"0";"0.4489281";"0";"0";"20.83481";"21.18796";"21.01138";"0";"0";"0";"0";"16.5";
"31/05/2002 18:00:00";"0.063801";"-0.687151";"0.330872";"0.74004";"0";"0.711768";"-0.489107";"0";"0";"0";"0";"0";"0";"0";"20.48625";"20.94719";"20.71672";"0";"0";"0";"0";"14.5";
"31/05/2002 19:00:00";"-0.176254";"-0.472856";"0.727546";"0.488362";"0";"0.716036";"-0.626654";"0";"0";"0";"0";"0";"0";"0";"20.03884";"20.59791";"20.31837";"0";"0";"0";"0";"12.425";
"31/05/2002 20:00:00";"-0.364128";"-0.264218";"0.907876";"0.224091";"0";"0.7209324";"-0.697916";"0";"0";"0.202959";"0";"0";"0";"0";"19.67038";"20.21145";"19.94091";"0.202959";"0";"0";"0";"11.225";
"31/05/2002 21:00:00";"-0.469718";"-0.063552";"0.994162";"0.019007";"0";"0.7222502";"-0.735051";"0";"0";"0.202959";"0";"0";"0";"0";"19.26958";"19.82814";"19.54886";"0.202959";"0";"0";"0";"10.4";
"31/05/2002 22:00:00";"-0.527345";"0.129987";"1.045973";"-0.119356";"0";"0.7235938";"-0.777023";"0";"0";"0.202959";"0";"0";"0";"0";"18.87271";"19.44508";"19.1589";"0.202959";"0";"0";"0";"9.525";
"31/05/2002 23:00:00";"-0.573254";"0.307227";"1.053973";"-0.223626";"0";"0.8078666";"-0.814076";"0";"0.000897";"0.202959";"9.427448E-02";"0";"0";"-9.255058E-02";"18.46567";"19.07052";"18.7681";"0.202959";"0.001055";"0";"0.172422";"8.7";
"31/05/2002";"-0.600956";"0.497121";"1.096025";"-0.27625";"0";"0.9744845";"-0.848936";"0";"0.115547";"0";"0.2828234";"0";"3.771943E-02";"-0.2134364";"18.0554";"18.69165";"18.37353";"0";"0.135938";"0";"0.517256";"7.9";
"1/06/2002 01:00:00";"-0.663096";"0.623346";"1.019105";"-0.361281";"0";"1.058925";"-0.912608";"0";"0.510135";"0";"0.3770979";"0";"0.2024787";"-0.1081145";"17.90841";"18.33361";"18.12101";"0";"0.60016";"0";"0.689664";"7.025";
"1/06/2002 02:00:00";"-0.744759";"0.699156";"0.873662";"-0.484273";"0";"1.060742";"-0.983352";"0";"0.904438";"0";"0.3770979";"0";"0.5659488";"-0.1078617";"17.81471";"18.03";"17.92236";"0";"1.064046";"0";"0.689664";"6.125";
"1/06/2002 03:00:00";"-0.816801";"0.768129";"0.77328";"-0.619156";"0";"1.062666";"-1.054909";"0";"1.262432";"0";"0.3770979";"0";"0.898343";"-0.1131129";"17.72515";"17.76723";"17.74619";"0";"1.485214";"0";"0.689664";"5.225";
"1/06/2002 04:00:00";"-0.880333";"0.83073";"0.700267";"-0.734806";"0";"1.064484";"-1.1207";"0";"1.562931";"0";"0.3770979";"0";"1.175457";"-0.1178458";"17.64092";"17.53411";"17.58751";"0";"1.838744";"0";"0.689664";"4.4";
"1/06/2002 05:00:00";"-0.937979";"0.885322";"0.619916";"-0.833287";"0";"1.066216";"-1.185048";"0";"1.852766";"0";"0.3770979";"0";"1.442561";"-0.1225037";"17.56117";"17.32684";"17.444";"0";"2.179726";"0";"0.689664";"3.6";
"1/06/2002 06:00:00";"-0.992145";"0.931884";"0.545893";"-0.919936";"0";"1.067851";"-1.243488";"0";"2.120648";"0";"0.3770979";"0";"1.689978";"-0.1266434";"17.48683";"17.14294";"17.31488";"0";"2.49488";"0";"0.689664";"2.875";
"1/06/2002 07:00:00";"-1.059753";"0.735613";"0.274076";"-1.09758";"0";"1.06323";"-1.10345";"0";"2.027188";"0";"0.3770979";"0.5405919";"1.640058";"-0.1106887";"17.46213";"17.0673";"17.26472";"0";"2.384925";"0";"0.689664";"4.425";
"1/06/2002 08:00:00";"-0.955646";"0.174149";"-0.514392";"-1.341773";"0";"0.8893312";"-0.866401";"0";"0.970326";"1.014776";"0.188549";"1.619716";"0.8165184";"-0.0441049";"17.58785";"17.34466";"17.46626";"1.014776";"1.141561";"0";"0.344834";"7.25";
"1/06/2002 09:00:00";"-0.52967";"-0.029895";"-0.931406";"-1.00785";"0";"0.8002191";"-0.628888";"0";"0.321008";"1.014776";"9.427448E-02";"1.897705";"0.2927355";"-4.423526E-02";"17.83437";"17.80123";"17.8178";"1.014776";"0.377656";"0";"0.172422";"10.25";
"1/06/2002 10:00:00";"-0.186429";"-0.158341";"-1.209181";"-0.482552";"0";"0.7104216";"-0.441869";"0";"0";"1.014776";"0";"1.588521";"0";"0";"18.25305";"18.31769";"18.28537";"1.014776";"0";"0";"0";"12.875";
"1/06/2002 11:00:00";"0.078282";"-0.220277";"-1.118452";"0.182649";"0";"0.7087955";"-0.311916";"0";"0";"0";"0";"1.313552";"0";"0";"18.44523";"18.78749";"18.61636";"0";"0";"0";"0";"14.625";
"1/06/2002 12:00:00";"0.168058";"-0.404773";"-1.15667";"0.688933";"0";"0.7035892";"-0.198072";"0";"0";"0";"0";"1.113594";"0";"0";"18.94204";"19.2214";"19.08172";"0";"0";"0";"0";"16.5";
"1/06/2002 13:00:00";"0.161293";"-0.781345";"-1.379209";"0.902909";"0";"0.7009869";"-0.087077";"0";"0";"0";"0";"1.31175";"0";"0";"19.5817";"19.73647";"19.65908";"0";"0";"0";"0";"18.5";
"1/06/2002 14:00:00";"0.198521";"-1.163326";"-1.507276";"0.927826";"0";"0.6999451";"-0.035719";"0";"0";"0";"0";"1.651414";"0";"0";"20.1968";"20.28563";"20.24122";"0";"0";"0";"0";"19.75";
"1/06/2002 15:00:00";"0.195374";"-1.356214";"-1.342993";"0.77541";"0";"0.7002485";"-0.051349";"0";"0";"0";"0";"1.769256";"0";"0";"20.64231";"20.72369";"20.683";"0";"0";"0";"0";"20";
"1/06/2002 16:00:00";"0.232093";"-1.291433";"-0.979486";"0.667324";"0";"0.7028476";"-0.084722";"0";"0";"0";"0";"1.434916";"0";"0";"20.90815";"21.00621";"20.95718";"0";"0";"0";"0";"19.85";
"1/06/2002 17:00:00";"0.223422";"-0.955579";"-0.378624";"0.613099";"0";"0.7036225";"-0.135593";"0";"0";"0";"0";"0.5787238";"0";"0";"20.88845";"21.02844";"20.95845";"0";"0";"0";"0";"19.2";
"1/06/2002 18:00:00";"0.11335";"-0.65224";"0.208798";"0.52662";"0";"0.708455";"-0.30759";"0";"0";"0";"0";"0";"0";"0";"20.54503";"20.83711";"20.69107";"0";"0";"0";"0";"16.75";
"1/06/2002 19:00:00";"-0.075194";"-0.487171";"0.578103";"0.3659";"0";"0.7126699";"-0.423598";"0";"0";"0";"0";"0";"0";"0";"20.14531";"20.55236";"20.34883";"0";"0";"0";"0";"14.95";
"1/06/2002 20:00:00";"-0.243375";"-0.332857";"0.711187";"0.175083";"0";"0.715528";"-0.526439";"0";"0";"0.202959";"0";"0";"0";"0";"19.8211";"20.24866";"20.03488";"0.202959";"0";"0";"0";"13.4";
"1/06/2002 21:00:00";"-0.357517";"-0.132372";"0.878841";"0.040201";"0";"0.7195559";"-0.713107";"0";"0";"0.202959";"0";"0";"0";"0";"19.36636";"19.90791";"19.63713";"0.202959";"0";"0";"0";"10.75";
"1/06/2002 22:00:00";"-0.470051";"0.089753";"1.031024";"-0.065284";"0";"0.7248718";"-0.828804";"0";"0";"0.202959";"0";"0";"0";"0";"18.90248";"19.51632";"19.2094";"0.202959";"0";"0";"0";"8.95";
"1/06/2002 23:00:00";"-0.568123";"0.284413";"1.078423";"-0.178504";"0";"0.8087963";"-0.862502";"0";"0.000399";"0.202959";"9.427448E-02";"0";"0";"-9.822244E-02";"18.47811";"19.1216";"18.79986";"0.202959";"0.000469";"0";"0.172422";"8.15";
"1/06/2002";"-0.615165";"0.503825";"1.173977";"-0.233041";"0";"0.9762606";"-0.968506";"0";"0.183725";"0";"0.2828234";"0";"5.883569E-02";"-0.2053016";"18.02846";"18.71261";"18.37053";"0";"0.216147";"0";"0.517256";"6.5";
"2/06/2002 01:00:00";"-0.709857";"0.63573";"1.083457";"-0.338276";"0";"1.061631";"-1.019273";"0";"0.629241";"0";"0.3770979";"0";"0.2807853";"-0.1135631";"17.87733";"18.32177";"18.09955";"0";"0.740284";"0";"0.689664";"5.775";
"2/06/2002 02:00:00";"-0.806017";"0.71816";"0.926848";"-0.48544";"0";"1.06271";"-1.064344";"0";"1.023902";"0";"0.3770979";"0";"0.6582288";"-0.1158244";"17.78502";"17.9967";"17.89086";"0";"1.20459";"0";"0.689664";"5.175";
"2/06/2002 03:00:00";"-0.870693";"0.786834";"0.808112";"-0.639738";"0";"1.062883";"-1.073061";"0";"1.323035";"0";"0.3770979";"0";"0.9523227";"-0.1144717";"17.70528";"17.72408";"17.71468";"0";"1.556512";"0";"0.689664";"5";
"2/06/2002 04:00:00";"-0.91119";"0.843305";"0.708431";"-0.762788";"0";"1.064602";"-1.13251";"0";"1.617123";"0";"0.3770979";"0";"1.225084";"-0.118579";"17.62275";"17.49209";"17.55742";"0";"1.902496";"0";"0.689664";"4.25";
"2/06/2002 05:00:00";"-0.956049";"0.89693";"0.621623";"-0.857217";"0";"1.067121";"-1.214434";"0";"1.927093";"0";"0.3770979";"0";"1.506967";"-0.1250582";"17.5393";"17.28677";"17.41304";"0";"2.267169";"0";"0.689664";"3.25";
"2/06/2002 06:00:00";"-1.012299";"0.945596";"0.550385";"-0.939599";"0";"1.069592";"-1.297214";"0";"2.223809";"0";"0.3770979";"0";"1.775782";"-0.131638";"17.45953";"17.10119";"17.28036";"0";"2.616247";"0";"0.689664";"2.25";
"2/06/2002 07:00:00";"-1.102374";"0.731986";"0.292995";"-1.118701";"0";"1.070129";"-1.327771";"0";"2.336531";"0";"0.3770979";"0.5979429";"1.877073";"-0.1329953";"17.39584";"17.0159";"17.20587";"0";"2.748859";"0";"0.689664";"1.85";
"2/06/2002 08:00:00";"-1.039308";"0.069999";"-0.530901";"-1.394197";"0";"0.8950113";"-1.036206";"0";"1.132975";"1.014776";"0.188549";"1.935549";"0.9513068";"-5.255314E-02";"17.52658";"17.31413";"17.42036";"1.014776";"1.332913";"0";"0.344834";"5.25";
"2/06/2002 09:00:00";"-0.588759";"-0.272416";"-1.071684";"-1.064203";"0";"0.8004925";"-0.669497";"0";"0.374948";"1.014776";"9.427448E-02";"2.42367";"0.3458688";"-4.787201E-02";"17.91173";"17.85538";"17.88355";"1.014776";"0.441116";"0";"0.172422";"9.85";
"2/06/2002 10:00:00";"-0.155305";"-0.383869";"-1.384054";"-0.408506";"0";"0.7127225";"-0.495307";"0";"0";"1.014776";"0";"1.916383";"0";"0";"18.36959";"18.46714";"18.41837";"1.014776";"0";"0";"0";"12.35";
"2/06/2002 11:00:00";"0.155238";"-0.275191";"-1.233963";"0.463111";"0";"0.7054842";"-0.224797";"0";"0";"0";"0";"1.159653";"0";"0";"18.71407";"18.96982";"18.84195";"0";"0";"0";"0";"15.95";
"2/06/2002 12:00:00";"0.209642";"-0.481772";"-1.324776";"1.092196";"0";"0.7019383";"-0.122422";"0";"0";"0";"0";"0.8198243";"0";"0";"19.26719";"19.44998";"19.35859";"0";"0";"0";"0";"17.75";
"2/06/2002 13:00:00";"0.164137";"-0.978067";"-1.567002";"1.350274";"0";"0.7011454";"-0.080252";"0";"0";"0";"0";"1.264969";"0";"0";"19.89911";"20.03379";"19.96645";"0";"0";"0";"0";"18.9";
"2/06/2002 14:00:00";"0.199569";"-1.567445";"-1.785826";"1.321412";"0";"0.6996244";"-0.040731";"0";"0";"0";"0";"1.977532";"0";"0";"20.60991";"20.70466";"20.65728";"0";"0";"0";"0";"20.1";
"2/06/2002 15:00:00";"0.264038";"-1.936801";"-1.798436";"1.112667";"0";"0.6991312";"-0.036104";"0";"0";"0";"0";"2.426132";"0";"0";"21.2283";"21.33766";"21.28298";"0";"0";"0";"0";"20.775";
"2/06/2002 16:00:00";"0.36755";"-1.92601";"-1.504436";"0.912622";"0";"0.7018337";"-0.090687";"0";"0";"0";"0";"2.209913";"0";"0";"21.73539";"21.81097";"21.77318";"0";"0";"0";"0";"20.6";
"2/06/2002 17:00:00";"0.389103";"-1.459482";"-0.770384";"0.791534";"0";"0.7048002";"-0.174972";"0";"0";"0";"0";"1.129853";"0";"0";"21.7813";"21.93528";"21.85829";"0";"0";"0";"0";"19.6";
"2/06/2002 18:00:00";"0.250157";"-0.902477";"0.183172";"0.732374";"0";"0.7092291";"-0.379014";"0";"0";"0";"0";"0";"0";"0";"21.34922";"21.68643";"21.51783";"0";"0";"0";"0";"16.675";
"2/06/2002 19:00:00";"-0.033121";"-0.723113";"0.685783";"0.524816";"0";"0.7129834";"-0.494395";"0";"0";"0";"0";"0";"0";"0";"20.88573";"21.32752";"21.10662";"0";"0";"0";"0";"14.825";
"2/06/2002 20:00:00";"-0.237214";"-0.543976";"0.861089";"0.303777";"0";"0.7158359";"-0.60252";"0";"0";"0.202959";"0";"0";"0";"0";"20.49204";"20.95859";"20.72531";"0.202959";"0";"0";"0";"13.15";
"2/06/2002 21:00:00";"-0.366003";"-0.319642";"1.030079";"0.145578";"0";"0.720816";"-0.758008";"0";"0";"0.202959";"0";"0";"0";"0";"19.98639";"20.56142";"20.2739";"0.202959";"0";"0";"0";"10.825";
"2/06/2002 22:00:00";"-0.478655";"-0.076549";"1.169811";"0.018921";"0";"0.7249808";"-0.885554";"0";"0";"0.202959";"0";"0";"0";"0";"19.48008";"20.12458";"19.80233";"0.202959";"0";"0";"0";"8.85";
"2/06/2002 23:00:00";"-0.575571";"0.149436";"1.225539";"-0.100315";"0";"0.8093129";"-0.904996";"0";"0";"0.202959";"9.408294E-02";"0";"0";"-0.1034875";"19.01309";"19.67957";"19.34633";"0.202959";"0";"0";"0.172422";"8.175";
"2/06/2002";"-0.62074";"0.392044";"1.307336";"-0.165115";"0";"0.9770005";"-1.023483";"0";"0.025101";"0";"0.2828234";"0";"5.391138E-03";"-0.3288777";"18.39554";"19.22719";"18.81137";"0";"0.029531";"0";"0.517256";"6.225";
"3/06/2002 01:00:00";"-0.692228";"0.605394";"1.319832";"-0.231525";"0";"1.062901";"-1.059776";"0";"0.248882";"0";"0.3770979";"0";"6.204702E-02";"-0.2931068";"18.01829";"18.75919";"18.38874";"0";"0.292803";"0";"0.689664";"5.45";
"3/06/2002 02:00:00";"-0.781872";"0.724443";"1.152827";"-0.362085";"0";"1.063295";"-1.078784";"0";"0.654801";"0";"0.3770979";"0";"0.3051403";"-0.1382568";"17.87755";"18.35404";"18.1158";"0";"0.770353";"0";"0.689664";"5.1";
"3/06/2002 03:00:00";"-0.858568";"0.804284";"0.974461";"-0.513113";"0";"1.065359";"-1.145332";"0";"1.093102";"0";"0.3770979";"0";"0.7015131";"-0.1243966";"17.77515";"18.01745";"17.8963";"0";"1.286002";"0";"0.689664";"4.25";
"3/06/2002 04:00:00";"-0.927341";"0.877187";"0.856527";"-0.663395";"0";"1.067402";"-1.226007";"0";"1.492472";"0";"0.3770979";"0";"1.072275";"-0.1302205";"17.67549";"17.72847";"17.70198";"0";"1.755849";"0";"0.689664";"3.25";
"3/06/2002 05:00:00";"-0.989258";"0.939435";"0.76098";"-0.793419";"0";"1.067717";"-1.241483";"0";"1.762138";"0";"0.3770979";"0";"1.334781";"-0.1295307";"17.59472";"17.47706";"17.53589";"0";"2.073104";"0";"0.689664";"3";
"3/06/2002 06:00:00";"-1.033315";"0.988112";"0.654103";"-0.901124";"0";"1.06962";"-1.30172";"0";"2.060387";"0";"0.3770979";"0";"1.612227";"-0.133621";"17.51236";"17.26176";"17.38706";"0";"2.423983";"0";"0.689664";"2.25";
"3/06/2002 07:00:00";"-1.092417";"0.839953";"0.392569";"-1.071731";"0";"1.065777";"-1.186522";"0";"2.039544";"0";"0.3770979";"0.452745";"1.62666";"-0.1200225";"17.47381";"17.1469";"17.31036";"0";"2.399465";"0";"0.689664";"3.5";
"3/06/2002 08:00:00";"-1.014427";"0.34694";"-0.394581";"-1.322155";"0";"0.8925433";"-0.947087";"0";"1.042952";"1.014776";"0.188549";"1.434456";"0.8766986";"-4.860942E-02";"17.59174";"17.36983";"17.48078";"1.014776";"1.227003";"0";"0.344834";"6.325";
"3/06/2002 09:00:00";"-0.611788";"0.202005";"-0.780029";"-0.994891";"0";"0.8036047";"-0.697474";"0";"0.330557";"1.014776";"9.427448E-02";"1.619028";"0.2942284";"-4.362777E-02";"17.73753";"17.75656";"17.74705";"1.014776";"0.388891";"0";"0.172422";"9.35";
"3/06/2002 10:00:00";"-0.305407";"0.040668";"-1.07804";"-0.521695";"0";"0.7127169";"-0.467992";"0";"0";"1.014776";"0";"1.504001";"0";"0";"18.11448";"18.21512";"18.1648";"1.014776";"0";"0";"0";"12.425";
"3/06/2002 11:00:00";"-0.043404";"-0.125034";"-1.07964";"0.03864";"0";"0.7071837";"-0.246148";"0";"0";"0";"0";"1.428602";"0";"0";"18.39823";"18.68858";"18.54341";"0";"0";"0";"0";"15.375";
"3/06/2002 12:00:00";"0.102548";"-0.364527";"-1.217081";"0.462463";"0";"0.6997042";"-0.05924";"0";"0";"0";"0";"1.292402";"0";"0";"19.01009";"19.16383";"19.08696";"0";"0";"0";"0";"18.275";
"3/06/2002 13:00:00";"0.177368";"-0.721413";"-1.431814";"0.679986";"0";"0.6989877";"-0.02497";"0";"0";"0";"0";"1.39314";"0";"0";"19.61246";"19.7098";"19.66113";"0";"0";"0";"0";"19.3";
"3/06/2002 14:00:00";"0.252888";"-1.154474";"-1.545922";"0.793848";"0";"0.6967968";"0.027901";"0";"0";"0";"0";"1.71187";"0";"0";"20.25254";"20.28742";"20.26998";"0";"0";"0";"0";"20.6";
"3/06/2002 15:00:00";"0.329078";"-1.631652";"-1.671796";"0.762202";"0";"0.6955969";"0.065937";"0";"0";"0";"0";"2.190273";"0";"0";"20.92416";"20.91173";"20.91794";"0";"0";"0";"0";"21.75";
"3/06/2002 16:00:00";"0.441592";"-1.815431";"-1.576256";"0.691839";"0";"0.6975414";"0.013028";"0";"0";"0";"0";"2.216731";"0";"0";"21.4631";"21.46718";"21.46514";"0";"0";"0";"0";"21.625";
"3/06/2002 17:00:00";"0.494971";"-1.348393";"-0.94163";"0.687897";"0";"0.7024094";"-0.097746";"0";"0";"0";"0";"1.122832";"0";"0";"21.59692";"21.67411";"21.63551";"0";"0";"0";"0";"20.375";
"3/06/2002 18:00:00";"0.319703";"-0.815911";"0.024526";"0.681709";"0";"0.7072007";"-0.338439";"0";"0";"0";"0";"0";"0";"0";"21.17622";"21.4789";"21.32756";"0";"0";"0";"0";"17";
"3/06/2002 19:00:00";"0.006791";"-0.645022";"0.564796";"0.497778";"0";"0.7113038";"-0.447513";"0";"0";"0";"0";"0";"0";"0";"20.74284";"21.15455";"20.94869";"0";"0";"0";"0";"15.25";
"3/06/2002 20:00:00";"-0.209926";"-0.48407";"0.743292";"0.283175";"0";"0.7153921";"-0.564458";"0";"0";"0.202959";"0";"0";"0";"0";"20.38458";"20.82153";"20.60305";"0.202959";"0";"0";"0";"13.5";
"3/06/2002 21:00:00";"-0.339876";"-0.271577";"0.932289";"0.133578";"0";"0.7185687";"-0.695298";"0";"0";"0.202959";"0";"0";"0";"0";"19.92148";"20.45562";"20.18855";"0.202959";"0";"0";"0";"11.5";
"3/06/2002 22:00:00";"-0.450746";"-0.047096";"1.068788";"0.005314";"0";"0.7233369";"-0.82658";"0";"0";"0.202959";"0";"0";"0";"0";"19.44327";"20.05239";"19.74783";"0.202959";"0";"0";"0";"9.5";
"3/06/2002 23:00:00";"-0.547083";"0.160352";"1.123276";"-0.114702";"0";"0.8086361";"-0.834009";"0";"0";"0.202959";"9.397779E-02";"0";"0";"-9.580864E-02";"19.01614";"19.63906";"19.3276";"0.202959";"0";"0";"0.172422";"9";
"3/06/2002";"-0.587884";"0.393332";"1.222037";"-0.174691";"0";"0.9759697";"-0.979546";"0";"0.029581";"0";"0.2828143";"0";"6.560062E-03";"-0.3115889";"18.41816";"19.21604";"18.8171";"0";"0.034801";"0";"0.517256";"6.75";
"4/06/2002 01:00:00";"-0.662992";"0.600318";"1.252334";"-0.234706";"0";"1.06188";"-1.015211";"0";"0.242602";"0";"0.3770979";"0";"6.334226E-02";"-0.2818327";"18.06196";"18.76926";"18.41561";"0";"0.285413";"0";"0.689664";"6";
"4/06/2002 02:00:00";"-0.749176";"0.717183";"1.102463";"-0.358305";"0";"1.061347";"-1.001279";"0";"0.534028";"0";"0.3770979";"0";"0.2528792";"-0.1735217";"17.89669";"18.38233";"18.13951";"0";"0.628268";"0";"0.689664";"6";
"4/06/2002 03:00:00";"-0.808092";"0.790165";"0.92557";"-0.504104";"0";"1.06101";"-0.994468";"0";"0.870382";"0";"0.3770979";"0";"0.5279931";"-0.1091367";"17.81598";"18.06357";"17.93977";"0";"1.023979";"0";"0.689664";"6";
"4/06/2002 04:00:00";"-0.850612";"0.850122";"0.793251";"-0.636108";"0";"1.064008";"-1.098729";"0";"1.269942";"0";"0.3770979";"0";"0.8912601";"-0.1177796";"17.71947";"17.798";"17.75874";"0";"1.494049";"0";"0.689664";"4.725";
"4/06/2002 05:00:00";"-0.907203";"0.910651";"0.713764";"-0.749891";"0";"1.065277";"-1.149367";"0";"1.56511";"0";"0.3770979";"0";"1.167682";"-0.1209039";"17.6369";"17.56149";"17.59919";"0";"1.841307";"0";"0.689664";"4.075";
"4/06/2002 06:00:00";"-0.964741";"0.962692";"0.63596";"-0.846422";"0";"1.069847";"-1.281942";"0";"1.936059";"0";"0.3770979";"0";"1.495304";"-0.1325338";"17.54263";"17.34901";"17.44582";"0";"2.277716";"0";"0.689664";"2.5";
"4/06/2002 07:00:00";"-1.064169";"0.857522";"0.451404";"-1.000655";"0";"1.072106";"-1.366975";"0";"2.182329";"0";"0.3770979";"0.3937045";"1.713319";"-0.1391334";"17.4596";"17.20174";"17.33067";"0";"2.567445";"0";"0.689664";"1.475";
"4/06/2002 08:00:00";"-1.063642";"0.442562";"-0.226368";"-1.264489";"0";"0.896513";"-1.077826";"0";"1.202766";"1.014776";"0.188549";"1.224727";"1.015204";"-5.553463E-02";"17.57579";"17.35077";"17.46328";"1.014776";"1.41502";"0";"0.344834";"4.825";
"4/06/2002 09:00:00";"-0.708427";"0.323273";"-0.629305";"-1.001619";"0";"0.803694";"-0.724482";"0";"0.432492";"1.014776";"9.427448E-02";"1.369393";"0.3784135";"-2.905996E-02";"17.69799";"17.66553";"17.68176";"1.014776";"0.508813";"0";"0.172422";"9";
"4/06/2002 10:00:00";"-0.37624";"0.088277";"-0.971594";"-0.552929";"0";"0.709607";"-0.416099";"0";"0";"1.014776";"0";"1.401667";"0";"0";"18.06524";"18.1087";"18.08697";"1.014776";"0";"0";"0";"13";
"4/06/2002 11:00:00";"-0.048775";"-0.054859";"-1.042332";"0.004322";"0";"0.7067291";"-0.230246";"0";"0";"0";"0";"1.288321";"0";"0";"18.3291";"18.57949";"18.4543";"0";"0";"0";"0";"15.5";
"4/06/2002 12:00:00";"0.121841";"-0.280527";"-1.183226";"0.464393";"0";"0.7011245";"-0.109297";"0";"0";"0";"0";"1.175976";"0";"0";"18.85283";"19.0501";"18.95147";"0";"0";"0";"0";"17.5";
"4/06/2002 13:00:00";"0.17487";"-0.648698";"-1.406372";"0.716179";"0";"0.6996903";"-0.057124";"0";"0";"0";"0";"1.326925";"0";"0";"19.46109";"19.58819";"19.52464";"0";"0";"0";"0";"18.75";
"4/06/2002 14:00:00";"0.205168";"-1.033514";"-1.506855";"0.802077";"0";"0.698801";"-0.024615";"0";"0";"0";"0";"1.636155";"0";"0";"20.05834";"20.13851";"20.09842";"0";"0";"0";"0";"19.75";
"4/06/2002 15:00:00";"0.22538";"-1.317032";"-1.443088";"0.734913";"0";"0.6997685";"-0.050456";"0";"0";"0";"0";"1.85914";"0";"0";"20.55586";"20.63966";"20.59776";"0";"0";"0";"0";"19.925";
"4/06/2002 16:00:00";"0.269563";"-1.297206";"-1.126733";"0.655489";"0";"0.7019156";"-0.085468";"0";"0";"0";"0";"1.565204";"0";"0";"20.89224";"20.98824";"20.94024";"0";"0";"0";"0";"19.825";
"4/06/2002 17:00:00";"0.275633";"-0.937484";"-0.52906";"0.625704";"0";"0.7026043";"-0.082035";"0";"0";"0";"0";"0.6358357";"0";"0";"20.9749";"21.05888";"21.01689";"0";"0";"0";"0";"19.95";
"4/06/2002 18:00:00";"0.160687";"-0.63978";"0.065509";"0.538754";"0";"0.7058511";"-0.237442";"0";"0";"0";"0";"0";"0";"0";"20.68921";"20.90854";"20.79888";"0";"0";"0";"0";"17.75";
"4/06/2002 19:00:00";"-0.029355";"-0.485232";"0.476432";"0.37667";"0";"0.7094375";"-0.352944";"0";"0";"0";"0";"0";"0";"0";"20.29328";"20.65197";"20.47262";"0";"0";"0";"0";"15.95";
"4/06/2002 20:00:00";"-0.218369";"-0.332152";"0.651815";"0.160654";"0";"0.7149332";"-0.515389";"0";"0";"0.202959";"0";"0";"0";"0";"19.93969";"20.35618";"20.14793";"0.202959";"0";"0";"0";"13.65";
"4/06/2002 21:00:00";"-0.345601";"-0.131818";"0.845733";"0.01461";"0";"0.7193586";"-0.660495";"0";"0";"0.202959";"0";"0";"0";"0";"19.5002";"20.01863";"19.75942";"0.202959";"0";"0";"0";"11.5";
"4/06/2002 22:00:00";"-0.450154";"0.074964";"0.979769";"-0.092709";"0";"0.7235184";"-0.794479";"0";"0";"0.202959";"0";"0";"0";"0";"19.05527";"19.64848";"19.35187";"0.202959";"0";"0";"0";"9.5";
"4/06/2002 23:00:00";"-0.54003";"0.268386";"1.042759";"-0.186674";"0";"0.8071231";"-0.80498";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-9.250412E-02";"18.66514";"19.26777";"18.96646";"0.202959";"0";"0";"0.172422";"9";
"4/06/2002";"-0.58036";"0.473682";"1.118655";"-0.235577";"0";"0.9732272";"-0.895135";"0";"0.081335";"0";"0.2828234";"0";"2.013098E-02";"-0.2456884";"18.19051";"18.88004";"18.53528";"0";"0.095688";"0";"0.517256";"7.5";
"5/06/2002 01:00:00";"-0.653594";"0.630461";"1.090616";"-0.307012";"0";"1.060865";"-0.963101";"0";"0.398567";"0";"0.3770979";"0";"0.1511878";"-0.1908865";"17.93702";"18.49112";"18.21407";"0";"0.468898";"0";"0.689664";"6.475";
