"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"5/06/2002 02:00:00";"-0.745619";"0.721749";"0.950243";"-0.430268";"0";"1.061245";"-0.989933";"0";"0.766795";"0";"0.3770979";"0";"0.4267176";"-0.1094015";"17.84009";"18.15569";"17.99789";"0";"0.902111";"0";"0.689664";"6.075";
"5/06/2002 03:00:00";"-0.820661";"0.794123";"0.829528";"-0.56838";"0";"1.064941";"-1.119978";"0";"1.219491";"0";"0.3770979";"0";"0.8348477";"-0.1205979";"17.73554";"17.86921";"17.80238";"0";"1.434694";"0";"0.689664";"4.5";
"5/06/2002 04:00:00";"-0.900086";"0.865352";"0.758545";"-0.699097";"0";"1.065603";"-1.157239";"0";"1.521705";"0";"0.3770979";"0";"1.122551";"-0.1221858";"17.65203";"17.61261";"17.63232";"0";"1.790241";"0";"0.689664";"4";
"5/06/2002 05:00:00";"-0.964384";"0.923743";"0.67775";"-0.813467";"0";"1.070119";"-1.282864";"0";"1.898689";"0";"0.3770979";"0";"1.458959";"-0.1329865";"17.5562";"17.38447";"17.47034";"0";"2.233751";"0";"0.689664";"2.5";
"5/06/2002 06:00:00";"-1.033583";"0.978792";"0.606698";"-0.916034";"0";"1.067977";"-1.255051";"0";"2.089716";"0";"0.3770979";"0";"1.656201";"-0.1279772";"17.49315";"17.17973";"17.33644";"0";"2.458489";"0";"0.689664";"2.75";
"5/06/2002 07:00:00";"-1.096058";"0.766374";"0.310253";"-1.108007";"0";"1.066714";"-1.228421";"0";"2.147161";"0";"0.3770979";"0.5646995";"1.719987";"-0.1235706";"17.44264";"17.09121";"17.26693";"0";"2.526072";"0";"0.689664";"3";
"5/06/2002 08:00:00";"-1.011681";"0.093872";"-0.520814";"-1.38206";"0";"0.8929752";"-0.973629";"0";"1.000073";"1.014776";"0.188549";"1.903799";"0.8290313";"-4.969167E-02";"17.56719";"17.39";"17.47859";"1.014776";"1.176558";"0";"0.344834";"6";
"5/06/2002 09:00:00";"-0.569501";"-0.245809";"-1.045002";"-1.050434";"0";"0.8013803";"-0.715027";"0";"0.340997";"1.014776";"9.427448E-02";"2.403287";"0.3099858";"-5.109118E-02";"17.92074";"17.92207";"17.9214";"1.014776";"0.401173";"0";"0.172422";"9.325";
"5/06/2002 10:00:00";"-0.163108";"-0.32882";"-1.357572";"-0.4106";"0";"0.7115222";"-0.487647";"0";"0";"1.014776";"0";"1.892083";"0";"0";"18.42674";"18.51698";"18.47186";"1.014776";"0";"0";"0";"12.5";
"5/06/2002 11:00:00";"0.125129";"-0.235219";"-1.222769";"0.411784";"0";"0.7047483";"-0.218781";"0";"0";"0";"0";"1.161638";"0";"0";"18.76615";"19.00803";"18.88709";"0";"0";"0";"0";"16.075";
"5/06/2002 12:00:00";"0.149417";"-0.423243";"-1.251523";"0.917346";"0";"0.6995561";"-0.066144";"0";"0";"0";"0";"0.8633664";"0";"0";"19.3218";"19.44858";"19.38519";"0";"0";"0";"0";"18.5";
"5/06/2002 13:00:00";"0.152743";"-0.880033";"-1.490786";"1.150204";"0";"0.6981666";"-0.014466";"0";"0";"0";"0";"1.213943";"0";"0";"19.9318";"20.0043";"19.96805";"0";"0";"0";"0";"19.75";
"5/06/2002 14:00:00";"0.233751";"-1.373197";"-1.711032";"1.159264";"0";"0.6974494";"0.012065";"0";"0";"0";"0";"1.758463";"0";"0";"20.60069";"20.64635";"20.62352";"0";"0";"0";"0";"20.75";
"5/06/2002 15:00:00";"0.359483";"-1.65623";"-1.696395";"1.061105";"0";"0.6966485";"0.041022";"0";"0";"0";"0";"1.943007";"0";"0";"21.23684";"21.24229";"21.23956";"0";"0";"0";"0";"21.75";
"5/06/2002 16:00:00";"0.444296";"-1.607862";"-1.340903";"0.949798";"0";"0.7002687";"-0.028911";"0";"0";"0";"0";"1.547719";"0";"0";"21.61356";"21.65203";"21.63279";"0";"0";"0";"0";"21.25";
"5/06/2002 17:00:00";"0.385357";"-1.220695";"-0.582961";"0.867413";"0";"0.7048879";"-0.166";"0";"0";"0";"0";"0.6288435";"0";"0";"21.56788";"21.71058";"21.63923";"0";"0";"0";"0";"19.5";
"5/06/2002 18:00:00";"0.188395";"-0.846588";"0.207448";"0.739188";"0";"0.7097088";"-0.414799";"0";"0";"0";"0";"0";"0";"0";"21.10117";"21.48257";"21.29187";"0";"0";"0";"0";"16";
"5/06/2002 19:00:00";"-0.072807";"-0.639259";"0.681313";"0.520654";"0";"0.7140542";"-0.506688";"0";"0";"0";"0";"0";"0";"0";"20.67703";"21.13599";"20.90651";"0";"0";"0";"0";"14.475";
"5/06/2002 20:00:00";"-0.26798";"-0.467982";"0.805067";"0.269354";"0";"0.7160901";"-0.574927";"0";"0";"0.202959";"0";"0";"0";"0";"20.33171";"20.78933";"20.56052";"0.202959";"0";"0";"0";"13.325";
"5/06/2002 21:00:00";"-0.372619";"-0.270457";"0.925821";"0.094533";"0";"0.720181";"-0.632543";"0";"0";"0.202959";"0";"0";"0";"0";"19.93368";"20.43036";"20.18202";"0.202959";"0";"0";"0";"12.25";
"5/06/2002 22:00:00";"-0.44819";"-0.075767";"0.999923";"-0.046436";"0";"0.7200339";"-0.684982";"0";"0";"0.202959";"0";"0";"0";"0";"19.53926";"20.05893";"19.79909";"0.202959";"0";"0";"0";"11.25";
"5/06/2002 23:00:00";"-0.503163";"0.105125";"1.023245";"-0.156879";"0";"0.8050019";"-0.736618";"0";"0";"0.202959";"9.404444E-02";"0";"0";"-8.505262E-02";"19.13218";"19.69139";"19.41178";"0.202959";"0";"0";"0.172422";"10.25";
"5/06/2002";"-0.529482";"0.314711";"1.105506";"-0.201142";"0";"0.9717196";"-0.783096";"0";"0";"0";"0.2828234";"0";"0";"-0.2704251";"18.66038";"19.31098";"18.98568";"0";"0";"0";"0.517256";"9.25";
"6/06/2002 01:00:00";"-0.576241";"0.485864";"1.094399";"-0.259159";"0";"1.057367";"-0.833588";"0";"0.036785";"0";"0.3770979";"0";"4.333527E-03";"-0.3498659";"18.23199";"18.92802";"18.58001";"0";"0.043277";"0";"0.689664";"8.25";
"6/06/2002 02:00:00";"-0.626033";"0.635233";"1.054325";"-0.322167";"0";"1.057841";"-0.83533";"0";"0.207661";"0";"0.3770979";"0";"5.231979E-02";"-0.2268477";"17.99736";"18.5615";"18.27943";"0";"0.244305";"0";"0.689664";"8";
"6/06/2002 03:00:00";"-0.694394";"0.728747";"0.93312";"-0.419292";"0";"1.061813";"-1.020216";"0";"0.729568";"0";"0.3770979";"0";"0.3801881";"-0.1132287";"17.85926";"18.23402";"18.04664";"0";"0.858317";"0";"0.689664";"5.75";
"6/06/2002 04:00:00";"-0.803239";"0.81535";"0.852886";"-0.541156";"0";"1.065152";"-1.137";"0";"1.173179";"0";"0.3770979";"0";"0.7831671";"-0.1229293";"17.7536";"17.93468";"17.84414";"0";"1.380208";"0";"0.689664";"4.325";
"6/06/2002 05:00:00";"-0.903323";"0.886096";"0.776207";"-0.678125";"0";"1.06761";"-1.222445";"0";"1.54685";"0";"0.3770979";"0";"1.127114";"-0.1294422";"17.65845";"17.66768";"17.66307";"0";"1.819824";"0";"0.689664";"3.275";
"6/06/2002 06:00:00";"-0.970654";"0.941778";"0.691082";"-0.797414";"0";"1.065748";"-1.17477";"0";"1.718694";"0";"0.3770979";"0";"1.311919";"-0.1224103";"17.59532";"17.43887";"17.5171";"0";"2.021991";"0";"0.689664";"3.75";
"6/06/2002 07:00:00";"-1.006102";"0.80749";"0.418738";"-0.951347";"0";"1.063592";"-1.095654";"0";"1.752422";"0";"0.3770979";"0.3925044";"1.370103";"-0.1125901";"17.55295";"17.31526";"17.4341";"0";"2.061673";"0";"0.689664";"4.6";
"6/06/2002 08:00:00";"-0.971562";"0.213826";"-0.410741";"-1.215139";"0";"0.8923817";"-0.941405";"0";"0.83064";"1.014776";"0.188549";"1.601103";"0.6658267";"-4.925127E-02";"17.65262";"17.55285";"17.60274";"1.014776";"0.977222";"0";"0.344834";"6.45";
"6/06/2002 09:00:00";"-0.588311";"-0.144734";"-0.931917";"-0.963201";"0";"0.802547";"-0.724239";"0";"0.249512";"1.014776";"9.427448E-02";"2.208933";"0.2183252";"-5.194029E-02";"17.95456";"18.02902";"17.99179";"1.014776";"0.293545";"0";"0.172422";"9.25";
"6/06/2002 10:00:00";"-0.209994";"-0.357393";"-1.341048";"-0.432946";"0";"0.709204";"-0.395802";"0";"0";"1.014776";"0";"1.939528";"0";"0";"18.57924";"18.63535";"18.60729";"1.014776";"0";"0";"0";"13.75";
"6/06/2002 11:00:00";"0.151987";"-0.281598";"-1.257919";"0.420422";"0";"0.7065799";"-0.255778";"0";"0";"0";"0";"1.149044";"0";"0";"18.89523";"19.16576";"19.0305";"0";"0";"0";"0";"15.75";
"6/06/2002 12:00:00";"0.219796";"-0.44178";"-1.279543";"1.090236";"0";"0.7017032";"-0.154218";"0";"0";"0";"0";"0.8261205";"0";"0";"19.40792";"19.63381";"19.52087";"0";"0";"0";"0";"17.5";
"6/06/2002 13:00:00";"0.155422";"-0.899658";"-1.460919";"1.402531";"0";"0.7055289";"-0.272596";"0";"0";"0";"0";"1.146081";"0";"0";"19.85956";"20.17726";"20.01841";"0";"0";"0";"0";"16.5";
"6/06/2002 14:00:00";"0.142152";"-1.35239";"-1.593402";"1.390095";"0";"0.7062886";"-0.275313";"0";"0";"0";"0";"1.833646";"0";"0";"20.45072";"20.7553";"20.60301";"0";"0";"0";"0";"17.05";
"6/06/2002 15:00:00";"0.178279";"-1.560603";"-1.506646";"1.168855";"0";"0.7046695";"-0.202581";"0";"0";"0";"0";"2.00407";"0";"0";"21.0407";"21.25887";"21.14978";"0";"0";"0";"0";"18.525";
"6/06/2002 16:00:00";"0.211132";"-1.43528";"-1.07696";"0.924607";"0";"0.7043188";"-0.117907";"0";"0";"0";"0";"1.530584";"0";"0";"21.42209";"21.54483";"21.48346";"0";"0";"0";"0";"19.95";
"6/06/2002 17:00:00";"0.187452";"-1.230879";"-0.533763";"0.673243";"0";"0.7066721";"-0.227352";"0";"0";"0";"0";"1.008003";"0";"0";"21.39794";"21.62196";"21.50995";"0";"0";"0";"0";"18.575";
"6/06/2002 18:00:00";"0.131482";"-0.707987";"0.276092";"0.612699";"0";"0.7084194";"-0.367362";"0";"0";"0";"0";"0";"0";"0";"21.02834";"21.37759";"21.20296";"0";"0";"0";"0";"16.5";
"6/06/2002 19:00:00";"-0.104502";"-0.535732";"0.68661";"0.393016";"0";"0.7123101";"-0.49688";"0";"0";"0";"0";"0";"0";"0";"20.58189";"21.03687";"20.80938";"0";"0";"0";"0";"14.5";
"6/06/2002 20:00:00";"-0.293755";"-0.337675";"0.893553";"0.173673";"0";"0.718699";"-0.690988";"0";"0";"0.202959";"0";"0";"0";"0";"20.12656";"20.65883";"20.39269";"0.202959";"0";"0";"0";"11.75";
"6/06/2002 21:00:00";"-0.425136";"-0.102759";"1.069574";"0.030307";"0";"0.7233241";"-0.799068";"0";"0";"0.202959";"0";"0";"0";"0";"19.65571";"20.24773";"19.95172";"0.202959";"0";"0";"0";"10.025";
"6/06/2002 22:00:00";"-0.528221";"0.110972";"1.13807";"-0.09377";"0";"0.725851";"-0.874214";"0";"0";"0.202959";"0";"0";"0";"0";"19.21409";"19.8293";"19.5217";"0.202959";"0";"0";"0";"8.725";
"6/06/2002 23:00:00";"-0.601548";"0.312957";"1.165143";"-0.194161";"0";"0.8097942";"-0.909995";"0";"0";"0.202959";"9.425891E-02";"0";"0";"-0.1040495";"18.76087";"19.41277";"19.08682";"0.202959";"0";"0";"0.172422";"7.875";
"6/06/2002";"-0.637079";"0.527654";"1.218791";"-0.246708";"0";"0.9756769";"-0.928936";"0";"0.042224";"0";"0.2828234";"0";"0.0117266";"-0.2872032";"18.25975";"18.99199";"18.62587";"0";"0.049675";"0";"0.517256";"7.175";
"7/06/2002 01:00:00";"-0.693072";"0.68581";"1.160669";"-0.323568";"0";"1.061809";"-1.017479";"0";"0.368345";"0";"0.3770979";"0";"0.1164049";"-0.2096556";"17.95935";"18.58413";"18.27174";"0";"0.433346";"0";"0.689664";"5.875";
"7/06/2002 02:00:00";"-0.775762";"0.785582";"1.017757";"-0.437612";"0";"1.061375";"-1.009194";"0";"0.712037";"0";"0.3770979";"0";"0.3663664";"-0.1120197";"17.86154";"18.2283";"18.04492";"0";"0.837691";"0";"0.689664";"5.875";
"7/06/2002 03:00:00";"-0.83436";"0.842918";"0.844438";"-0.583431";"0";"1.060686";"-0.991985";"0";"1.005023";"0";"0.3770979";"0";"0.6629294";"-0.1079679";"17.7876";"17.94146";"17.86453";"0";"1.18238";"0";"0.689664";"6";
"7/06/2002 04:00:00";"-0.868109";"0.897141";"0.73421";"-0.70783";"0";"1.064386";"-1.116047";"0";"1.399374";"0";"0.3770979";"0";"1.014852";"-0.1187479";"17.69036";"17.69931";"17.69483";"0";"1.646323";"0";"0.689664";"4.5";
"7/06/2002 05:00:00";"-0.925452";"0.953669";"0.668942";"-0.806906";"0";"1.065068";"-1.153877";"0";"1.656989";"0";"0.3770979";"0";"1.257776";"-0.1206033";"17.61314";"17.479";"17.54607";"0";"1.949399";"0";"0.689664";"4";
"7/06/2002 06:00:00";"-0.975506";"0.994501";"0.578027";"-0.897022";"0";"1.067036";"-1.214325";"0";"1.933298";"0";"0.3770979";"0";"1.513079";"-0.1249846";"17.53784";"17.2867";"17.41227";"0";"2.274472";"0";"0.689664";"3.25";
"7/06/2002 07:00:00";"-1.054821";"0.808531";"0.331362";"-1.066028";"0";"1.068327";"-1.264463";"0";"2.082049";"0";"0.3770979";"0.5395578";"1.644025";"-0.1283951";"17.4694";"17.18764";"17.32852";"0";"2.449467";"0";"0.689664";"2.625";
"7/06/2002 08:00:00";"-1.008972";"0.1485";"-0.489453";"-1.348133";"0";"0.8935479";"-0.987157";"0";"0.927181";"1.014776";"0.188549";"1.879456";"0.7667506";"-6.338888E-02";"17.59543";"17.46836";"17.53189";"1.014776";"1.090804";"0";"0.344834";"5.875";
"7/06/2002 09:00:00";"-0.590332";"-0.200262";"-1.020837";"-1.051597";"0";"0.7998861";"-0.663867";"0";"0.295678";"1.014776";"9.427448E-02";"2.391008";"0.2670543";"-4.783702E-02";"17.99767";"17.98532";"17.99149";"1.014776";"0.347857";"0";"0.172422";"10";
"7/06/2002 10:00:00";"-0.235295";"-0.261044";"-1.324474";"-0.489135";"0";"0.7122293";"-0.490545";"0";"0";"1.014776";"0";"1.90554";"0";"0";"18.46351";"18.55239";"18.50795";"1.014776";"0";"0";"0";"12.5";
"7/06/2002 11:00:00";"0.079894";"-0.178731";"-1.213111";"0.30105";"0";"0.710029";"-0.341633";"0";"0";"0";"0";"1.313463";"0";"0";"18.68256";"19.04149";"18.86203";"0";"0";"0";"0";"14.5";
"7/06/2002 12:00:00";"0.157873";"-0.389263";"-1.233067";"0.846702";"0";"0.7052548";"-0.247545";"0";"0";"0";"0";"1.0835";"0";"0";"19.17342";"19.49095";"19.33218";"0";"0";"0";"0";"16.125";
"7/06/2002 13:00:00";"0.135207";"-0.768805";"-1.398112";"1.025339";"0";"0.7031127";"-0.172654";"0";"0";"0";"0";"1.313988";"0";"0";"19.76257";"19.99946";"19.88102";"0";"0";"0";"0";"17.625";
"7/06/2002 14:00:00";"0.172134";"-1.166601";"-1.486401";"1.008681";"0";"0.6998428";"-0.072845";"0";"0";"0";"0";"1.65316";"0";"0";"20.40812";"20.53424";"20.47118";"0";"0";"0";"0";"19.5";
"7/06/2002 15:00:00";"0.195749";"-1.428257";"-1.421106";"0.828853";"0";"0.698209";"-0.017013";"0";"0";"0";"0";"1.862524";"0";"0";"20.96425";"21.01555";"20.9899";"0";"0";"0";"0";"20.75";
"7/06/2002 16:00:00";"0.296439";"-1.41722";"-1.149131";"0.714997";"0";"0.6992157";"-0.010069";"0";"0";"0";"0";"1.545425";"0";"0";"21.35276";"21.37802";"21.36539";"0";"0";"0";"0";"21.225";
"7/06/2002 17:00:00";"0.342804";"-1.068366";"-0.564925";"0.697914";"0";"0.7025162";"-0.085802";"0";"0";"0";"0";"0.6237861";"0";"0";"21.39767";"21.46795";"21.43281";"0";"0";"0";"0";"20.325";
"7/06/2002 18:00:00";"0.204427";"-0.743107";"0.113865";"0.630479";"0";"0.707818";"-0.322937";"0";"0";"0";"0";"0";"0";"0";"20.98565";"21.29636";"21.14101";"0";"0";"0";"0";"17";
"7/06/2002 19:00:00";"-0.038444";"-0.555758";"0.580765";"0.463738";"0";"0.7131554";"-0.504622";"0";"0";"0";"0";"0";"0";"0";"20.52406";"20.99275";"20.75841";"0";"0";"0";"0";"14.35";
"7/06/2002 20:00:00";"-0.244453";"-0.382062";"0.757541";"0.26531";"0";"0.7172757";"-0.574518";"0";"0";"0.202959";"0";"0";"0";"0";"20.20185";"20.66187";"20.43186";"0.202959";"0";"0";"0";"13.2";
"7/06/2002 21:00:00";"-0.37541";"-0.194049";"0.874604";"0.09124";"0";"0.7201589";"-0.683653";"0";"0";"0.202959";"0";"0";"0";"0";"19.78088";"20.31689";"20.04888";"0.202959";"0";"0";"0";"11.5";
"7/06/2002 22:00:00";"-0.464323";"0.008964";"0.987192";"-0.045089";"0";"0.7204205";"-0.696174";"0";"0";"0.202959";"0";"0";"0";"0";"19.41787";"19.94501";"19.68144";"0.202959";"0";"0";"0";"11";
"7/06/2002 23:00:00";"-0.522071";"0.19678";"1.035245";"-0.155861";"0";"0.8064266";"-0.849679";"0";"0";"0.202959";"9.418568E-02";"0";"0";"-9.753823E-02";"18.94178";"19.5729";"19.25734";"0.202959";"0";"0";"0.172422";"8.75";
"7/06/2002";"-0.569253";"0.444106";"1.195356";"-0.181946";"0";"0.9759254";"-0.932634";"0";"0.008503";"0";"0.2828234";"0";"1.38897E-04";"-0.3110677";"18.37968";"19.1533";"18.76649";"0";"0.010004";"0";"0.517256";"7.25";
"8/06/2002 01:00:00";"-0.651056";"0.625186";"1.185425";"-0.256189";"0";"1.061461";"-0.98901";"0";"0.196342";"0";"0.3770979";"0";"4.050316E-02";"-0.2939525";"18.01081";"18.73208";"18.37145";"0";"0.23099";"0";"0.689664";"6.25";
"8/06/2002 02:00:00";"-0.740164";"0.748127";"1.076773";"-0.363921";"0";"1.063669";"-1.06572";"0";"0.649221";"0";"0.3770979";"0";"0.2859071";"-0.1189041";"17.87902";"18.34893";"18.11398";"0";"0.763788";"0";"0.689664";"5.25";
"8/06/2002 03:00:00";"-0.838028";"0.829227";"0.930958";"-0.505459";"0";"1.065727";"-1.145494";"0";"1.08637";"0";"0.3770979";"0";"0.6950988";"-0.1245507";"17.77706";"18.02218";"17.89962";"0";"1.278082";"0";"0.689664";"4.25";
"8/06/2002 04:00:00";"-0.92092";"0.902485";"0.831037";"-0.659427";"0";"1.067647";"-1.226268";"0";"1.484229";"0";"0.3770979";"0";"1.064399";"-0.1303856";"17.67919";"17.73775";"17.70847";"0";"1.74615";"0";"0.689664";"3.25";
"8/06/2002 05:00:00";"-0.991354";"0.967446";"0.75466";"-0.789579";"0";"1.069885";"-1.30795";"0";"1.825779";"0";"0.3770979";"0";"1.377682";"-0.1364053";"17.58544";"17.4862";"17.53582";"0";"2.147976";"0";"0.689664";"2.25";
"8/06/2002 06:00:00";"-1.045756";"1.017965";"0.655598";"-0.892678";"0";"1.070033";"-1.324038";"0";"2.074001";"0";"0.3770979";"0";"1.618718";"-0.1358995";"17.51044";"17.27026";"17.39035";"0";"2.44";"0";"0.689664";"2";
"8/06/2002 07:00:00";"-1.084318";"0.934932";"0.422836";"-1.028055";"0";"1.06553";"-1.186916";"0";"2.048548";"0";"0.3770979";"0.2822636";"1.635343";"-0.1201528";"17.47821";"17.1416";"17.30991";"0";"2.410056";"0";"0.689664";"3.5";
"8/06/2002 08:00:00";"-1.018499";"0.51908";"-0.2894";"-1.248103";"0";"0.8878939";"-0.825936";"0";"1.024794";"1.014776";"0.188549";"1.000866";"0.8780122";"-4.225903E-02";"17.61931";"17.30936";"17.46434";"1.014776";"1.205639";"0";"0.344834";"7.75";
"8/06/2002 09:00:00";"-0.632272";"0.266971";"-0.738362";"-0.996176";"0";"0.7951296";"-0.477532";"0";"0.255815";"1.014776";"9.427448E-02";"1.36315";"0.2217509";"-2.144149E-02";"17.7925";"17.68443";"17.73847";"1.014776";"0.30096";"0";"0.172422";"12";
"8/06/2002 10:00:00";"-0.29955";"0.021862";"-1.096358";"-0.570203";"0";"0.7088655";"-0.392231";"0";"0";"1.014776";"0";"1.445535";"0";"0";"18.15821";"18.17007";"18.16414";"1.014776";"0";"0";"0";"13.375";
"8/06/2002 11:00:00";"-0.06108";"-0.01567";"-0.972515";"-0.02296";"0";"0.7083997";"-0.296581";"0";"0";"0";"0";"1.293476";"0";"0";"18.25746";"18.58275";"18.4201";"0";"0";"0";"0";"14.625";
"8/06/2002 12:00:00";"0.020564";"-0.216222";"-1.055952";"0.362934";"0";"0.7030841";"-0.180098";"0";"0";"0";"0";"1.253864";"0";"0";"18.72047";"18.98334";"18.8519";"0";"0";"0";"0";"16.5";
"8/06/2002 13:00:00";"0.051851";"-0.514764";"-1.219913";"0.543492";"0";"0.6999404";"-0.081183";"0";"0";"0";"0";"1.321626";"0";"0";"19.28275";"19.43978";"19.36126";"0";"0";"0";"0";"18.275";
"8/06/2002 14:00:00";"0.116233";"-0.814944";"-1.281368";"0.620431";"0";"0.6982632";"-0.012845";"0";"0";"0";"0";"1.444629";"0";"0";"19.83648";"19.9082";"19.87234";"0";"0";"0";"0";"19.675";
"8/06/2002 15:00:00";"0.147408";"-0.95706";"-1.137853";"0.552484";"0";"0.7006668";"-0.019051";"0";"0";"0";"0";"1.425376";"0";"0";"20.23925";"20.28609";"20.26267";"0";"0";"0";"0";"20";
"8/06/2002 16:00:00";"0.171326";"-0.871114";"-0.784603";"0.50263";"0";"0.7025463";"-0.091407";"0";"0";"0";"0";"1.042751";"0";"0";"20.38849";"20.49792";"20.4432";"0";"0";"0";"0";"19.25";
"8/06/2002 17:00:00";"0.133979";"-0.645464";"-0.25638";"0.475526";"0";"0.706744";"-0.222099";"0";"0";"0";"0";"0.4483779";"0";"0";"20.24738";"20.49992";"20.37365";"0";"0";"0";"0";"17.5";
"8/06/2002 18:00:00";"0.011197";"-0.384994";"0.268561";"0.407421";"0";"0.711273";"-0.360156";"0";"0";"0";"0";"0";"0";"0";"19.92453";"20.30571";"20.11512";"0";"0";"0";"0";"15.5";
"8/06/2002 19:00:00";"-0.160171";"-0.225799";"0.565355";"0.257015";"0";"0.7150907";"-0.496743";"0";"0";"0";"0";"0";"0";"0";"19.55995";"20.03755";"19.79875";"0";"0";"0";"0";"13.5";
"8/06/2002 20:00:00";"-0.31666";"-0.071866";"0.698459";"0.082139";"0";"0.717413";"-0.578648";"0";"0";"0.202959";"0";"0";"0";"0";"19.27883";"19.74159";"19.51021";"0.202959";"0";"0";"0";"12.25";
"8/06/2002 21:00:00";"-0.397482";"0.074633";"0.757908";"-0.018666";"0";"0.7187314";"-0.636708";"0";"0";"0.202959";"0";"0";"0";"0";"18.95613";"19.4545";"19.20531";"0.202959";"0";"0";"0";"11.25";
"8/06/2002 22:00:00";"-0.466823";"0.233135";"0.8275";"-0.108186";"0";"0.7212297";"-0.712443";"0";"0";"0.202959";"0";"0";"0";"0";"18.61058";"19.14772";"18.87915";"0.202959";"0";"0";"0";"10.025";
"8/06/2002 23:00:00";"-0.533908";"0.391537";"0.880174";"-0.209742";"0";"0.805805";"-0.756458";"0";"0.010167";"0.202959";"9.427448E-02";"0";"5.119908E-03";"-8.191465E-02";"18.26427";"18.8245";"18.54439";"0.202959";"0.011962";"0";"0.172422";"9.175";
"8/06/2002";"-0.570756";"0.549609";"0.927666";"-0.272296";"0";"0.9731259";"-0.811373";"0";"0.22514";"0";"0.2828234";"0";"8.288491E-02";"-0.1365568";"17.96694";"18.49715";"18.23205";"0";"0.264871";"0";"0.517256";"8.25";
"9/06/2002 01:00:00";"-0.633592";"0.634329";"0.829753";"-0.36711";"0";"1.056128";"-0.825904";"0";"0.531";"0";"0.3770979";"0";"0.2450701";"-9.237721E-02";"17.88163";"18.20403";"18.04283";"0";"0.624703";"0";"0.689664";"8";
"9/06/2002 02:00:00";"-0.674456";"0.679409";"0.683644";"-0.477284";"0";"1.054166";"-0.757453";"0";"0.68953";"0";"0.3770979";"0";"0.4248864";"-8.339751E-02";"17.83627";"17.97418";"17.90523";"0";"0.811213";"0";"0.689664";"8.75";
"9/06/2002 03:00:00";"-0.666613";"0.702461";"0.546187";"-0.562593";"0";"1.053547";"-0.732303";"0";"0.83356";"0";"0.3770979";"0";"0.5761341";"-7.932922E-02";"17.79262";"17.80306";"17.79784";"0";"0.98066";"0";"0.689664";"9";
"9/06/2002 04:00:00";"-0.645176";"0.716095";"0.438638";"-0.588323";"0";"1.055429";"-0.792164";"0";"1.008033";"0";"0.3770979";"0";"0.729425";"-8.444979E-02";"17.73615";"17.67601";"17.70608";"0";"1.185921";"0";"0.689664";"8.25";
"9/06/2002 05:00:00";"-0.653019";"0.737052";"0.376146";"-0.59207";"0";"1.057878";"-0.87395";"0";"1.205505";"0";"0.3770979";"0";"0.8986477";"-9.193777E-02";"17.6788";"17.56087";"17.61983";"0";"1.418242";"0";"0.689664";"7.25";
"9/06/2002 06:00:00";"-0.709426";"0.769567";"0.357496";"-0.625612";"0";"1.060088";"-0.956318";"0";"1.425349";"0";"0.3770979";"0";"1.089912";"-9.939242E-02";"17.62118";"17.43658";"17.52888";"0";"1.676881";"0";"0.689664";"6.25";
"9/06/2002 07:00:00";"-0.799745";"0.698491";"0.256738";"-0.743916";"0";"1.060614";"-0.974409";"0";"1.539618";"0";"0.3770979";"0.2747287";"1.197321";"-0.1000916";"17.57689";"17.34278";"17.45983";"0";"1.811313";"0";"0.689664";"6";
"9/06/2002 08:00:00";"-0.832909";"0.312907";"-0.329059";"-1.010872";"0";"0.8866295";"-0.724879";"0";"0.701603";"1.014776";"0.188549";"1.002936";"0.5734599";"-3.789914E-02";"17.70247";"17.49676";"17.59961";"1.014776";"0.825415";"0";"0.344834";"9";
"9/06/2002 09:00:00";"-0.55159";"0.114583";"-0.704202";"-0.845419";"0";"0.8004163";"-0.585156";"0";"0.212997";"1.014776";"9.427448E-02";"1.384176";"0.1833693";"-0.0379111";"17.82149";"17.82776";"17.82462";"1.014776";"0.250585";"0";"0.172422";"10.75";
"9/06/2002 10:00:00";"-0.296692";"-0.104655";"-1.029821";"-0.485581";"0";"0.7103635";"-0.408482";"0";"0";"1.014776";"0";"1.491704";"0";"0";"18.22882";"18.27599";"18.25241";"1.014776";"0";"0";"0";"13.25";
"9/06/2002 11:00:00";"-0.016945";"-0.190948";"-0.991254";"0.087743";"0";"0.7086188";"-0.296636";"0";"0";"0";"0";"1.305025";"0";"0";"18.38564";"18.71648";"18.55106";"0";"0";"0";"0";"14.75";
"9/06/2002 12:00:00";"0.064922";"-0.344504";"-1.024047";"0.525323";"0";"0.7017402";"-0.132367";"0";"0";"0";"0";"1.14297";"0";"0";"18.88578";"19.10506";"18.99542";"0";"0";"0";"0";"17.25";
"9/06/2002 13:00:00";"0.06904";"-0.690391";"-1.237638";"0.713118";"0";"0.7012621";"-0.112195";"0";"0";"0";"0";"1.31123";"0";"0";"19.39158";"19.57234";"19.48196";"0";"0";"0";"0";"18";
"9/06/2002 14:00:00";"0.126401";"-1.103012";"-1.380909";"0.804273";"0";"0.7031972";"-0.152165";"0";"0";"0";"0";"1.764454";"0";"0";"19.88711";"20.09508";"19.99109";"0";"0";"0";"0";"18";
"9/06/2002 15:00:00";"0.101744";"-1.471934";"-1.314049";"0.670118";"0";"0.7040165";"-0.189466";"0";"0";"0";"0";"2.212237";"0";"0";"20.3493";"20.56115";"20.45523";"0";"0";"0";"0";"18";
"9/06/2002 16:00:00";"0.129473";"-1.509065";"-1.09226";"0.503524";"0";"0.7063702";"-0.274586";"0";"0";"0";"0";"2.186743";"0";"0";"20.64403";"20.91659";"20.78031";"0";"0";"0";"0";"17.25";
"9/06/2002 17:00:00";"0.178023";"-0.985657";"-0.456206";"0.475233";"0";"0.7087791";"-0.296626";"0";"0";"0";"0";"1.042605";"0";"0";"20.66376";"20.96035";"20.81206";"0";"0";"0";"0";"17";
"9/06/2002 18:00:00";"0.094585";"-0.512943";"0.295738";"0.481544";"0";"0.7139992";"-0.451096";"0";"0";"0";"0";"0";"0";"0";"20.27979";"20.71022";"20.495";"0";"0";"0";"0";"14.75";
"9/06/2002 19:00:00";"-0.140325";"-0.357253";"0.689017";"0.339814";"0";"0.7167022";"-0.555447";"0";"0";"0";"0";"0";"0";"0";"19.8723";"20.37596";"20.12413";"0";"0";"0";"0";"13.1";
"9/06/2002 20:00:00";"-0.321157";"-0.195817";"0.820329";"0.17308";"0";"0.7211535";"-0.726095";"0";"0";"0.202959";"0";"0";"0";"0";"19.47539";"20.03229";"19.75384";"0.202959";"0";"0";"0";"10.7";
"9/06/2002 21:00:00";"-0.452491";"0.025373";"0.999637";"0.04652";"0";"0.7235911";"-0.81395";"0";"0";"0.202959";"0";"0";"0";"0";"19.03779";"19.64558";"19.34168";"0.202959";"0";"0";"0";"9.25";
"9/06/2002 22:00:00";"-0.560574";"0.219994";"1.063252";"-0.101829";"0";"0.7256324";"-0.877737";"0";"0.004909";"0.202959";"0";"0";"4.943087E-03";"0";"18.61014";"19.24531";"18.92772";"0.202959";"0.005775";"0";"0";"8.1";
"9/06/2002 23:00:00";"-0.630653";"0.428492";"1.14141";"-0.205743";"0";"0.8121389";"-1.050747";"0";"0.143136";"0.202959";"9.427448E-02";"0";"0.1034696";"-7.919452E-02";"18.17298";"18.8335";"18.50324";"0.202959";"0.168396";"0";"0.172422";"5.7";
"9/06/2002";"-0.72385";"0.61932";"1.175752";"-0.290345";"0";"0.9793966";"-1.088577";"0";"0.556766";"0";"0.2828234";"0";"0.3212448";"-0.1331398";"17.89144";"18.41181";"18.15162";"0";"0.655021";"0";"0.517256";"5";
"10/06/2002 01:00:00";"-0.833614";"0.712671";"1.014221";"-0.455577";"0";"1.064538";"-1.138799";"0";"1.043937";"0";"0.3770979";"0";"0.6546618";"-0.1236054";"17.7784";"18.04971";"17.91405";"0";"1.228162";"0";"0.689664";"4.325";
"10/06/2002 02:00:00";"-0.910507";"0.794072";"0.889816";"-0.613912";"0";"1.06565";"-1.177652";"0";"1.40703";"0";"0.3770979";"0";"1.003004";"-0.1251702";"17.68662";"17.74546";"17.71604";"0";"1.655329";"0";"0.689664";"3.8";
"10/06/2002 03:00:00";"-0.965508";"0.858789";"0.777128";"-0.760034";"0";"1.066396";"-1.20625";"0";"1.707258";"0";"0.3770979";"0";"1.292006";"-0.125854";"17.60381";"17.48733";"17.54557";"0";"2.008538";"0";"0.689664";"3.4";
"10/06/2002 04:00:00";"-1.007069";"0.912736";"0.670638";"-0.87483";"0";"1.06735";"-1.242088";"0";"1.978934";"0";"0.3770979";"0";"1.550337";"-0.1274521";"17.52621";"17.26702";"17.39661";"0";"2.328158";"0";"0.689664";"2.925";
"10/06/2002 05:00:00";"-1.043897";"0.955258";"0.570886";"-0.967402";"0";"1.068158";"-1.274169";"0";"2.224703";"0";"0.3770979";"0";"1.78414";"-0.1288309";"17.45566";"17.07879";"17.26723";"0";"2.617299";"0";"0.689664";"2.5";
"10/06/2002 06:00:00";"-1.077042";"0.987503";"0.486939";"-1.044045";"0";"1.068959";"-1.304632";"0";"2.440856";"0";"0.3770979";"0";"1.989105";"-0.1302175";"17.39167";"16.91734";"17.15451";"0";"2.871596";"0";"0.689664";"2.1";
"10/06/2002 07:00:00";"-1.123416";"0.886501";"0.312371";"-1.160461";"0";"1.068632";"-1.309311";"0";"2.544026";"0";"0.3770979";"0.3049117";"2.088813";"-0.1291768";"17.33983";"16.82022";"17.08002";"0";"2.992972";"0";"0.689664";"2";
"10/06/2002 08:00:00";"-1.100734";"0.459778";"-0.325305";"-1.387172";"0";"0.897";"-1.117677";"0";"1.64605";"1.014776";"0.188549";"1.084788";"1.450143";"-5.582223E-02";"17.44858";"16.99587";"17.22223";"1.014776";"1.936529";"0";"0.344834";"4.25";
"10/06/2002 09:00:00";"-0.768442";"0.331576";"-0.646843";"-1.117859";"0";"0.8087201";"-0.894511";"0";"0.933618";"1.014776";"9.427448E-02";"1.268571";"0.8542656";"-2.244036E-02";"17.5379";"17.31116";"17.42452";"1.014776";"1.098375";"0";"0.172422";"6.875";
"10/06/2002 10:00:00";"-0.442807";"0.211728";"-0.821683";"-0.619134";"0";"0.7183159";"-0.668884";"0";"0";"1.014776";"0";"1.30839";"0";"0";"17.41908";"17.68891";"17.55399";"1.014776";"0";"0";"0";"9.375";
"10/06/2002 11:00:00";"-0.152342";"0.098025";"-0.802588";"-0.030954";"0";"0.7106378";"-0.38303";"0";"0";"0";"0";"1.358194";"0";"0";"17.66316";"18.06433";"17.86374";"0";"0";"0";"0";"13";
"10/06/2002 12:00:00";"0.014373";"-0.167486";"-1.079231";"0.400845";"0";"0.7048094";"-0.219858";"0";"0";"0";"0";"1.253288";"0";"0";"18.20217";"18.51108";"18.35662";"0";"0";"0";"0";"15.5";
"10/06/2002 13:00:00";"0.109557";"-0.550799";"-1.370443";"0.703453";"0";"0.7036772";"-0.166052";"0";"0";"0";"0";"1.40281";"0";"0";"18.80071";"19.05099";"18.92585";"0";"0";"0";"0";"16.75";
"10/06/2002 14:00:00";"0.157267";"-1.024641";"-1.536031";"0.821974";"0";"0.700574";"-0.080259";"0";"0";"0";"0";"1.799737";"0";"0";"19.49739";"19.63699";"19.56719";"0";"0";"0";"0";"18.5";
"10/06/2002 15:00:00";"0.141079";"-1.410558";"-1.474196";"0.676871";"0";"0.7005444";"-0.141078";"0";"0";"0";"0";"2.193058";"0";"0";"20.00021";"20.15778";"20.07899";"0";"0";"0";"0";"18.25";
"10/06/2002 16:00:00";"0.169921";"-1.42954";"-1.213268";"0.508243";"0";"0.7053301";"-0.224194";"0";"0";"0";"0";"2.147607";"0";"0";"20.32449";"20.54136";"20.43292";"0";"0";"0";"0";"17.55";
"10/06/2002 17:00:00";"0.213866";"-0.878398";"-0.530409";"0.497155";"0";"0.7119276";"-0.318536";"0";"0";"0";"0";"0.9315508";"0";"0";"20.27771";"20.59445";"20.43608";"0";"0";"0";"0";"16.35";
"10/06/2002 18:00:00";"0.08714";"-0.448484";"0.260461";"0.488471";"0";"0.7143295";"-0.443015";"0";"0";"0";"0";"0";"0";"0";"19.92842";"20.35113";"20.13978";"0";"0";"0";"0";"14.5";
"10/06/2002 19:00:00";"-0.159261";"-0.286492";"0.665727";"0.312286";"0";"0.7171471";"-0.575191";"0";"0";"0";"0";"0";"0";"0";"19.49862";"20.01759";"19.75811";"0";"0";"0";"0";"12.5";
"10/06/2002 20:00:00";"-0.357232";"-0.10431";"0.849147";"0.099327";"0";"0.7186007";"-0.713299";"0";"0";"0.202959";"0";"0";"0";"0";"19.11204";"19.65109";"19.38157";"0.202959";"0";"0";"0";"10.5";
"10/06/2002 21:00:00";"-0.471649";"0.105709";"0.997526";"-0.049942";"0";"0.72148";"-0.785146";"0";"0.002699";"0.202959";"0";"0";"2.718287E-03";"0";"18.68736";"19.2655";"18.97643";"0.202959";"0.003175";"0";"0";"9.25";
"10/06/2002 22:00:00";"-0.554958";"0.282495";"1.029298";"-0.177189";"0";"0.7244102";"-0.84107";"0";"0.066714";"0.202959";"0";"0";"6.684158E-02";"0";"18.32306";"18.8844";"18.60373";"0.202959";"0.078488";"0";"0";"8.25";
"10/06/2002 23:00:00";"-0.626623";"0.431945";"1.001095";"-0.288742";"0";"0.8097674";"-0.90485";"0";"0.261208";"0.202959";"9.427448E-02";"0";"0.2172658";"-5.924762E-02";"18.04891";"18.52241";"18.28566";"0.202959";"0.307303";"0";"0.172422";"7.25";
"10/06/2002";"-0.692495";"0.573411";"0.979679";"-0.383676";"0";"0.9777987";"-0.97432";"0";"0.684848";"0";"0.2828234";"0";"0.4553286";"-0.1023062";"17.83764";"18.17858";"18.00811";"0";"0.805703";"0";"0.517256";"6.25";
"11/06/2002 01:00:00";"-0.779947";"0.660334";"0.873657";"-0.51519";"0";"1.062555";"-1.05382";"0";"1.117947";"0";"0.3770979";"0";"0.7544143";"-0.1133677";"17.73812";"17.87284";"17.80548";"0";"1.315231";"0";"0.689664";"5.25";
"11/06/2002 02:00:00";"-0.871191";"0.748509";"0.808495";"-0.640044";"0";"1.070219";"-1.332509";"0";"1.721936";"0";"0.3770979";"0";"1.267379";"-0.1397305";"17.60647";"17.59303";"17.59975";"0";"2.025807";"0";"0.689664";"2";
"11/06/2002 03:00:00";"-1.006416";"0.849246";"0.791256";"-0.763333";"0";"1.074418";"-1.447407";"0";"2.137494";"0";"0.3770979";"0";"1.644472";"-0.148768";"17.49877";"17.31609";"17.40743";"0";"2.5147";"0";"0.689664";"0.625";
"11/06/2002 04:00:00";"-1.118957";"0.918371";"0.705513";"-0.902902";"0";"1.074921";"-1.485308";"0";"2.460612";"0";"0.3770979";"0";"1.953571";"-0.1500496";"17.41053";"17.07008";"17.2403";"0";"2.894837";"0";"0.689664";"0.125";
"11/06/2002 05:00:00";"-1.188914";"0.974757";"0.620703";"-1.024324";"0";"1.076453";"-1.558023";"0";"2.79572";"0";"0.3770979";"0";"2.263518";"-0.1550359";"17.32366";"16.85692";"17.09029";"0";"3.289081";"0";"0.689664";"-0.75";
"11/06/2002 06:00:00";"-1.244662";"1.017796";"0.543855";"-1.127025";"0";"1.076803";"-1.574798";"0";"3.035555";"0";"0.3770979";"0";"2.496513";"-0.1546846";"17.25285";"16.67183";"16.96234";"0";"3.571241";"0";"0.689664";"-1";
"11/06/2002 07:00:00";"-1.314552";"0.838312";"0.303324";"-1.299731";"0";"1.078514";"-1.637798";"0";"3.199603";"0";"0.3770979";"0.5098339";"2.639648";"-0.1591424";"17.18186";"16.57859";"16.88022";"0";"3.764239";"0";"0.689664";"-1.75";
"11/06/2002 08:00:00";"-1.255382";"0.138929";"-0.508115";"-1.589696";"0";"0.9008655";"-1.263223";"0";"1.885958";"1.014776";"0.188549";"1.855237";"1.665849";"-6.173574E-02";"17.32132";"16.86921";"17.09527";"1.014776";"2.218775";"0";"0.344834";"2.5";
"11/06/2002 09:00:00";"-0.75127";"-0.191096";"-1.012018";"-1.231099";"0";"0.808372";"-0.881616";"0";"0.740325";"1.014776";"9.427448E-02";"2.394139";"0.6800357";"-3.964174E-02";"17.51661";"17.39886";"17.45774";"1.014776";"0.87097";"0";"0.172422";"7";
"11/06/2002 10:00:00";"-0.263961";"-0.240064";"-1.246727";"-0.512848";"0";"0.7147986";"-0.652819";"0";"0";"1.014776";"0";"1.936128";"0";"0";"17.73755";"17.9628";"17.85017";"1.014776";"0";"0";"0";"9.875";
"11/06/2002 11:00:00";"0.07198";"-0.130307";"-1.108312";"0.357971";"0";"0.7118143";"-0.461285";"0";"0";"0";"0";"1.266142";"0";"0";"17.98055";"18.42641";"18.20348";"0";"0";"0";"0";"12.375";
"11/06/2002 12:00:00";"0.130399";"-0.265684";"-1.118758";"1.033001";"0";"0.7075524";"-0.265466";"0";"0";"0";"0";"0.7675471";"0";"0";"18.50995";"18.83074";"18.67035";"0";"0";"0";"0";"15.25";
"11/06/2002 13:00:00";"0.040092";"-0.706882";"-1.317718";"1.263893";"0";"0.7032021";"-0.165438";"0";"0";"0";"0";"1.054549";"0";"0";"19.09525";"19.31296";"19.20411";"0";"0";"0";"0";"17.05";
"11/06/2002 14:00:00";"0.089511";"-1.306611";"-1.622273";"1.265026";"0";"0.7014562";"-0.094937";"0";"0";"0";"0";"1.806303";"0";"0";"19.78054";"19.93932";"19.85993";"0";"0";"0";"0";"18.6";
"11/06/2002 15:00:00";"0.232159";"-1.731552";"-1.826058";"1.100928";"0";"0.70068";"-0.061677";"0";"0";"0";"0";"2.354064";"0";"0";"20.52079";"20.61559";"20.56819";"0";"0";"0";"0";"19.75";
"11/06/2002 16:00:00";"0.392781";"-1.748124";"-1.580296";"0.949737";"0";"0.703088";"-0.138656";"0";"0";"0";"0";"2.099171";"0";"0";"20.97762";"21.13076";"21.05419";"0";"0";"0";"0";"19.25";
"11/06/2002 17:00:00";"0.413507";"-1.282898";"-0.811493";"0.864229";"0";"0.708016";"-0.28378";"0";"0";"0";"0";"1.005886";"0";"0";"21.01225";"21.26537";"21.13881";"0";"0";"0";"0";"17.5";
"11/06/2002 18:00:00";"0.198517";"-0.761946";"0.193586";"0.77459";"0";"0.7131053";"-0.533474";"0";"0";"0";"0";"0";"0";"0";"20.51824";"21.00214";"20.76019";"0";"0";"0";"0";"14";
"11/06/2002 19:00:00";"-0.121579";"-0.549293";"0.75019";"0.545424";"0";"0.7175969";"-0.665881";"0";"0";"0";"0";"0";"0";"0";"20.03102";"20.61139";"20.3212";"0";"0";"0";"0";"11.95";
"11/06/2002 20:00:00";"-0.337261";"-0.355436";"0.919879";"0.309541";"0";"0.7215596";"-0.752934";"0";"0";"0.202959";"0";"0";"0";"0";"19.6431";"20.21848";"19.93079";"0.202959";"0";"0";"0";"10.55";
"11/06/2002 21:00:00";"-0.446311";"-0.139657";"1.042307";"0.162638";"0";"0.7235563";"-0.835831";"0";"0";"0.202959";"0";"0";"0";"0";"19.19531";"19.82318";"19.50924";"0.202959";"0";"0";"0";"9.15";
"11/06/2002 22:00:00";"-0.530844";"0.071758";"1.113275";"0.046513";"0";"0.7262371";"-0.919406";"0";"0.001075";"0.202959";"0";"0";"1.077771E-03";"0";"18.74566";"19.41524";"19.08045";"0.202959";"0.001265";"0";"0";"7.75";
"11/06/2002 23:00:00";"-0.610547";"0.282558";"1.165963";"-0.065467";"0";"0.811526";"-1.003361";"0";"0.05518";"0.202959";"9.427448E-02";"0";"3.474912E-02";"-9.336393E-02";"18.29085";"18.99422";"18.64254";"0.202959";"0.064917";"0";"0.172422";"6.35";
"11/06/2002";"-0.68953";"0.490773";"1.212822";"-0.170476";"0";"0.9791747";"-1.070436";"0";"0.404149";"0";"0.2828234";"0";"0.2182827";"-0.1766851";"17.9393";"18.55945";"18.24937";"0";"0.47547";"0";"0.517256";"5.25";
"12/06/2002 01:00:00";"-0.797337";"0.615406";"1.09294";"-0.337264";"0";"1.064448";"-1.133643";"0";"0.904388";"0";"0.3770979";"0";"0.5179537";"-0.1235677";"17.7984";"18.16333";"17.98087";"0";"1.063986";"0";"0.689664";"4.4";
"12/06/2002 02:00:00";"-0.892851";"0.709737";"0.960868";"-0.51927";"0";"1.066742";"-1.222536";"0";"1.361022";"0";"0.3770979";"0";"0.9433306";"-0.1300634";"17.69172";"17.82693";"17.75933";"0";"1.601202";"0";"0.689664";"3.3";
"12/06/2002 03:00:00";"-0.968441";"0.793366";"0.861989";"-0.681987";"0";"1.069222";"-1.307965";"0";"1.756185";"0";"0.3770979";"0";"1.30899";"-0.1362717";"17.58988";"17.53534";"17.56261";"0";"2.066101";"0";"0.689664";"2.25";
"12/06/2002 04:00:00";"-1.02843";"0.858541";"0.74825";"-0.816502";"0";"1.067621";"-1.270551";"0";"1.970164";"0";"0.3770979";"0";"1.532437";"-0.1301693";"17.51945";"17.28828";"17.40387";"0";"2.317841";"0";"0.689664";"2.6";
"12/06/2002 05:00:00";"-1.053032";"0.899646";"0.61434";"-0.921919";"0";"1.068453";"-1.300311";"0";"2.226419";"0";"0.3770979";"0";"1.777223";"-0.1312534";"17.44651";"17.08867";"17.26759";"0";"2.619317";"0";"0.689664";"2.2";
"12/06/2002 06:00:00";"-1.078313";"0.938616";"0.525071";"-0.995915";"0";"1.070778";"-1.379494";"0";"2.507251";"0";"0.3770979";"0";"2.031103";"-0.1374839";"17.36915";"16.9174";"17.14327";"0";"2.949705";"0";"0.689664";"1.25";
"12/06/2002 07:00:00";"-1.131341";"0.846944";"0.34786";"-1.110843";"0";"1.068995";"-1.330563";"0";"2.561438";"0";"0.3770979";"0.2903766";"2.098861";"-0.1309634";"17.32425";"16.80926";"17.06676";"0";"3.013455";"0";"0.689664";"1.75";
"12/06/2002 08:00:00";"-1.099623";"0.356774";"-0.375735";"-1.375927";"0";"0.8899714";"-0.922286";"0";"1.429089";"1.014776";"0.188549";"1.184679";"1.265043";"-4.543007E-02";"17.47248";"17.00813";"17.24031";"1.014776";"1.681283";"0";"0.344834";"6.5";
"12/06/2002 09:00:00";"-0.68279";"0.077813";"-0.830534";"-1.133736";"0";"0.8021851";"-0.672332";"0";"0.58509";"1.014776";"9.427448E-02";"1.648137";"0.5346265";"-2.680006E-02";"17.58981";"17.42327";"17.50654";"1.014776";"0.688342";"0";"0.172422";"9.5";
"12/06/2002 10:00:00";"-0.291089";"-0.114307";"-1.136245";"-0.589094";"0";"0.7124048";"-0.461506";"0";"0";"1.014776";"0";"1.684372";"0";"0";"17.85718";"17.94147";"17.89933";"1.014776";"0";"0";"0";"12.25";
"12/06/2002 11:00:00";"0.036193";"-0.160216";"-1.108714";"0.095189";"0";"0.7085691";"-0.294012";"0";"0";"0";"0";"1.374578";"0";"0";"18.10097";"18.4224";"18.26169";"0";"0";"0";"0";"14.5";
"12/06/2002 12:00:00";"0.127856";"-0.360896";"-1.173466";"0.543618";"0";"0.7017201";"-0.11438";"0";"0";"0";"0";"1.210213";"0";"0";"18.66403";"18.86232";"18.76317";"0";"0";"0";"0";"17.25";
"12/06/2002 13:00:00";"0.073384";"-0.617657";"-1.223387";"0.583545";"0";"0.7020414";"-0.064139";"0";"0";"0";"0";"1.300882";"0";"0";"19.17257";"19.27822";"19.22539";"0";"0";"0";"0";"18.375";
"12/06/2002 14:00:00";"0.086877";"-0.754602";"-1.101117";"0.551893";"0";"0.7012289";"-0.042259";"0";"0";"0";"0";"1.317455";"0";"0";"19.55216";"19.63437";"19.59327";"0";"0";"0";"0";"19.025";
"12/06/2002 15:00:00";"0.114629";"-0.782207";"-0.857345";"0.518103";"0";"0.7000708";"-0.005326";"0";"0";"0";"0";"1.04868";"0";"0";"19.86793";"19.8927";"19.88032";"0";"0";"0";"0";"19.8";
"12/06/2002 16:00:00";"0.129424";"-0.667836";"-0.473435";"0.501127";"0";"0.7034348";"-0.110424";"0";"0";"0";"0";"0.5560246";"0";"0";"19.87179";"19.99627";"19.93403";"0";"0";"0";"0";"18.5";
"12/06/2002 17:00:00";"0.067336";"-0.503736";"-0.017685";"0.469755";"0";"0.705771";"-0.197591";"0";"0";"0";"0";"0.172351";"0";"0";"19.69394";"19.92915";"19.81154";"0";"0";"0";"0";"17.25";
"12/06/2002 18:00:00";"-0.045846";"-0.354677";"0.291274";"0.348569";"0";"0.7074606";"-0.261166";"0";"0";"0";"0";"0";"0";"0";"19.46844";"19.75883";"19.61364";"0";"0";"0";"0";"16.25";
"12/06/2002 19:00:00";"-0.150545";"-0.216341";"0.490163";"0.206092";"0";"0.7115426";"-0.409215";"0";"0";"0";"0";"0";"0";"0";"19.1283";"19.53895";"19.33363";"0";"0";"0";"0";"14.125";
"12/06/2002 20:00:00";"-0.261281";"-0.080778";"0.604592";"0.082433";"0";"0.7149524";"-0.533327";"0";"0";"0.202959";"0";"0";"0";"0";"18.85548";"19.29099";"19.07324";"0.202959";"0";"0";"0";"12.375";
"12/06/2002 21:00:00";"-0.342438";"0.047724";"0.652968";"0.006538";"0";"0.7156578";"-0.544536";"0";"0";"0.202959";"0";"0";"0";"0";"18.60809";"19.04484";"18.82646";"0.202959";"0";"0";"0";"12";
"12/06/2002 22:00:00";"-0.389621";"0.162044";"0.663579";"-0.049466";"0";"0.7177753";"-0.586113";"0";"0";"0.202959";"0";"0";"0";"0";"18.34478";"18.80456";"18.57467";"0.202959";"0";"0";"0";"11.25";
"12/06/2002 23:00:00";"-0.454944";"0.295245";"0.71574";"-0.136995";"0";"0.8028966";"-0.647964";"0";"0.038651";"0.202959";"9.427448E-02";"0";"2.678158E-02";"-6.283834E-02";"18.06688";"18.53852";"18.3027";"0.202959";"0.045471";"0";"0.172422";"10.25";
"12/06/2002";"-0.519787";"0.429731";"0.769921";"-0.23778";"0";"0.9684462";"-0.6567";"0";"0.29573";"0";"0.2828234";"0";"0.127696";"-5.865487E-02";"17.91572";"18.252";"18.08386";"0";"0.347917";"0";"0.517256";"10";
"13/06/2002 01:00:00";"-0.595816";"0.503997";"0.698385";"-0.379443";"0";"1.05409";"-0.778169";"0";"0.686557";"0";"0.3770979";"0";"0.4150082";"-8.534411E-02";"17.82755";"17.99537";"17.91146";"0";"0.807714";"0";"0.689664";"8.5";
"13/06/2002 02:00:00";"-0.680724";"0.589601";"0.681633";"-0.51026";"0";"1.061742";"-1.007702";"0";"1.191124";"0";"0.3770979";"0";"0.842407";"-0.1075754";"17.71199";"17.75198";"17.73198";"0";"1.401323";"0";"0.689664";"5.75";
"13/06/2002 03:00:00";"-0.802293";"0.680451";"0.686772";"-0.632211";"0";"1.06497";"-1.131874";"0";"1.563509";"0";"0.3770979";"0";"1.17225";"-0.1183726";"17.61646";"17.50792";"17.56219";"0";"1.839421";"0";"0.689664";"4.25";
"13/06/2002 04:00:00";"-0.910251";"0.754448";"0.637963";"-0.756673";"0";"1.06699";"-1.213674";"0";"1.901395";"0";"0.3770979";"0";"1.481467";"-0.1246947";"17.531";"17.28179";"17.4064";"0";"2.236935";"0";"0.689664";"3.25";
"13/06/2002 05:00:00";"-0.991449";"0.818665";"0.581718";"-0.868267";"0";"1.069113";"-1.296315";"0";"2.222564";"0";"0.3770979";"0";"1.773868";"-0.1311463";"17.44775";"17.07829";"17.26302";"0";"2.61478";"0";"0.689664";"2.25";
"13/06/2002 06:00:00";"-1.055839";"0.864892";"0.517629";"-0.967312";"0";"1.069754";"-1.313111";"0";"2.449164";"0";"0.3770979";"0";"1.993835";"-0.1310471";"17.38203";"16.8997";"17.14086";"0";"2.88137";"0";"0.689664";"2";
"13/06/2002 07:00:00";"-1.118084";"0.680338";"0.259099";"-1.144999";"0";"1.065263";"-1.176707";"0";"2.367557";"0";"0.3770979";"0.4979395";"1.954486";"-0.1156015";"17.35799";"16.82398";"17.09098";"0";"2.785361";"0";"0.689664";"3.5";
"13/06/2002 08:00:00";"-1.028324";"-0.015735";"-0.562405";"-1.427351";"0";"0.8919762";"-0.944606";"0";"1.265381";"1.014776";"0.188549";"1.823863";"1.097687";"-4.690456E-02";"17.48291";"17.13198";"17.30745";"1.014776";"1.488684";"0";"0.344834";"6.25";
"13/06/2002 09:00:00";"-0.592823";"-0.340801";"-1.031843";"-1.117277";"0";"0.8004029";"-0.645313";"0";"0.447826";"1.014776";"9.427448E-02";"2.379939";"0.4191009";"-4.557026E-02";"17.7747";"17.65663";"17.71567";"1.014776";"0.526855";"0";"0.172422";"10";
"13/06/2002 10:00:00";"-0.161355";"-0.42502";"-1.351943";"-0.496931";"0";"0.7107612";"-0.437161";"0";"0";"1.014776";"0";"1.938122";"0";"0";"18.19668";"18.2489";"18.22279";"1.014776";"0";"0";"0";"12.875";
"13/06/2002 11:00:00";"0.129218";"-0.315101";"-1.183506";"0.295326";"0";"0.7066753";"-0.25047";"0";"0";"0";"0";"1.275132";"0";"0";"18.45032";"18.7187";"18.58451";"0";"0";"0";"0";"15.375";
"13/06/2002 12:00:00";"0.201831";"-0.506346";"-1.232443";"0.839621";"0";"0.7010058";"-0.119374";"0";"0";"0";"0";"1.029623";"0";"0";"18.97726";"19.16734";"19.0723";"0";"0";"0";"0";"17.5";
"13/06/2002 13:00:00";"0.15895";"-0.885472";"-1.400833";"1.013081";"0";"0.6987549";"-0.036663";"0";"0";"0";"0";"1.269289";"0";"0";"19.58225";"19.67161";"19.62693";"0";"0";"0";"0";"19.125";
"13/06/2002 14:00:00";"0.144008";"-1.22744";"-1.418152";"0.917325";"0";"0.6983023";"-0.017959";"0";"0";"0";"0";"1.628025";"0";"0";"20.10051";"20.16015";"20.13033";"0";"0";"0";"0";"19.875";
"13/06/2002 15:00:00";"0.167008";"-1.337511";"-1.19156";"0.739327";"0";"0.7000096";"-0.037675";"0";"0";"0";"0";"1.638059";"0";"0";"20.47154";"20.53464";"20.50309";"0";"0";"0";"0";"20";
"13/06/2002 16:00:00";"0.191161";"-1.212127";"-0.785267";"0.60662";"0";"0.701733";"-0.054074";"0";"0";"0";"0";"1.226717";"0";"0";"20.67608";"20.73737";"20.70672";"0";"0";"0";"0";"20";
"13/06/2002 17:00:00";"0.184488";"-0.935635";"-0.254607";"0.55777";"0";"0.7058921";"-0.222548";"0";"0";"0";"0";"0.5433419";"0";"0";"20.50381";"20.73027";"20.61704";"0";"0";"0";"0";"17.75";
"13/06/2002 18:00:00";"0.068115";"-0.615463";"0.341632";"0.513753";"0";"0.7117739";"-0.376165";"0";"0";"0";"0";"0";"0";"0";"20.12094";"20.50343";"20.31219";"0";"0";"0";"0";"15.5";
"13/06/2002 19:00:00";"-0.126526";"-0.451568";"0.644922";"0.347702";"0";"0.7150479";"-0.480491";"0";"0";"0";"0";"0";"0";"0";"19.74508";"20.20271";"19.97389";"0";"0";"0";"0";"13.875";
"13/06/2002 20:00:00";"-0.282576";"-0.284807";"0.777254";"0.174867";"0";"0.7192097";"-0.639115";"0";"0";"0.202959";"0";"0";"0";"0";"19.37021";"19.88094";"19.62557";"0.202959";"0";"0";"0";"11.625";
"13/06/2002 21:00:00";"-0.404223";"-0.076618";"0.932304";"0.049975";"0";"0.7226796";"-0.783268";"0";"0";"0.202959";"0";"0";"0";"0";"18.91974";"19.5218";"19.22077";"0.202959";"0";"0";"0";"9.5";
"13/06/2002 22:00:00";"-0.500437";"0.128374";"1.029998";"-0.035561";"0";"0.7269652";"-0.868568";"0";"0";"0.202959";"0";"0";"0";"0";"18.49805";"19.14178";"18.81992";"0.202959";"0";"0";"0";"8.1";
"13/06/2002 23:00:00";"-0.59298";"0.325275";"1.084384";"-0.133675";"0";"0.812991";"-0.975843";"0";"0.071014";"0.202959";"9.427448E-02";"0";"0.0484835";"-8.840323E-02";"18.06503";"18.74761";"18.40632";"0.202959";"0.083547";"0";"0.172422";"6.45";
"13/06/2002";"-0.685906";"0.510983";"1.119078";"-0.23374";"0";"0.9804336";"-1.064356";"0";"0.616723";"0";"0.2828234";"0";"0.3445368";"-0.0886288";"17.86455";"18.34019";"18.10237";"0";"0.725556";"0";"0.517256";"5.25";
"14/06/2002 01:00:00";"-0.811723";"0.610348";"0.984582";"-0.40354";"0";"1.064818";"-1.136991";"0";"1.103758";"0";"0.3770979";"0";"0.7141697";"-0.1228691";"17.75525";"17.98575";"17.8705";"0";"1.298539";"0";"0.689664";"4.325";
"14/06/2002 02:00:00";"-0.897717";"0.697889";"0.877322";"-0.585047";"0";"1.065505";"-1.156041";"0";"1.442423";"0";"0.3770979";"0";"1.044844";"-0.1223791";"17.66706";"17.68343";"17.67525";"0";"1.69697";"0";"0.689664";"4.025";
"14/06/2002 03:00:00";"-0.953056";"0.770397";"0.778567";"-0.736843";"0";"1.067195";"-1.217416";"0";"1.767044";"0";"0.3770979";"0";"1.347937";"-0.1263839";"17.5774";"17.42412";"17.50076";"0";"2.078877";"0";"0.689664";"3.25";
"14/06/2002 04:00:00";"-1.005874";"0.836032";"0.681464";"-0.855351";"0";"1.069011";"-1.292817";"0";"2.098517";"0";"0.3770979";"0";"1.653082";"-0.1318675";"17.48938";"17.19678";"17.34308";"0";"2.468844";"0";"0.689664";"2.325";
"14/06/2002 05:00:00";"-1.063996";"0.892475";"0.598404";"-0.954526";"0";"1.07142";"-1.380219";"0";"2.423804";"0";"0.3770979";"0";"1.948718";"-0.1386685";"17.40368";"16.9945";"17.19909";"0";"2.851534";"0";"0.689664";"1.275";
"14/06/2002 06:00:00";"-1.123078";"0.93523";"0.525819";"-1.0444";"0";"1.071673";"-1.399312";"0";"2.653605";"0";"0.3770979";"0";"2.170631";"-0.1386854";"17.33598";"16.81592";"17.07595";"0";"3.121887";"0";"0.689664";"1";
"14/06/2002 07:00:00";"-1.186647";"0.751085";"0.270833";"-1.214197";"0";"1.068735";"-1.314862";"0";"2.635934";"0";"0.3770979";"0.4976126";"2.177926";"-0.1285719";"17.29905";"16.73636";"17.01771";"0";"3.101099";"0";"0.689664";"1.9";
"14/06/2002 08:00:00";"-1.099389";"0.060911";"-0.552341";"-1.493758";"0";"0.8951029";"-1.045301";"0";"1.462946";"1.014776";"0.188549";"1.818703";"1.278674";"-5.158884E-02";"17.42933";"17.04174";"17.23553";"1.014776";"1.721116";"0";"0.344834";"5.05";
"14/06/2002 09:00:00";"-0.623447";"-0.273683";"-1.039896";"-1.149293";"0";"0.8023484";"-0.723815";"0";"0.536741";"1.014776";"9.427448E-02";"2.370678";"0.5020093";"-4.821805E-02";"17.69132";"17.57662";"17.63397";"1.014776";"0.63146";"0";"0.172422";"9";
"14/06/2002 10:00:00";"-0.173158";"-0.371297";"-1.32646";"-0.481838";"0";"0.7114478";"-0.480257";"0";"0";"1.014776";"0";"1.89768";"0";"0";"18.0829";"18.16872";"18.12581";"1.014776";"0";"0";"0";"12.25";
"14/06/2002 11:00:00";"0.15064";"-0.260727";"-1.190516";"0.365698";"0";"0.7057846";"-0.255196";"0";"0";"0";"0";"1.179364";"0";"0";"18.38167";"18.65298";"18.51732";"0";"0";"0";"0";"15.25";
"14/06/2002 12:00:00";"0.213738";"-0.443686";"-1.254241";"0.94908";"0";"0.7010583";"-0.115717";"0";"0";"0";"0";"0.8543126";"0";"0";"18.93214";"19.10782";"19.01998";"0";"0";"0";"0";"17.5";
"14/06/2002 13:00:00";"0.179624";"-0.883413";"-1.484224";"1.182536";"0";"0.6991178";"-0.063102";"0";"0";"0";"0";"1.199212";"0";"0";"19.53522";"19.65246";"19.59384";"0";"0";"0";"0";"18.75";
"14/06/2002 14:00:00";"0.229757";"-1.339158";"-1.690978";"1.158887";"0";"0.6997428";"-0.034968";"0";"0";"0";"0";"1.753047";"0";"0";"20.1874";"20.27349";"20.23044";"0";"0";"0";"0";"19.75";
"14/06/2002 15:00:00";"0.339081";"-1.563048";"-1.571527";"1.084656";"0";"0.7011701";"-0.057797";"0";"0";"0";"0";"1.801914";"0";"0";"20.7229";"20.81371";"20.7683";"0";"0";"0";"0";"20";
