"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"14/06/2002 16:00:00";"0.318284";"-1.517449";"-1.143535";"0.905745";"0";"0.7020938";"-0.094917";"0";"0";"0";"0";"1.507095";"0";"0";"21.0353";"21.13523";"21.08526";"0";"0";"0";"0";"19.85";
"14/06/2002 17:00:00";"0.268081";"-1.121928";"-0.440602";"0.768065";"0";"0.7033445";"-0.145452";"0";"0";"0";"0";"0.6102795";"0";"0";"21.01087";"21.1485";"21.07968";"0";"0";"0";"0";"19.2";
"14/06/2002 18:00:00";"0.14479";"-0.788582";"0.216704";"0.642299";"0";"0.7048192";"-0.315804";"0";"0";"0";"0";"0";"0";"0";"20.64343";"20.94005";"20.79174";"0";"0";"0";"0";"16.75";
"14/06/2002 19:00:00";"-0.053338";"-0.610533";"0.607315";"0.458008";"0";"0.7117496";"-0.442587";"0";"0";"0";"0";"0";"0";"0";"20.22401";"20.63816";"20.43108";"0";"0";"0";"0";"14.8";
"14/06/2002 20:00:00";"-0.22981";"-0.442331";"0.764278";"0.260829";"0";"0.7180319";"-0.595824";"0";"0";"0.202959";"0";"0";"0";"0";"19.84687";"20.3113";"20.07908";"0.202959";"0";"0";"0";"12.6";
"14/06/2002 21:00:00";"-0.354726";"-0.223742";"0.949253";"0.128196";"0";"0.7210796";"-0.735519";"0";"0";"0.202959";"0";"0";"0";"0";"19.38124";"19.94461";"19.66293";"0.202959";"0";"0";"0";"10.5";
"14/06/2002 22:00:00";"-0.470267";"0.002642";"1.07962";"0.007679";"0";"0.7244119";"-0.861476";"0";"0";"0.202959";"0";"0";"0";"0";"18.9065";"19.53949";"19.223";"0.202959";"0";"0";"0";"8.575";
"14/06/2002 23:00:00";"-0.563525";"0.210411";"1.131249";"-0.088397";"0";"0.8111085";"-0.934448";"0";"0.002068";"0.202959";"9.427448E-02";"0";"0";"-0.1044245";"18.43055";"19.12842";"18.77949";"0.202959";"0.002433";"0";"0.172422";"7.275";
"14/06/2002";"-0.628253";"0.44325";"1.231858";"-0.14851";"0";"0.9780407";"-1.019971";"0";"0.221583";"0";"0.2828234";"0";"6.644799E-02";"-0.19155";"17.9911";"18.69806";"18.34458";"0";"0.260687";"0";"0.517256";"5.875";
"15/06/2002 01:00:00";"-0.742462";"0.578668";"1.125033";"-0.287057";"0";"1.064889";"-1.132569";"0";"0.786033";"0";"0.3770979";"0";"0.4005588";"-0.1246785";"17.83555";"18.2862";"18.06087";"0";"0.924745";"0";"0.689664";"4.45";
"15/06/2002 02:00:00";"-0.859335";"0.679464";"0.989339";"-0.456432";"0";"1.065327";"-1.162093";"0";"1.185834";"0";"0.3770979";"0";"0.7881562";"-0.1250335";"17.73891";"17.93502";"17.83697";"0";"1.395098";"0";"0.689664";"4.025";
"15/06/2002 03:00:00";"-0.935074";"0.759906";"0.871502";"-0.638026";"0";"1.066923";"-1.223009";"0";"1.570221";"0";"0.3770979";"0";"1.150361";"-0.1287993";"17.64214";"17.63797";"17.64005";"0";"1.847319";"0";"0.689664";"3.25";
"15/06/2002 04:00:00";"-0.990696";"0.830945";"0.775244";"-0.781207";"0";"1.06719";"-1.238436";"0";"1.840192";"0";"0.3770979";"0";"1.413022";"-0.1280915";"17.56038";"17.38179";"17.47109";"0";"2.164931";"0";"0.689664";"3";
"15/06/2002 05:00:00";"-1.035502";"0.889328";"0.666256";"-0.893299";"0";"1.071408";"-1.365047";"0";"2.22788";"0";"0.3770979";"0";"1.759212";"-0.1388731";"17.46328";"17.1604";"17.31184";"0";"2.621036";"0";"0.689664";"1.5";
"15/06/2002 06:00:00";"-1.095999";"0.943143";"0.586724";"-0.989425";"0";"1.069943";"-1.337002";"0";"2.413772";"0";"0.3770979";"0";"1.951833";"-0.1339605";"17.40003";"16.9635";"17.18176";"0";"2.839733";"0";"0.689664";"1.75";
"15/06/2002 07:00:00";"-1.154057";"0.751186";"0.313746";"-1.164265";"0";"1.068846";"-1.310168";"0";"2.478278";"0";"0.3770979";"0.5021038";"2.022996";"-0.1295862";"17.34942";"16.87161";"17.11051";"0";"2.91562";"0";"0.689664";"2";
"15/06/2002 08:00:00";"-1.072516";"0.050476";"-0.538767";"-1.470182";"0";"0.8919941";"-0.989192";"0";"1.242758";"1.014776";"0.188549";"1.903331";"1.067162";"-4.933612E-02";"17.48643";"17.17904";"17.33274";"1.014776";"1.462069";"0";"0.344834";"5.75";
"15/06/2002 09:00:00";"-0.584496";"-0.262465";"-1.044061";"-1.119037";"0";"0.8024065";"-0.710525";"0";"0.468074";"1.014776";"9.427448E-02";"2.367216";"0.4367692";"-5.030936E-02";"17.78905";"17.71012";"17.74958";"1.014776";"0.550675";"0";"0.172422";"9.25";
"15/06/2002 10:00:00";"-0.158852";"-0.362334";"-1.339506";"-0.472507";"0";"0.7115838";"-0.49087";"0";"0";"1.014776";"0";"1.905803";"0";"0";"18.21082";"18.3019";"18.25636";"1.014776";"0";"0";"0";"12.25";
"15/06/2002 11:00:00";"0.133103";"-0.263955";"-1.211256";"0.32329";"0";"0.7075172";"-0.264846";"0";"0";"0";"0";"1.271613";"0";"0";"18.49985";"18.78461";"18.64223";"0";"0";"0";"0";"15.25";
"15/06/2002 12:00:00";"0.158466";"-0.443428";"-1.217626";"0.801434";"0";"0.7016457";"-0.12272";"0";"0";"0";"0";"1.026685";"0";"0";"19.01882";"19.21198";"19.1154";"0";"0";"0";"0";"17.5";
"15/06/2002 13:00:00";"0.153725";"-0.846167";"-1.429957";"0.993796";"0";"0.6986605";"-0.012857";"0";"0";"0";"0";"1.283929";"0";"0";"19.66118";"19.73532";"19.69825";"0";"0";"0";"0";"19.5";
"15/06/2002 14:00:00";"0.179887";"-1.247231";"-1.548179";"0.955342";"0";"0.7001974";"-0.017922";"0";"0";"0";"0";"1.702278";"0";"0";"20.22528";"20.29109";"20.25819";"0";"0";"0";"0";"20";
"15/06/2002 15:00:00";"0.24228";"-1.448362";"-1.393548";"0.864618";"0";"0.6990649";"0.001967";"0";"0";"0";"0";"1.765064";"0";"0";"20.72691";"20.76143";"20.74417";"0";"0";"0";"0";"20.75";
"15/06/2002 16:00:00";"0.275352";"-1.423965";"-1.064252";"0.733199";"0";"0.7013175";"-0.06109";"0";"0";"0";"0";"1.489694";"0";"0";"21.0142";"21.07989";"21.04704";"0";"0";"0";"0";"20.25";
"15/06/2002 17:00:00";"0.248712";"-1.012462";"-0.381566";"0.662417";"0";"0.703625";"-0.13627";"0";"0";"0";"0";"0.551221";"0";"0";"20.94717";"21.08182";"21.0145";"0";"0";"0";"0";"19.25";
"15/06/2002 18:00:00";"0.123758";"-0.713541";"0.239045";"0.565207";"0";"0.7056686";"-0.310556";"0";"0";"0";"0";"0";"0";"0";"20.57991";"20.87567";"20.72779";"0";"0";"0";"0";"16.75";
"15/06/2002 19:00:00";"-0.06739";"-0.543737";"0.600265";"0.400972";"0";"0.7122136";"-0.443347";"0";"0";"0";"0";"0";"0";"0";"20.15512";"20.58249";"20.3688";"0";"0";"0";"0";"14.725";
"15/06/2002 20:00:00";"-0.23716";"-0.385024";"0.735743";"0.214411";"0";"0.7161459";"-0.552303";"0";"0";"0.202959";"0";"0";"0";"0";"19.82646";"20.27069";"20.04858";"0.202959";"0";"0";"0";"13.1";
"15/06/2002 21:00:00";"-0.350726";"-0.198171";"0.860667";"0.077014";"0";"0.7197311";"-0.660049";"0";"0";"0.202959";"0";"0";"0";"0";"19.41685";"19.93709";"19.67697";"0.202959";"0";"0";"0";"11.425";
"15/06/2002 22:00:00";"-0.444417";"0.000086";"0.966655";"-0.040167";"0";"0.7217311";"-0.727592";"0";"0";"0.202959";"0";"0";"0";"0";"19.02362";"19.57465";"19.29914";"0.202959";"0";"0";"0";"10.25";
"15/06/2002 23:00:00";"-0.517062";"0.17503";"0.991347";"-0.156862";"0";"0.8047403";"-0.719624";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.307631E-02";"18.66998";"19.21346";"18.94172";"0.202959";"0";"0";"0.172422";"10";
"15/06/2002";"-0.542372";"0.354802";"1.024383";"-0.226585";"0";"0.9720129";"-0.747413";"0";"0.019673";"0";"0.2828234";"0";"4.30596E-03";"-0.242789";"18.23162";"18.85616";"18.54389";"0";"0.023145";"0";"0.517256";"9.25";
"16/06/2002 01:00:00";"-0.577949";"0.514478";"1.024838";"-0.288424";"0";"1.056499";"-0.810617";"0";"0.224016";"0";"0.3770979";"0";"5.154113E-02";"-0.1992643";"17.9569";"18.49981";"18.22835";"0";"0.263548";"0";"0.689664";"8.25";
"16/06/2002 02:00:00";"-0.659524";"0.613753";"0.920303";"-0.382625";"0";"1.062724";"-1.017944";"0";"0.7791";"0";"0.3770979";"0";"0.4299094";"-0.112339";"17.83119";"18.17252";"18.00185";"0";"0.916589";"0";"0.689664";"5.75";
"16/06/2002 03:00:00";"-0.785362";"0.70895";"0.853699";"-0.50842";"0";"1.065747";"-1.14126";"0";"1.232658";"0";"0.3770979";"0";"0.840688";"-0.122689";"17.72446";"17.86996";"17.79721";"0";"1.450186";"0";"0.689664";"4.25";
"16/06/2002 04:00:00";"-0.894356";"0.787604";"0.785136";"-0.654709";"0";"1.067231";"-1.19589";"0";"1.570858";"0";"0.3770979";"0";"1.159297";"-0.1259722";"17.63524";"17.59845";"17.61684";"0";"1.84807";"0";"0.689664";"3.55";
"16/06/2002 05:00:00";"-0.970979";"0.857447";"0.7125";"-0.781559";"0";"1.069697";"-1.295393";"0";"1.930399";"0";"0.3770979";"0";"1.484447";"-0.1338944";"17.54076";"17.35688";"17.44882";"0";"2.271058";"0";"0.689664";"2.35";
"16/06/2002 06:00:00";"-1.035742";"0.913522";"0.623301";"-0.89392";"0";"1.068405";"-1.254094";"0";"2.114664";"0";"0.3770979";"0";"1.680404";"-0.1276164";"17.47901";"17.14707";"17.31304";"0";"2.487841";"0";"0.689664";"2.75";
"16/06/2002 07:00:00";"-1.092533";"0.729147";"0.348029";"-1.077956";"0";"1.067575";"-1.240463";"0";"2.205703";"0";"0.3770979";"0.4979188";"1.773956";"-0.1245068";"17.42412";"17.04363";"17.23388";"0";"2.594946";"0";"0.689664";"2.85";
"16/06/2002 08:00:00";"-1.043963";"0.064955";"-0.467896";"-1.387445";"0";"0.8968726";"-1.106255";"0";"1.209926";"1.014776";"0.188549";"1.897251";"1.016456";"-5.635364E-02";"17.5202";"17.31523";"17.41771";"1.014776";"1.423442";"0";"0.344834";"4.45";
"16/06/2002 09:00:00";"-0.68828";"-0.199415";"-0.886057";"-1.125436";"0";"0.8042269";"-0.755239";"0";"0.459793";"1.014776";"9.427448E-02";"2.361295";"0.4266494";"-5.336659E-02";"17.80747";"17.76358";"17.78552";"1.014776";"0.540933";"0";"0.172422";"8.75";
"16/06/2002 10:00:00";"-0.315317";"-0.275502";"-1.19291";"-0.585711";"0";"0.7123554";"-0.490145";"0";"0";"1.014776";"0";"1.911365";"0";"0";"18.20292";"18.28834";"18.24563";"1.014776";"0";"0";"0";"12.25";
"16/06/2002 11:00:00";"0.061272";"-0.190817";"-1.137237";"0.215244";"0";"0.709209";"-0.320782";"0";"0";"0";"0";"1.324491";"0";"0";"18.42737";"18.76488";"18.59612";"0";"0";"0";"0";"14.5";
"16/06/2002 12:00:00";"0.172687";"-0.405105";"-1.212791";"0.768252";"0";"0.7017565";"-0.141694";"0";"0";"0";"0";"1.07516";"0";"0";"19.00098";"19.21963";"19.1103";"0";"0";"0";"0";"17.25";
"16/06/2002 13:00:00";"0.177411";"-0.77047";"-1.41087";"0.971385";"0";"0.7016639";"-0.125095";"0";"0";"0";"0";"1.23492";"0";"0";"19.55141";"19.73918";"19.64529";"0";"0";"0";"0";"18";
"16/06/2002 14:00:00";"0.229998";"-0.943571";"-1.306405";"1.022992";"0";"0.7012354";"-0.102985";"0";"0";"0";"0";"1.188326";"0";"0";"20.03074";"20.1796";"20.10517";"0";"0";"0";"0";"18.75";
"16/06/2002 15:00:00";"0.246185";"-1.011468";"-1.050199";"0.929593";"0";"0.7033814";"-0.109791";"0";"0";"0";"0";"1.029584";"0";"0";"20.36652";"20.49848";"20.4325";"0";"0";"0";"0";"19";
"16/06/2002 16:00:00";"0.235945";"-0.896683";"-0.628293";"0.867272";"0";"0.7036822";"-0.121271";"0";"0";"0";"0";"0.5768808";"0";"0";"20.50926";"20.64112";"20.57519";"0";"0";"0";"0";"19";
"16/06/2002 17:00:00";"0.145113";"-0.752688";"-0.188085";"0.758742";"0";"0.7056291";"-0.1813";"0";"0";"0";"0";"0.2041192";"0";"0";"20.42408";"20.61884";"20.52146";"0";"0";"0";"0";"18.175";
"16/06/2002 18:00:00";"0.003361";"-0.565117";"0.23278";"0.583928";"0";"0.708581";"-0.301952";"0";"0";"0";"0";"0";"0";"0";"20.12098";"20.44613";"20.28356";"0";"0";"0";"0";"16.4";
"16/06/2002 19:00:00";"-0.157084";"-0.385137";"0.554694";"0.353662";"0";"0.7123786";"-0.425075";"0";"0";"0";"0";"0";"0";"0";"19.75439";"20.17625";"19.96532";"0";"0";"0";"0";"14.55";
"16/06/2002 20:00:00";"-0.297204";"-0.219465";"0.70527";"0.115877";"0";"0.7147714";"-0.495844";"0";"0";"0.202959";"0";"0";"0";"0";"19.4726";"19.8724";"19.6725";"0.202959";"0";"0";"0";"13.425";
"16/06/2002 21:00:00";"-0.378734";"-0.053444";"0.793276";"-0.055509";"0";"0.7162273";"-0.538007";"0";"0";"0.202959";"0";"0";"0";"0";"19.14318";"19.56365";"19.35342";"0.202959";"0";"0";"0";"12.6";
"16/06/2002 22:00:00";"-0.429883";"0.11091";"0.856324";"-0.167582";"0";"0.718451";"-0.613935";"0";"0";"0.202959";"0";"0";"0";"0";"18.78364";"19.24818";"19.01591";"0.202959";"0";"0";"0";"11.35";
"16/06/2002 23:00:00";"-0.481124";"0.268357";"0.889526";"-0.250109";"0";"0.8029376";"-0.665567";"0";"0.002609";"0.202959";"9.427448E-02";"0";"6.304694E-04";"-7.485007E-02";"18.4319";"18.92907";"18.68048";"0.202959";"0.003069";"0";"0.172422";"10.4";
"16/06/2002";"-0.518009";"0.437986";"0.945517";"-0.290613";"0";"0.9711868";"-0.741244";"0";"0.124062";"0";"0.2828234";"0";"4.367846E-02";"-0.175109";"18.05578";"18.59937";"18.32758";"0";"0.145956";"0";"0.517256";"9.15";
"17/06/2002 01:00:00";"-0.588951";"0.557506";"0.902217";"-0.361852";"0";"1.055389";"-0.791374";"0";"0.422055";"0";"0.3770979";"0";"0.1767439";"-0.1172714";"17.90926";"18.27955";"18.0944";"0";"0.496533";"0";"0.689664";"8.425";
"17/06/2002 02:00:00";"-0.673708";"0.635961";"0.798791";"-0.470368";"0";"1.060545";"-0.956028";"0";"0.895758";"0";"0.3770979";"0";"0.5666119";"-0.1045204";"17.80197";"17.99786";"17.89992";"0";"1.053833";"0";"0.689664";"6.425";
"17/06/2002 03:00:00";"-0.777761";"0.719471";"0.752587";"-0.592627";"0";"1.063309";"-1.068427";"0";"1.290383";"0";"0.3770979";"0";"0.9223717";"-0.1139878";"17.70461";"17.73537";"17.71999";"0";"1.518099";"0";"0.689664";"5.05";
"17/06/2002 04:00:00";"-0.872542";"0.790071";"0.696597";"-0.716179";"0";"1.064885";"-1.136388";"0";"1.605658";"0";"0.3770979";"0";"1.213529";"-0.1188406";"17.61963";"17.49577";"17.5577";"0";"1.889011";"0";"0.689664";"4.2";
"17/06/2002 05:00:00";"-0.947349";"0.854337";"0.632573";"-0.825195";"0";"1.067908";"-1.246766";"0";"1.96093";"0";"0.3770979";"0";"1.531437";"-0.1280717";"17.52856";"17.27917";"17.40386";"0";"2.306977";"0";"0.689664";"2.875";
"17/06/2002 06:00:00";"-1.025516";"0.915156";"0.582821";"-0.921165";"0";"1.071416";"-1.373827";"0";"2.33065";"0";"0.3770979";"0";"1.858875";"-0.138914";"17.43576";"17.07729";"17.25652";"0";"2.74194";"0";"0.689664";"1.375";
"17/06/2002 07:00:00";"-1.131162";"0.745936";"0.356763";"-1.104372";"0";"1.068115";"-1.302281";"0";"2.368189";"0";"0.3770979";"0.4968004";"1.915925";"-0.1297693";"17.38761";"16.96379";"17.1757";"0";"2.786103";"0";"0.689664";"2.125";
"17/06/2002 08:00:00";"-1.065455";"0.052309";"-0.507303";"-1.430971";"0";"0.892162";"-0.980986";"0";"1.152286";"1.014776";"0.188549";"1.895465";"0.9788826";"-4.939534E-02";"17.52177";"17.25541";"17.38859";"1.014776";"1.35563";"0";"0.344834";"5.875";
"17/06/2002 09:00:00";"-0.590248";"-0.268227";"-1.026989";"-1.112369";"0";"0.8012341";"-0.716182";"0";"0.462358";"1.014776";"9.427448E-02";"2.364671";"0.4310584";"-5.092865E-02";"17.85722";"17.778";"17.81761";"1.014776";"0.543951";"0";"0.172422";"9.25";
"17/06/2002 10:00:00";"-0.167973";"-0.341046";"-1.335486";"-0.481216";"0";"0.7136949";"-0.554724";"0";"0";"1.014776";"0";"1.938817";"0";"0";"18.21987";"18.36435";"18.29211";"1.014776";"0";"0";"0";"11.5";
"17/06/2002 11:00:00";"0.126212";"-0.246805";"-1.17824";"0.31399";"0";"0.708887";"-0.345287";"0";"0";"0";"0";"1.327414";"0";"0";"18.47253";"18.83788";"18.6552";"0";"0";"0";"0";"14.25";
"17/06/2002 12:00:00";"0.169918";"-0.44254";"-1.192082";"0.821566";"0";"0.7083595";"-0.317823";"0";"0";"0";"0";"1.087723";"0";"0";"18.89868";"19.26342";"19.08105";"0";"0";"0";"0";"15";
"17/06/2002 13:00:00";"0.112594";"-0.729008";"-1.247656";"0.998762";"0";"0.7059398";"-0.263106";"0";"0";"0";"0";"1.281004";"0";"0";"19.36512";"19.69643";"19.53078";"0";"0";"0";"0";"16.125";
"17/06/2002 14:00:00";"0.125027";"-0.942768";"-1.215231";"0.994683";"0";"0.7086487";"-0.285127";"0";"0";"0";"0";"1.381521";"0";"0";"19.78841";"20.10966";"19.94903";"0";"0";"0";"0";"16.275";
"17/06/2002 15:00:00";"0.098347";"-0.910894";"-0.821371";"0.908666";"0";"0.709677";"-0.319058";"0";"0";"0";"0";"1.087805";"0";"0";"19.9784";"20.33066";"20.15453";"0";"0";"0";"0";"16.05";
"17/06/2002 16:00:00";"0.00655";"-0.734898";"-0.303471";"0.7173";"0";"0.7110146";"-0.375408";"0";"0";"0";"0";"0.6652189";"0";"0";"19.93483";"20.33598";"20.1354";"0";"0";"0";"0";"15.325";
"17/06/2002 17:00:00";"-0.070596";"-0.505423";"0.182853";"0.56873";"0";"0.7134626";"-0.445942";"0";"0";"0";"0";"0.2361902";"0";"0";"19.73108";"20.182";"19.95654";"0";"0";"0";"0";"14.275";
"17/06/2002 18:00:00";"-0.171376";"-0.299279";"0.522991";"0.420052";"0";"0.7153138";"-0.507686";"0";"0";"0";"0";"0";"0";"0";"19.43941";"19.92857";"19.68399";"0";"0";"0";"0";"13.25";
"17/06/2002 19:00:00";"-0.281439";"-0.129702";"0.708775";"0.256983";"0";"0.718599";"-0.624787";"0";"0";"0";"0";"0";"0";"0";"19.06933";"19.63305";"19.35119";"0";"0";"0";"0";"11.5";
"17/06/2002 20:00:00";"-0.402195";"0.029896";"0.793749";"0.079024";"0";"0.7193043";"-0.645683";"0";"0";"0.202959";"0";"0";"0";"0";"18.80957";"19.31475";"19.06216";"0.202959";"0";"0";"0";"11";
"17/06/2002 21:00:00";"-0.481671";"0.177444";"0.822287";"-0.092857";"0";"0.7186165";"-0.622391";"0";"0";"0.202959";"0";"0";"0";"0";"18.52794";"18.99977";"18.76385";"0.202959";"0";"0";"0";"11";
"17/06/2002 22:00:00";"-0.515443";"0.327176";"0.856274";"-0.216079";"0";"0.7208998";"-0.703606";"0";"0.038344";"0.202959";"0";"0";"3.844749E-02";"0";"18.19608";"18.68579";"18.44094";"0.202959";"0.045111";"0";"0";"9.725";
"17/06/2002 23:00:00";"-0.570422";"0.46631";"0.870911";"-0.311345";"0";"0.807264";"-0.823663";"0";"0.269308";"0.202959";"9.427448E-02";"0";"0.2139093";"-3.887517E-02";"17.95892";"18.37089";"18.16491";"0.202959";"0.316832";"0";"0.172422";"8.1";
"17/06/2002";"-0.655668";"0.584816";"0.854999";"-0.403788";"0";"0.9769796";"-0.957574";"0";"0.791848";"0";"0.2828234";"0";"0.5437492";"-7.885361E-02";"17.81793";"18.06453";"17.94123";"0";"0.931585";"0";"0.517256";"6.425";
"18/06/2002 01:00:00";"-0.761911";"0.662843";"0.775792";"-0.54055";"0";"1.060758";"-0.987696";"0";"1.133277";"0";"0.3770979";"0";"0.7903166";"-0.1060646";"17.7338";"17.79182";"17.76281";"0";"1.333266";"0";"0.689664";"6";
"18/06/2002 02:00:00";"-0.832869";"0.731305";"0.702134";"-0.667781";"0";"1.065195";"-1.111737";"0";"1.514502";"0";"0.3770979";"0";"1.130461";"-0.1169659";"17.6388";"17.55246";"17.59563";"0";"1.781768";"0";"0.689664";"4.5";
"18/06/2002 03:00:00";"-0.912138";"0.803619";"0.653848";"-0.774368";"0";"1.067819";"-1.215054";"0";"1.859954";"0";"0.3770979";"0";"1.440932";"-0.1254645";"17.54811";"17.32912";"17.43862";"0";"2.18818";"0";"0.689664";"3.25";
"18/06/2002 04:00:00";"-0.992095";"0.861898";"0.58974";"-0.877137";"0";"1.069568";"-1.297631";"0";"2.182009";"0";"0.3770979";"0";"1.73428";"-0.1318018";"17.46509";"17.12536";"17.29522";"0";"2.567069";"0";"0.689664";"2.25";
"18/06/2002 05:00:00";"-1.058236";"0.908551";"0.524703";"-0.972481";"0";"1.069695";"-1.314453";"0";"2.408461";"0";"0.3770979";"0";"1.953515";"-0.1316105";"17.39901";"16.94496";"17.17199";"0";"2.833485";"0";"0.689664";"2";
"18/06/2002 06:00:00";"-1.097017";"0.936136";"0.446299";"-1.057845";"0";"1.06937";"-1.30975";"0";"2.577954";"0";"0.3770979";"0";"2.123123";"-0.1294902";"17.3446";"16.7944";"17.0695";"0";"3.03289";"0";"0.689664";"2";
"18/06/2002 07:00:00";"-1.127702";"0.765843";"0.225677";"-1.192599";"0";"1.064707";"-1.174051";"0";"2.47908";"0";"0.3770979";"0.4064143";"2.065976";"-0.1143238";"17.32738";"16.73428";"17.03083";"0";"2.916566";"0";"0.689664";"3.5";
"18/06/2002 08:00:00";"-1.024257";"0.304287";"-0.452028";"-1.412727";"0";"0.8956864";"-1.071668";"0";"1.584044";"1.014776";"0.188549";"1.273138";"1.395108";"-5.307529E-02";"17.42844";"16.97926";"17.20385";"1.014776";"1.863578";"0";"0.344834";"4.75";
"18/06/2002 09:00:00";"-0.685072";"0.392343";"-0.562093";"-1.043475";"0";"0.807438";"-0.860523";"0";"0.974868";"1.014776";"9.427448E-02";"0.9511654";"0.8979945";"-2.137231E-02";"17.5188";"17.22757";"17.37319";"1.014776";"1.146904";"0";"0.172422";"7.25";
"18/06/2002 10:00:00";"-0.498968";"0.264304";"-0.624935";"-0.6302";"0";"0.7173357";"-0.645444";"0";"0";"1.014776";"0";"1.055959";"0";"0";"17.26459";"17.50638";"17.38549";"1.014776";"0";"0";"0";"9.5";
"18/06/2002 11:00:00";"-0.294882";"0.257663";"-0.449315";"-0.146287";"0";"0.7134749";"-0.47563";"0";"0";"0";"0";"1.109764";"0";"0";"17.26207";"17.71756";"17.48981";"0";"0";"0";"0";"11.5";
"18/06/2002 12:00:00";"-0.213208";"0.094767";"-0.594927";"0.102489";"0";"0.7110548";"-0.394558";"0";"0";"0";"0";"1.177225";"0";"0";"17.55116";"17.96447";"17.75781";"0";"0";"0";"0";"12.75";
"18/06/2002 13:00:00";"-0.282697";"0.04472";"-0.466372";"0.13328";"0";"0.7125986";"-0.443359";"0";"0";"0";"0";"1.151059";"0";"0";"17.63487";"18.08881";"17.86184";"0";"0";"0";"0";"12.25";
"18/06/2002 14:00:00";"-0.512087";"0.135024";"-0.071611";"-0.087127";"0";"0.7135518";"-0.460166";"0";"0";"0";"0";"1.061947";"0";"0";"17.58441";"18.02252";"17.80346";"0";"0";"0";"0";"12";
"18/06/2002 15:00:00";"-0.416408";"0.133541";"-0.043208";"-0.082869";"0";"0.7137676";"-0.46254";"0";"0";"0";"0";"0.9005421";"0";"0";"17.61331";"18.0512";"17.83226";"0";"0";"0";"0";"12";
"18/06/2002 16:00:00";"-0.233565";"0.167096";"-0.048256";"0.101903";"0";"0.7118704";"-0.40648";"0";"0";"0";"0";"0.5155844";"0";"0";"17.69562";"18.10349";"17.89955";"0";"0";"0";"0";"12.75";
"18/06/2002 17:00:00";"-0.165213";"0.197623";"0.004417";"0.214857";"0";"0.7098367";"-0.328124";"0";"0";"0";"0";"0.1783229";"0";"0";"17.75663";"18.10497";"17.9308";"0";"0";"0";"0";"13.75";
"18/06/2002 18:00:00";"-0.199138";"0.268252";"0.153417";"0.18667";"0";"0.7126288";"-0.419792";"0";"0";"0";"0";"0";"0";"0";"17.60282";"18.01872";"17.81077";"0";"0";"0";"0";"12.5";
"18/06/2002 19:00:00";"-0.29574";"0.390829";"0.379045";"0.077044";"0";"0.7171698";"-0.565532";"0";"0";"0";"0";"0";"0";"0";"17.32644";"17.83781";"17.58212";"0";"0";"0";"0";"10.5";
"18/06/2002 20:00:00";"-0.41751";"0.508622";"0.521107";"-0.076478";"0";"0.7212648";"-0.714761";"0";"0";"0.202959";"0";"0";"0";"0";"17.06625";"17.60547";"17.33586";"0.202959";"0";"0";"0";"8.5";
"18/06/2002 21:00:00";"-0.605167";"0.553159";"0.479435";"-0.312177";"0";"0.7245584";"-0.872874";"0";"1.155287";"0.202959";"0";"0";"1.14174";"0";"17.66589";"17.3819";"17.52389";"0.202959";"1.359161";"0";"0";"7.25";
"18/06/2002 22:00:00";"-0.755784";"0.546448";"0.346999";"-0.589443";"0";"0.7284662";"-0.942159";"0";"1.435112";"0.202959";"0";"0";"1.435111";"0";"17.60932";"17.25222";"17.43077";"0.202959";"1.688368";"0";"0";"6.4";
"18/06/2002 23:00:00";"-0.820553";"0.597611";"0.357511";"-0.733913";"0";"0.8140724";"-1.033052";"0";"1.681087";"0.202959";"9.427448E-02";"0";"1.590579";"-2.639231E-02";"17.54278";"17.1127";"17.32774";"0.202959";"1.97775";"0";"0.172422";"5.3";
"18/06/2002";"-0.878971";"0.661806";"0.398049";"-0.826289";"0";"0.9818941";"-1.118138";"0";"2.084845";"0";"0.2828234";"0";"1.790774";"-8.414964E-02";"17.45148";"16.96651";"17.209";"0";"2.452758";"0";"0.517256";"4.25";
"19/06/2002 01:00:00";"-0.944291";"0.700828";"0.38133";"-0.919531";"0";"1.065688";"-1.154879";"0";"2.33702";"0";"0.3770979";"0";"1.931732";"-0.1143354";"17.3881";"16.82869";"17.1084";"0";"2.749435";"0";"0.689664";"3.775";
"19/06/2002 02:00:00";"-0.989442";"0.731216";"0.350204";"-0.995352";"0";"1.067041";"-1.203466";"0";"2.538244";"0";"0.3770979";"0";"2.116332";"-0.1179178";"17.33144";"16.70528";"17.01836";"0";"2.98617";"0";"0.689664";"3.175";
"19/06/2002 03:00:00";"-1.031241";"0.758851";"0.326165";"-1.057884";"0";"1.068924";"-1.281269";"0";"2.762485";"0";"0.3770979";"0";"2.314098";"-0.1244893";"17.27133";"16.59095";"16.93114";"0";"3.249982";"0";"0.689664";"2.25";
"19/06/2002 04:00:00";"-1.079298";"0.785478";"0.310626";"-1.111802";"0";"1.071391";"-1.35955";"0";"2.982185";"0";"0.3770979";"0";"2.508276";"-0.1311374";"17.21274";"16.48108";"16.84691";"0";"3.508452";"0";"0.689664";"1.325";
"19/06/2002 05:00:00";"-1.132236";"0.810497";"0.298812";"-1.162961";"0";"1.07389";"-1.449656";"0";"3.21326";"0";"0.3770979";"0";"2.710135";"-0.138897";"17.15306";"16.37434";"16.7637";"0";"3.780307";"0";"0.689664";"0.275";
"19/06/2002 06:00:00";"-1.175944";"0.823601";"0.267245";"-1.21565";"0";"1.070312";"-1.357185";"0";"3.220569";"0";"0.3770979";"0";"2.745048";"-0.1283549";"17.13281";"16.28163";"16.70722";"0";"3.788903";"0";"0.689664";"1.275";
"19/06/2002 07:00:00";"-1.185109";"0.63445";"0.056649";"-1.326842";"0";"1.065487";"-1.211495";"0";"3.040343";"0";"0.3770979";"0.4036776";"2.609999";"-0.1128536";"17.13759";"16.27811";"16.70785";"0";"3.576874";"0";"0.689664";"2.9";
"19/06/2002 08:00:00";"-1.069588";"0.052448";"-0.639079";"-1.544978";"0";"0.8953364";"-1.07305";"0";"1.999118";"1.014776";"0.188549";"1.463171";"1.807448";"-5.071994E-02";"17.2605";"16.59538";"16.92794";"1.014776";"2.351904";"0";"0.344834";"4.575";
"19/06/2002 09:00:00";"-0.661218";"-0.077675";"-0.919377";"-1.178609";"0";"0.807081";"-0.848564";"0";"1.085886";"1.014776";"9.427448E-02";"1.662884";"1.008992";"-2.001391E-02";"17.37587";"17.02538";"17.20063";"1.014776";"1.277511";"0";"0.172422";"7.25";
"19/06/2002 10:00:00";"-0.296312";"-0.162018";"-1.037653";"-0.558775";"0";"0.7168923";"-0.645994";"0";"0";"1.014776";"0";"1.572681";"0";"0";"17.27193";"17.4881";"17.38001";"1.014776";"0";"0";"0";"9.5";
"19/06/2002 11:00:00";"0.00039";"-0.174439";"-0.891367";"0.157336";"0";"0.7076361";"-0.310546";"0";"0";"0";"0";"1.280101";"0";"0";"17.53819";"17.87813";"17.70816";"0";"0";"0";"0";"13.75";
"19/06/2002 12:00:00";"0.113099";"-0.412335";"-1.126287";"0.602472";"0";"0.7011397";"-0.130306";"0";"0";"0";"0";"1.097662";"0";"0";"18.10694";"18.31828";"18.21261";"0";"0";"0";"0";"16.5";
"19/06/2002 13:00:00";"0.177457";"-0.757226";"-1.341494";"0.859952";"0";"0.7009383";"-0.103564";"0";"0";"0";"0";"1.250214";"0";"0";"18.6569";"18.82809";"18.7425";"0";"0";"0";"0";"17.375";
"19/06/2002 14:00:00";"0.239444";"-1.119109";"-1.451836";"0.948953";"0";"0.7016178";"-0.107207";"0";"0";"0";"0";"1.549611";"0";"0";"19.20436";"19.36336";"19.28386";"0";"0";"0";"0";"17.875";
"19/06/2002 15:00:00";"0.281331";"-1.288375";"-1.359141";"0.914587";"0";"0.7006951";"-0.077052";"0";"0";"0";"0";"1.587387";"0";"0";"19.7087";"19.82094";"19.76482";"0";"0";"0";"0";"18.75";
"19/06/2002 16:00:00";"0.24748";"-1.148308";"-0.923067";"0.789078";"0";"0.7045307";"-0.134166";"0";"0";"0";"0";"1.120801";"0";"0";"19.91545";"20.05367";"19.98456";"0";"0";"0";"0";"18.25";
"19/06/2002 17:00:00";"0.187162";"-0.930173";"-0.314301";"0.697506";"0";"0.7075353";"-0.265777";"0";"0";"0";"0";"0.5526185";"0";"0";"19.77678";"20.05762";"19.9172";"0";"0";"0";"0";"16.5";
"19/06/2002 18:00:00";"0.05405";"-0.600773";"0.282709";"0.580805";"0";"0.7105142";"-0.344907";"0";"0";"0";"0";"0";"0";"0";"19.48484";"19.83879";"19.66181";"0";"0";"0";"0";"15.25";
"19/06/2002 19:00:00";"-0.139559";"-0.434462";"0.598016";"0.351624";"0";"0.7138346";"-0.459166";"0";"0";"0";"0";"0";"0";"0";"19.10257";"19.5442";"19.32338";"0";"0";"0";"0";"13.5";
"19/06/2002 20:00:00";"-0.283541";"-0.26449";"0.757832";"0.156178";"0";"0.7174106";"-0.598069";"0";"0";"0.202959";"0";"0";"0";"0";"18.74523";"19.22504";"18.98514";"0.202959";"0";"0";"0";"11.5";
"19/06/2002 21:00:00";"-0.393244";"-0.073786";"0.879848";"0.012264";"0";"0.7197682";"-0.666544";"0";"0";"0.202959";"0";"0";"0";"0";"18.36711";"18.88447";"18.62579";"0.202959";"0";"0";"0";"10.325";
"19/06/2002 22:00:00";"-0.466231";"0.100958";"0.930976";"-0.092578";"0";"0.721554";"-0.715829";"0";"0.046185";"0.202959";"0";"0";"4.629714E-02";"0";"18.03481";"18.54146";"18.28814";"0.202959";"0.054336";"0";"0";"9.425";
"19/06/2002 23:00:00";"-0.53622";"0.232284";"0.889259";"-0.178488";"0";"0.8087404";"-0.864157";"0";"0.425805";"0.202959";"9.427448E-02";"0";"0.3513067";"-2.408814E-02";"17.87379";"18.22121";"18.0475";"0.202959";"0.500946";"0";"0.172422";"7.55";
"19/06/2002";"-0.650926";"0.352063";"0.849882";"-0.291026";"0";"0.9773307";"-0.967669";"0";"0.93337";"0";"0.2828234";"0";"0.6819335";"-7.836295E-02";"17.75762";"17.9138";"17.83571";"0";"1.098084";"0";"0.517256";"6.25";
"20/06/2002 01:00:00";"-0.758632";"0.444909";"0.782018";"-0.46099";"0";"1.060371";"-0.982774";"0";"1.256665";"0";"0.3770979";"0";"0.9140573";"-0.1038031";"17.67663";"17.637";"17.65681";"0";"1.478428";"0";"0.689664";"6";
"20/06/2002 02:00:00";"-0.802475";"0.510321";"0.675142";"-0.578293";"0";"1.06028";"-0.977267";"0";"1.457531";"0";"0.3770979";"0";"1.115098";"-0.101321";"17.61143";"17.41543";"17.51343";"0";"1.714743";"0";"0.689664";"6";
"20/06/2002 03:00:00";"-0.841803";"0.571366";"0.583876";"-0.680567";"0";"1.064317";"-1.102034";"0";"1.806851";"0";"0.3770979";"0";"1.422657";"-0.1125072";"17.52456";"17.22";"17.37228";"0";"2.125706";"0";"0.689664";"4.5";
"20/06/2002 04:00:00";"-0.911187";"0.632853";"0.536903";"-0.789027";"0";"1.064985";"-1.140458";"0";"2.063193";"0";"0.3770979";"0";"1.66476";"-0.1146372";"17.45592";"17.03304";"17.24448";"0";"2.427286";"0";"0.689664";"4";
"20/06/2002 05:00:00";"-0.975185";"0.684402";"0.49001";"-0.890348";"0";"1.071024";"-1.333665";"0";"2.492041";"0";"0.3770979";"0";"2.030902";"-0.1326077";"17.3591";"16.85942";"17.10926";"0";"2.931813";"0";"0.689664";"1.75";
"20/06/2002 06:00:00";"-1.062405";"0.739204";"0.472346";"-0.984317";"0";"1.069966";"-1.328461";"0";"2.68794";"0";"0.3770979";"0";"2.226317";"-0.1302049";"17.30006";"16.69155";"16.99581";"0";"3.162281";"0";"0.689664";"1.75";
"20/06/2002 07:00:00";"-1.127441";"0.595808";"0.257466";"-1.147239";"0";"1.066515";"-1.236179";"0";"2.674182";"0";"0.3770979";"0.3914436";"2.239886";"-0.1193715";"17.27067";"16.61079";"16.94073";"0";"3.146097";"0";"0.689664";"2.75";
"20/06/2002 08:00:00";"-1.064527";"-0.011297";"-0.511735";"-1.42829";"0";"0.8926563";"-0.992225";"0";"1.606904";"1.014776";"0.188549";"1.555597";"1.429916";"-0.0482335";"17.39627";"16.88125";"17.13876";"1.014776";"1.890475";"0";"0.344834";"5.625";
"20/06/2002 09:00:00";"-0.613536";"-0.250305";"-0.911016";"-1.097586";"0";"0.8019339";"-0.701645";"0";"0.661727";"1.014776";"9.427448E-02";"1.933169";"0.6122602";"-3.141318E-02";"17.55054";"17.34506";"17.4478";"1.014776";"0.778502";"0";"0.172422";"9.125";
"20/06/2002 10:00:00";"-0.20008";"-0.362242";"-1.17519";"-0.507535";"0";"0.7076005";"-0.357007";"0";"0";"1.014776";"0";"1.685406";"0";"0";"17.87665";"17.86762";"17.87213";"1.014776";"0";"0";"0";"13.525";
"20/06/2002 11:00:00";"0.115537";"-0.36555";"-1.091962";"0.208155";"0";"0.7090923";"-0.313727";"0";"0";"0";"0";"1.271927";"0";"0";"18.0118";"18.33166";"18.17173";"0";"0";"0";"0";"14.175";
"20/06/2002 12:00:00";"0.133928";"-0.400389";"-0.91872";"0.715883";"0";"0.7037264";"-0.174933";"0";"0";"0";"0";"0.8899669";"0";"0";"18.40435";"18.64653";"18.52544";"0";"0";"0";"0";"16.25";
"20/06/2002 13:00:00";"0.021664";"-0.742337";"-1.044789";"0.789673";"0";"0.7039456";"-0.134472";"0";"0";"0";"0";"1.170205";"0";"0";"18.8131";"19.00933";"18.91122";"0";"0";"0";"0";"17.15";
"20/06/2002 14:00:00";"0.004953";"-1.139291";"-1.198265";"0.729892";"0";"0.7009249";"-0.120013";"0";"0";"0";"0";"1.763544";"0";"0";"19.28725";"19.45122";"19.36924";"0";"0";"0";"0";"17.8";
"20/06/2002 15:00:00";"0.07375";"-1.331317";"-1.190805";"0.611955";"0";"0.7016766";"-0.132139";"0";"0";"0";"0";"1.951394";"0";"0";"19.71394";"19.8717";"19.79282";"0";"0";"0";"0";"18.075";
"20/06/2002 16:00:00";"0.206673";"-1.206362";"-0.909055";"0.606085";"0";"0.7049857";"-0.146267";"0";"0";"0";"0";"1.436151";"0";"0";"19.99";"20.15259";"20.07129";"0";"0";"0";"0";"18.175";
"20/06/2002 17:00:00";"0.248433";"-0.898142";"-0.398923";"0.633778";"0";"0.7073495";"-0.216458";"0";"0";"0";"0";"0.5890589";"0";"0";"19.97737";"20.20088";"20.08913";"0";"0";"0";"0";"17.3";
"20/06/2002 18:00:00";"0.101519";"-0.589943";"0.233783";"0.572842";"0";"0.7114959";"-0.396718";"0";"0";"0";"0";"0";"0";"0";"19.61249";"19.99793";"19.80521";"0";"0";"0";"0";"14.75";
"20/06/2002 19:00:00";"-0.118686";"-0.418791";"0.610714";"0.392225";"0";"0.7145995";"-0.490196";"0";"0";"0";"0";"0";"0";"0";"19.22741";"19.69396";"19.46069";"0";"0";"0";"0";"13.25";
"20/06/2002 20:00:00";"-0.286208";"-0.268073";"0.722137";"0.182002";"0";"0.7160017";"-0.550721";"0";"0";"0.202959";"0";"0";"0";"0";"18.94106";"19.38474";"19.1629";"0.202959";"0";"0";"0";"12.25";
"20/06/2002 21:00:00";"-0.378853";"-0.09866";"0.816223";"0.029245";"0";"0.717638";"-0.606351";"0";"0";"0.202959";"0";"0";"0";"0";"18.59045";"19.06791";"18.82918";"0.202959";"0";"0";"0";"11.25";
"20/06/2002 22:00:00";"-0.447413";"0.076127";"0.892291";"-0.095189";"0";"0.7191632";"-0.662263";"0";"0.009065";"0.202959";"0";"0";"9.072952E-03";"0";"18.2381";"18.73443";"18.48626";"0.202959";"0.010665";"0";"0";"10.25";
"20/06/2002 23:00:00";"-0.509438";"0.232072";"0.91212";"-0.207136";"0";"0.8038553";"-0.725211";"0";"0.151689";"0.202959";"9.427448E-02";"0";"0.108259";"-0.0399984";"17.9653";"18.40172";"18.18351";"0.202959";"0.178456";"0";"0.172422";"9.25";
"20/06/2002";"-0.577611";"0.35846";"0.878786";"-0.305836";"0";"0.9722967";"-0.800842";"0";"0.592941";"0";"0.2828234";"0";"0.3835886";"-6.625563E-02";"17.83965";"18.08623";"17.96294";"0";"0.697576";"0";"0.517256";"8.25";
"21/06/2002 01:00:00";"-0.669813";"0.445312";"0.789461";"-0.443579";"0";"1.060137";"-0.944041";"0";"1.052678";"0";"0.3770979";"0";"0.7246594";"-0.1013406";"17.73496";"17.80744";"17.7712";"0";"1.238445";"0";"0.689664";"6.5";
"21/06/2002 02:00:00";"-0.76639";"0.537035";"0.746791";"-0.576201";"0";"1.063496";"-1.058637";"0";"1.430975";"0";"0.3770979";"0";"1.063883";"-0.1111566";"17.63849";"17.54927";"17.59388";"0";"1.6835";"0";"0.689664";"5.1";
"21/06/2002 03:00:00";"-0.860215";"0.61967";"0.686824";"-0.699029";"0";"1.06609";"-1.15711";"0";"1.784313";"0";"0.3770979";"0";"1.383558";"-0.1191726";"17.54759";"17.31139";"17.42949";"0";"2.099193";"0";"0.689664";"3.9";
"21/06/2002 04:00:00";"-0.945444";"0.691005";"0.622605";"-0.812155";"0";"1.06871";"-1.256566";"0";"2.13891";"0";"0.3770979";"0";"1.704542";"-0.1272355";"17.45857";"17.09504";"17.2768";"0";"2.516364";"0";"0.689664";"2.7";
"21/06/2002 05:00:00";"-1.030554";"0.755671";"0.575687";"-0.913853";"0";"1.07374";"-1.437374";"0";"2.582301";"0";"0.3770979";"0";"2.088823";"-0.1434184";"17.35508";"16.89299";"17.12403";"0";"3.038001";"0";"0.689664";"0.6";
"21/06/2002 06:00:00";"-1.133003";"0.819579";"0.549948";"-1.011139";"0";"1.076629";"-1.552819";"0";"2.949313";"0";"0.3770979";"0";"2.417641";"-0.1528137";"17.26411";"16.69742";"16.98077";"0";"3.469781";"0";"0.689664";"-0.75";
"21/06/2002 07:00:00";"-1.253826";"0.674865";"0.352744";"-1.192719";"0";"1.078714";"-1.637989";"0";"3.179128";"0";"0.3770979";"0.4762483";"2.6191";"-0.1592537";"17.18342";"16.5777";"16.88056";"0";"3.740152";"0";"0.689664";"-1.75";
"21/06/2002 08:00:00";"-1.239035";"0.012002";"-0.430347";"-1.50959";"0";"0.9041041";"-1.329224";"0";"1.990995";"1.014776";"0.188549";"1.786177";"1.760617";"-0.0650938";"17.30747";"16.82902";"17.06824";"1.014776";"2.342347";"0";"0.344834";"1.75";
"21/06/2002 09:00:00";"-0.794301";"-0.292279";"-0.926935";"-1.215186";"0";"0.8112935";"-0.964244";"0";"0.881971";"1.014776";"9.427448E-02";"2.381875";"0.8136772";"-4.059575E-02";"17.46114";"17.31203";"17.38659";"1.014776";"1.037614";"0";"0.172422";"6";
"21/06/2002 10:00:00";"-0.358264";"-0.30246";"-1.10702";"-0.563764";"0";"0.7179211";"-0.662163";"0";"0";"1.014776";"0";"1.987093";"0";"0";"17.59698";"17.81549";"17.70624";"1.014776";"0";"0";"0";"9.625";
"21/06/2002 11:00:00";"0.027959";"-0.190933";"-0.945989";"0.340655";"0";"0.7083744";"-0.387726";"0";"0";"0";"0";"1.167921";"0";"0";"17.84787";"18.23422";"18.04104";"0";"0";"0";"0";"13.125";
"21/06/2002 12:00:00";"0.122232";"-0.36569";"-1.112936";"0.976557";"0";"0.7020814";"-0.175911";"0";"0";"0";"0";"0.8146326";"0";"0";"18.41626";"18.65821";"18.53723";"0";"0";"0";"0";"16.25";
"21/06/2002 13:00:00";"0.085166";"-0.803648";"-1.327604";"1.246005";"0";"0.7022669";"-0.11229";"0";"0";"0";"0";"1.04999";"0";"0";"18.99133";"19.15749";"19.07441";"0";"0";"0";"0";"17.6";
"21/06/2002 14:00:00";"0.131326";"-1.393506";"-1.619735";"1.274174";"0";"0.7006832";"-0.075626";"0";"0";"0";"0";"1.793101";"0";"0";"19.641";"19.7853";"19.71315";"0";"0";"0";"0";"18.7";
"21/06/2002 15:00:00";"0.264698";"-1.806621";"-1.807413";"1.121809";"0";"0.6997912";"-0.049361";"0";"0";"0";"0";"2.33866";"0";"0";"20.36702";"20.45229";"20.40965";"0";"0";"0";"0";"19.75";
"21/06/2002 16:00:00";"0.414176";"-1.827378";"-1.579286";"0.963626";"0";"0.7010902";"-0.069841";"0";"0";"0";"0";"2.095131";"0";"0";"20.87325";"20.96768";"20.92047";"0";"0";"0";"0";"20";
"21/06/2002 17:00:00";"0.461829";"-1.377864";"-0.853155";"0.88093";"0";"0.7071286";"-0.254977";"0";"0";"0";"0";"1.010604";"0";"0";"20.90694";"21.12421";"21.01558";"0";"0";"0";"0";"17.75";
"21/06/2002 18:00:00";"0.284504";"-0.858341";"0.136806";"0.829197";"0";"0.7110533";"-0.466722";"0";"0";"0";"0";"0";"0";"0";"20.4679";"20.88643";"20.67716";"0";"0";"0";"0";"14.75";
"21/06/2002 19:00:00";"-0.068665";"-0.645573";"0.716503";"0.578138";"0";"0.7166265";"-0.673843";"0";"0";"0";"0";"0";"0";"0";"19.91711";"20.50039";"20.20875";"0";"0";"0";"0";"11.75";
"21/06/2002 20:00:00";"-0.324298";"-0.412954";"0.990238";"0.309543";"0";"0.7206606";"-0.765891";"0";"0";"0.202959";"0";"0";"0";"0";"19.48694";"20.06711";"19.77702";"0.202959";"0";"0";"0";"10.25";
"21/06/2002 21:00:00";"-0.452363";"-0.187488";"1.104538";"0.123459";"0";"0.7224042";"-0.814414";"0";"0";"0.202959";"0";"0";"0";"0";"19.03815";"19.64322";"19.34069";"0.202959";"0";"0";"0";"9.25";
"21/06/2002 22:00:00";"-0.527089";"0.015708";"1.130709";"-0.004052";"0";"0.7260174";"-0.85186";"0";"0.003203";"0.202959";"0";"0";"3.23146E-03";"0";"18.60882";"19.23111";"18.91996";"0.202959";"0.003768";"0";"0";"8.4";
"21/06/2002 23:00:00";"-0.591467";"0.20496";"1.127264";"-0.126892";"0";"0.8096722";"-0.874789";"0";"0.053954";"0.202959";"9.427448E-02";"0";"0.033612";"-7.959456E-02";"18.21052";"18.82866";"18.51959";"0.202959";"0.063476";"0";"0.172422";"7.75";
"21/06/2002";"-0.638433";"0.390278";"1.135189";"-0.221946";"0";"0.9748236";"-0.903462";"0";"0.361652";"0";"0.2828234";"0";"0.1913207";"-0.1382033";"17.9309";"18.43066";"18.18078";"0";"0.425474";"0";"0.517256";"7.15";
"22/06/2002 01:00:00";"-0.723097";"0.501554";"1.008141";"-0.36211";"0";"1.064119";"-1.088017";"0";"0.955886";"0";"0.3770979";"0";"0.5838844";"-0.1182639";"17.77921";"18.07086";"17.92504";"0";"1.124571";"0";"0.689664";"4.9";
"22/06/2002 02:00:00";"-0.8409";"0.61028";"0.930528";"-0.515077";"0";"1.067426";"-1.220294";"0";"1.437219";"0";"0.3770979";"0";"1.020039";"-0.1292148";"17.66492";"17.74407";"17.7045";"0";"1.690848";"0";"0.689664";"3.3";
"22/06/2002 03:00:00";"-0.951402";"0.704243";"0.854684";"-0.677573";"0";"1.06933";"-1.305728";"0";"1.831555";"0";"0.3770979";"0";"1.384265";"-0.1353197";"17.56278";"17.44972";"17.50625";"0";"2.154771";"0";"0.689664";"2.25";
"22/06/2002 04:00:00";"-1.03752";"0.786033";"0.764254";"-0.819758";"0";"1.071122";"-1.374324";"0";"2.186999";"0";"0.3770979";"0";"1.715646";"-0.139845";"17.46821";"17.18954";"17.32888";"0";"2.572939";"0";"0.689664";"1.4";
"22/06/2002 05:00:00";"-1.108182";"0.853258";"0.670941";"-0.941692";"0";"1.073571";"-1.466238";"0";"2.551657";"0";"0.3770979";"0";"2.049053";"-0.1468245";"17.37435";"16.9613";"17.16782";"0";"3.001949";"0";"0.689664";"0.3";
"22/06/2002 06:00:00";"-1.17648";"0.908302";"0.595525";"-1.045594";"0";"1.076154";"-1.554637";"0";"2.893373";"0";"0.3770979";"0";"2.361356";"-0.1535229";"17.2856";"16.75801";"17.0218";"0";"3.403968";"0";"0.689664";"-0.75";
"22/06/2002 07:00:00";"-1.269733";"0.757028";"0.370543";"-1.222014";"0";"1.07671";"-1.585284";"0";"3.055179";"0";"0.3770979";"0.4736461";"2.511667";"-0.1546056";"17.21438";"16.63916";"16.92677";"0";"3.594329";"0";"0.689664";"-1.15";
"22/06/2002 08:00:00";"-1.232737";"0.086047";"-0.436577";"-1.529769";"0";"0.9011014";"-1.247181";"0";"1.843246";"1.014776";"0.188549";"1.776647";"1.625887";"-6.124058E-02";"17.34529";"16.89637";"17.12083";"1.014776";"2.168525";"0";"0.344834";"2.7";
"22/06/2002 09:00:00";"-0.767258";"-0.232402";"-0.955567";"-1.233589";"0";"0.8080136";"-0.882387";"0";"0.749999";"1.014776";"9.427448E-02";"2.378471";"0.6896096";"-3.972866E-02";"17.52457";"17.39584";"17.46021";"1.014776";"0.882353";"0";"0.172422";"7";
"22/06/2002 10:00:00";"-0.27391";"-0.309525";"-1.257764";"-0.555476";"0";"0.7152393";"-0.562548";"0";"0";"1.014776";"0";"2.007221";"0";"0";"17.80503";"17.96902";"17.88702";"1.014776";"0";"0";"0";"11";
"22/06/2002 11:00:00";"0.108011";"-0.241707";"-1.132345";"0.339076";"0";"0.7088487";"-0.317087";"0";"0";"0";"0";"1.239709";"0";"0";"18.13037";"18.45532";"18.29285";"0";"0";"0";"0";"14.25";
"22/06/2002 12:00:00";"0.195492";"-0.383806";"-1.181479";"1.022351";"0";"0.7035796";"-0.174875";"0";"0";"0";"0";"0.7591587";"0";"0";"18.65762";"18.89363";"18.77563";"0";"0";"0";"0";"16.5";
"22/06/2002 13:00:00";"0.137029";"-0.847387";"-1.434645";"1.329921";"0";"0.7019317";"-0.121397";"0";"0";"0";"0";"1.100483";"0";"0";"19.25499";"19.43024";"19.34262";"0";"0";"0";"0";"17.75";
"22/06/2002 14:00:00";"0.155173";"-1.352201";"-1.704559";"1.286641";"0";"0.7010409";"-0.094098";"0";"0";"0";"0";"1.814676";"0";"0";"19.92086";"20.06189";"19.99137";"0";"0";"0";"0";"18.75";
"22/06/2002 15:00:00";"0.229404";"-1.56993";"-1.605922";"1.099629";"0";"0.7015467";"-0.117171";"0";"0";"0";"0";"1.99804";"0";"0";"20.45875";"20.60063";"20.52969";"0";"0";"0";"0";"19";
"22/06/2002 16:00:00";"0.289387";"-1.450925";"-1.143737";"0.933344";"0";"0.7021302";"-0.085941";"0";"0";"0";"0";"1.474968";"0";"0";"20.8231";"20.92007";"20.87159";"0";"0";"0";"0";"19.75";
"22/06/2002 17:00:00";"0.305913";"-1.080364";"-0.487503";"0.840212";"0";"0.705324";"-0.184382";"0";"0";"0";"0";"0.5374935";"0";"0";"20.79003";"20.96031";"20.87517";"0";"0";"0";"0";"18.5";
"22/06/2002 18:00:00";"0.147176";"-0.785686";"0.190318";"0.702122";"0";"0.7078056";"-0.320795";"0";"0";"0";"0";"0";"0";"0";"20.45539";"20.7588";"20.60709";"0";"0";"0";"0";"16.5";
"22/06/2002 19:00:00";"-0.074296";"-0.592068";"0.615612";"0.474332";"0";"0.7135771";"-0.491925";"0";"0";"0";"0";"0";"0";"0";"19.98819";"20.44596";"20.21708";"0";"0";"0";"0";"13.975";
"22/06/2002 20:00:00";"-0.260668";"-0.395752";"0.831957";"0.272051";"0";"0.7203109";"-0.72063";"0";"0";"0.202959";"0";"0";"0";"0";"19.53487";"20.0898";"19.81234";"0.202959";"0";"0";"0";"10.825";
"22/06/2002 21:00:00";"-0.401513";"-0.151644";"1.044801";"0.156959";"0";"0.7234664";"-0.878721";"0";"0";"0.202959";"0";"0";"0";"0";"19.03271";"19.68903";"19.36087";"0.202959";"0";"0";"0";"8.5";
"22/06/2002 22:00:00";"-0.535384";"0.070324";"1.128997";"0.017137";"0";"0.7259279";"-0.887412";"0";"0";"0.202959";"0";"0";"0";"0";"18.61841";"19.26404";"18.94123";"0.202959";"0";"0";"0";"8";
"22/06/2002 23:00:00";"-0.61357";"0.277191";"1.164682";"-0.118562";"0";"0.8099957";"-0.979837";"0";"0.048977";"0.202959";"9.427448E-02";"0";"3.097293E-02";"-0.0934131";"18.16191";"18.84438";"18.50315";"0.202959";"0.057621";"0";"0.172422";"6.5";
"22/06/2002";"-0.679303";"0.472502";"1.184264";"-0.217303";"0";"0.9784824";"-1.000978";"0";"0.462423";"0";"0.2828234";"0";"0.2255324";"-0.1039844";"17.89329";"18.42008";"18.15668";"0";"0.544028";"0";"0.517256";"6";
"23/06/2002 01:00:00";"-0.779254";"0.571623";"1.020045";"-0.377448";"0";"1.065176";"-1.123092";"0";"1.008637";"0";"0.3770979";"0";"0.624395";"-0.1220145";"17.77344";"18.05661";"17.91502";"0";"1.186631";"0";"0.689664";"4.5";
"23/06/2002 02:00:00";"-0.877723";"0.670758";"0.922222";"-0.54369";"0";"1.067891";"-1.224953";"0";"1.459069";"0";"0.3770979";"0";"1.039769";"-0.1298517";"17.66459";"17.73682";"17.70071";"0";"1.716552";"0";"0.689664";"3.25";
"23/06/2002 03:00:00";"-0.966796";"0.757087";"0.839463";"-0.701372";"0";"1.069921";"-1.306045";"0";"1.83448";"0";"0.3770979";"0";"1.387014";"-0.1355804";"17.56478";"17.45222";"17.5085";"0";"2.158213";"0";"0.689664";"2.25";
"23/06/2002 04:00:00";"-1.047429";"0.837461";"0.755399";"-0.832791";"0";"1.074006";"-1.455124";"0";"2.278937";"0";"0.3770979";"0";"1.781982";"-0.1481774";"17.45502";"17.19558";"17.3253";"0";"2.681103";"0";"0.689664";"0.5";
"23/06/2002 05:00:00";"-1.135119";"0.909667";"0.678085";"-0.950863";"0";"1.074663";"-1.49332";"0";"2.583232";"0";"0.3770979";"0";"2.071911";"-0.1496443";"17.36958";"16.96334";"17.16646";"0";"3.039096";"0";"0.689664";"0";
"23/06/2002 06:00:00";"-1.198557";"0.956378";"0.584917";"-1.060356";"0";"1.076574";"-1.554818";"0";"2.892148";"0";"0.3770979";"0";"2.360309";"-0.153679";"17.2873";"16.7637";"17.0255";"0";"3.402526";"0";"0.689664";"-0.75";
"23/06/2002 07:00:00";"-1.273351";"0.775227";"0.340486";"-1.242065";"0";"1.072829";"-1.450579";"0";"2.880895";"0";"0.3770979";"0.495677";"2.379796";"-0.1413734";"17.2451";"16.66122";"16.95316";"0";"3.389289";"0";"0.689664";"0.35";
"23/06/2002 08:00:00";"-1.175545";"0.224115";"-0.414036";"-1.524765";"0";"0.9003968";"-1.203512";"0";"1.790761";"1.014776";"0.188549";"1.551221";"1.580939";"-5.918948E-02";"17.36336";"16.9073";"17.13533";"1.014776";"2.106777";"0";"0.344834";"3.2";
"23/06/2002 09:00:00";"-0.750195";"0.200664";"-0.735982";"-1.189847";"0";"0.8112075";"-0.942648";"0";"0.96222";"1.014776";"9.427448E-02";"1.562584";"0.8791141";"-2.323025E-02";"17.46757";"17.26";"17.36379";"1.014776";"1.132024";"0";"0.172422";"6.25";
"23/06/2002 10:00:00";"-0.417681";"0.077525";"-0.904658";"-0.627571";"0";"0.7177456";"-0.61247";"0";"0";"1.014776";"0";"1.50629";"0";"0";"17.46197";"17.66718";"17.56457";"1.014776";"0";"0";"0";"10.075";
"23/06/2002 11:00:00";"-0.137701";"-0.018802";"-0.84965";"0.012101";"0";"0.7102082";"-0.360819";"0";"0";"0";"0";"1.333934";"0";"0";"17.67585";"18.05653";"17.86619";"0";"0";"0";"0";"13.275";
"23/06/2002 12:00:00";"0.043682";"-0.158595";"-0.947872";"0.604004";"0";"0.7029328";"-0.158128";"0";"0";"0";"0";"0.8886935";"0";"0";"18.19857";"18.44348";"18.32102";"0";"0";"0";"0";"16.25";
"23/06/2002 13:00:00";"0.056263";"-0.612899";"-1.284721";"0.903585";"0";"0.7006999";"-0.084884";"0";"0";"0";"0";"1.156421";"0";"0";"18.80283";"18.95554";"18.87919";"0";"0";"0";"0";"17.75";
"23/06/2002 14:00:00";"0.144733";"-1.213874";"-1.61688";"1.06906";"0";"0.6986753";"-0.058312";"0";"0";"0";"0";"1.788056";"0";"0";"19.47602";"19.60944";"19.54273";"0";"0";"0";"0";"18.75";
"23/06/2002 15:00:00";"0.250254";"-1.635518";"-1.782584";"1.005938";"0";"0.6989737";"-0.090907";"0";"0";"0";"0";"2.310758";"0";"0";"20.13167";"20.27377";"20.20271";"0";"0";"0";"0";"19";
"23/06/2002 16:00:00";"0.291835";"-1.607826";"-1.496008";"0.801597";"0";"0.7024038";"-0.130644";"0";"0";"0";"0";"2.123365";"0";"0";"20.62578";"20.7354";"20.68059";"0";"0";"0";"0";"19";
"23/06/2002 17:00:00";"0.371697";"-1.104283";"-0.751108";"0.756703";"0";"0.708561";"-0.30867";"0";"0";"0";"0";"0.9053683";"0";"0";"20.55723";"20.85361";"20.70543";"0";"0";"0";"0";"16.75";
"23/06/2002 18:00:00";"0.213574";"-0.676612";"0.123229";"0.709632";"0";"0.7099621";"-0.348845";"0";"0";"0";"0";"0";"0";"0";"20.29325";"20.64067";"20.46696";"0";"0";"0";"0";"16";
"23/06/2002 19:00:00";"-0.079308";"-0.529686";"0.52649";"0.431366";"0";"0.7093434";"-0.384929";"0";"0";"0";"0";"0";"0";"0";"19.97503";"20.33636";"20.15569";"0";"0";"0";"0";"15.25";
"23/06/2002 20:00:00";"-0.247639";"-0.362511";"0.734935";"0.186513";"0";"0.7161799";"-0.560331";"0";"0";"0.202959";"0";"0";"0";"0";"19.56904";"20.00684";"19.78794";"0.202959";"0";"0";"0";"12.75";
"23/06/2002 21:00:00";"-0.349282";"-0.150721";"0.9323";"0.079766";"0";"0.7223313";"-0.773135";"0";"0";"0.202959";"0";"0";"0";"0";"19.06098";"19.64853";"19.35476";"0.202959";"0";"0";"0";"9.75";
"23/06/2002 22:00:00";"-0.467667";"0.063367";"1.048715";"0.00716";"0";"0.7265596";"-0.877984";"0";"0.004889";"0.202959";"0";"0";"4.922157E-03";"0";"18.61321";"19.25798";"18.93559";"0.202959";"0.005752";"0";"0";"8.1";
"23/06/2002 23:00:00";"-0.579694";"0.264518";"1.104322";"-0.100876";"0";"0.8102185";"-0.937149";"0";"0.087165";"0.202959";"9.427448E-02";"0";"6.126139E-02";"-8.069426E-02";"18.22999";"18.85539";"18.54269";"0.202959";"0.102547";"0";"0.172422";"7.05";
"23/06/2002";"-0.656828";"0.447014";"1.119018";"-0.192418";"0";"0.97704";"-0.991929";"0";"0.427063";"0";"0.2828234";"0";"0.2454641";"-0.1555443";"17.92";"18.4555";"18.18775";"0";"0.502426";"0";"0.517256";"6.125";
"24/06/2002 01:00:00";"-0.742384";"0.551523";"0.984765";"-0.307465";"0";"1.062623";"-1.06653";"0";"0.891242";"0";"0.3770979";"0";"0.5259212";"-0.1160185";"17.78815";"18.10745";"17.9478";"0";"1.04852";"0";"0.689664";"5.15";
"24/06/2002 02:00:00";"-0.821804";"0.630779";"0.852468";"-0.421158";"0";"1.064447";"-1.140413";"0";"1.266012";"0";"0.3770979";"0";"0.8742915";"-0.1212994";"17.69385";"17.81816";"17.756";"0";"1.489425";"0";"0.689664";"4.225";
"24/06/2002 03:00:00";"-0.906154";"0.711667";"0.776431";"-0.569921";"0";"1.066792";"-1.219403";"0";"1.619398";"0";"0.3770979";"0";"1.200323";"-0.1271799";"17.60206";"17.55136";"17.57671";"0";"1.905174";"0";"0.689664";"3.25";
"24/06/2002 04:00:00";"-0.98978";"0.793847";"0.72286";"-0.725193";"0";"1.070648";"-1.354526";"0";"2.03695";"0";"0.3770979";"0";"1.572744";"-0.1386949";"17.50055";"17.29933";"17.39994";"0";"2.396411";"0";"0.689664";"1.65";
"24/06/2002 05:00:00";"-1.079815";"0.871287";"0.672985";"-0.865127";"0";"1.074074";"-1.468551";"0";"2.432048";"0";"0.3770979";"0";"1.930378";"-0.1479302";"17.40339";"17.06285";"17.23312";"0";"2.861233";"0";"0.689664";"0.3";
