"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"24/06/2002 06:00:00";"-1.170948";"0.939806";"0.623109";"-0.990802";"0";"1.078328";"-1.624835";"0";"2.868962";"0";"0.3770979";"0";"2.316567";"-0.1612035";"17.30003";"16.84237";"17.0712";"0";"3.37525";"0";"0.689664";"-1.5";
"24/06/2002 07:00:00";"-1.286297";"0.798933";"0.408891";"-1.191944";"0";"1.075088";"-1.541996";"0";"2.925501";"0";"0.3770979";"0.4667658";"2.396346";"-0.1508621";"17.24623";"16.70629";"16.97626";"0";"3.441764";"0";"0.689664";"-0.65";
"24/06/2002 08:00:00";"-1.234967";"0.119482";"-0.425786";"-1.519224";"0";"0.8982745";"-1.161181";"0";"1.695073";"1.014776";"0.188549";"1.761941";"1.491836";"-5.713736E-02";"17.38487";"16.95921";"17.17204";"1.014776";"1.994203";"0";"0.344834";"3.7";
"24/06/2002 09:00:00";"-0.75943";"-0.211245";"-0.931105";"-1.229951";"0";"0.8037242";"-0.800896";"0";"0.648583";"1.014776";"9.427448E-02";"2.346614";"0.5975415";"-4.047252E-02";"17.58283";"17.45497";"17.5189";"1.014776";"0.763039";"0";"0.172422";"8";
"24/06/2002 10:00:00";"-0.264661";"-0.295116";"-1.253605";"-0.555472";"0";"0.7106287";"-0.48811";"0";"0";"1.014776";"0";"1.922743";"0";"0";"17.92157";"18.03037";"17.97597";"1.014776";"0";"0";"0";"12";
"24/06/2002 11:00:00";"0.102713";"-0.19214";"-1.117546";"0.336954";"0";"0.7088382";"-0.360121";"0";"0";"0";"0";"1.151747";"0";"0";"18.14751";"18.50194";"18.32473";"0";"0";"0";"0";"13.75";
"24/06/2002 12:00:00";"0.115423";"-0.28005";"-1.05003";"0.947953";"0";"0.7038818";"-0.249014";"0";"0";"0";"0";"0.7681173";"0";"0";"18.55888";"18.86817";"18.71353";"0";"0";"0";"0";"15.5";
"24/06/2002 13:00:00";"0.023267";"-0.701474";"-1.22885";"1.182531";"0";"0.703643";"-0.154224";"0";"0";"0";"0";"1.048303";"0";"0";"19.10716";"19.31775";"19.21246";"0";"0";"0";"0";"17.2";
"24/06/2002 14:00:00";"0.011869";"-1.251912";"-1.459691";"1.093998";"0";"0.7027118";"-0.087525";"0";"0";"0";"0";"1.800482";"0";"0";"19.73888";"19.86516";"19.80202";"0";"0";"0";"0";"18.65";
"24/06/2002 15:00:00";"0.093992";"-1.609134";"-1.579599";"0.872468";"0";"0.702253";"-0.105408";"0";"0";"0";"0";"2.34356";"0";"0";"20.31274";"20.43636";"20.37455";"0";"0";"0";"0";"19";
"24/06/2002 16:00:00";"0.244662";"-1.60123";"-1.351375";"0.727169";"0";"0.7041361";"-0.151194";"0";"0";"0";"0";"2.106187";"0";"0";"20.73128";"20.87607";"20.80367";"0";"0";"0";"0";"18.85";
"24/06/2002 17:00:00";"0.354413";"-1.18399";"-0.744141";"0.693021";"0";"0.7049493";"-0.154823";"0";"0";"0";"0";"1.026338";"0";"0";"20.87716";"21.02356";"20.95036";"0";"0";"0";"0";"18.95";
"24/06/2002 18:00:00";"0.249744";"-0.746636";"0.017694";"0.639223";"0";"0.7049211";"-0.19589";"0";"0";"0";"0";"0";"0";"0";"20.68162";"20.85377";"20.7677";"0";"0";"0";"0";"18.25";
"24/06/2002 19:00:00";"-0.005763";"-0.608286";"0.45676";"0.403144";"0";"0.70646";"-0.283953";"0";"0";"0";"0";"0";"0";"0";"20.30584";"20.57948";"20.44266";"0";"0";"0";"0";"16.8";
"24/06/2002 20:00:00";"-0.18654";"-0.450957";"0.67033";"0.165313";"0";"0.7115442";"-0.435921";"0";"0";"0.202959";"0";"0";"0";"0";"19.93946";"20.26915";"20.10431";"0.202959";"0";"0";"0";"14.6";
"24/06/2002 21:00:00";"-0.295265";"-0.249182";"0.877614";"0.031786";"0";"0.7164647";"-0.63405";"0";"0";"0.202959";"0";"0";"0";"0";"19.43765";"19.92564";"19.68165";"0.202959";"0";"0";"0";"11.75";
"24/06/2002 22:00:00";"-0.396947";"-0.031637";"1.025816";"-0.02197";"0";"0.7229111";"-0.835436";"0";"0";"0.202959";"0";"0";"0";"0";"18.92865";"19.54793";"19.23829";"0.202959";"0";"0";"0";"8.9";
"24/06/2002 23:00:00";"-0.510168";"0.190947";"1.127949";"-0.051329";"0";"0.8110343";"-0.996123";"0";"0.016886";"0.202959";"9.427448E-02";"0";"1.095993E-02";"-0.107291";"18.41006";"19.14256";"18.77631";"0.202959";"0.019865";"0";"0.172422";"6.55";
"24/06/2002";"-0.620065";"0.427743";"1.23817";"-0.080789";"0";"0.9816182";"-1.139028";"0";"0.337774";"0";"0.2828234";"0";"0.1552893";"-0.2026185";"17.96361";"18.70193";"18.33277";"0";"0.397381";"0";"0.517256";"4.5";
"25/06/2002 01:00:00";"-0.776549";"0.577898";"1.15733";"-0.225807";"0";"1.067634";"-1.223112";"0";"0.883544";"0";"0.3770979";"0";"0.468649";"-0.1335326";"17.80257";"18.2745";"18.03854";"0";"1.039466";"0";"0.689664";"3.4";
"25/06/2002 02:00:00";"-0.908685";"0.683959";"1.022227";"-0.427283";"0";"1.067705";"-1.246048";"0";"1.298516";"0";"0.3770979";"0";"0.8735442";"-0.1330585";"17.70434";"17.90633";"17.80533";"0";"1.527668";"0";"0.689664";"3.05";
"25/06/2002 03:00:00";"-0.991588";"0.776228";"0.918855";"-0.624218";"0";"1.071226";"-1.375935";"0";"1.777323";"0";"0.3770979";"0";"1.307993";"-0.1436023";"17.58983";"17.58907";"17.58945";"0";"2.090967";"0";"0.689664";"1.5";
"25/06/2002 04:00:00";"-1.070467";"0.861828";"0.833793";"-0.78864";"0";"1.071705";"-1.399878";"0";"2.094914";"0";"0.3770979";"0";"1.615345";"-0.1435224";"17.49923";"17.30767";"17.40345";"0";"2.464606";"0";"0.689664";"1.15";
"25/06/2002 05:00:00";"-1.127646";"0.924494";"0.713051";"-0.926172";"0";"1.07405";"-1.469297";"0";"2.443435";"0";"0.3770979";"0";"1.94042";"-0.1482633";"17.40806";"17.06816";"17.23811";"0";"2.874629";"0";"0.689664";"0.3";
"25/06/2002 06:00:00";"-1.178167";"0.977377";"0.617142";"-1.034989";"0";"1.074197";"-1.490173";"0";"2.704092";"0";"0.3770979";"0";"2.192138";"-0.148203";"17.33173";"16.8619";"17.09681";"0";"3.181286";"0";"0.689664";"0";
"25/06/2002 07:00:00";"-1.235316";"0.859648";"0.400295";"-1.188844";"0";"1.074402";"-1.484705";"0";"2.834293";"0";"0.3770979";"0.3565871";"2.32328";"-0.145852";"17.27041";"16.73619";"17.0033";"0";"3.334461";"0";"0.689664";"0";
"25/06/2002 08:00:00";"-1.205989";"0.364156";"-0.295958";"-1.463356";"0";"0.9024847";"-1.289685";"0";"1.894428";"1.014776";"0.188549";"1.300553";"1.67048";"-6.398991E-02";"17.37227";"16.91455";"17.14341";"1.014776";"2.228739";"0";"0.344834";"2.25";
"25/06/2002 09:00:00";"-0.845482";"0.16687";"-0.698211";"-1.212221";"0";"0.8147038";"-1.095803";"0";"1.103867";"1.014776";"9.427448E-02";"1.690154";"1.007684";"-2.734813E-02";"17.45311";"17.27124";"17.36218";"1.014776";"1.298669";"0";"0.172422";"4.5";
"25/06/2002 10:00:00";"-0.463786";"0.069395";"-0.894325";"-0.631849";"0";"0.7209232";"-0.783692";"0";"0";"1.014776";"0";"1.668089";"0";"0";"17.37733";"17.70179";"17.53956";"1.014776";"0";"0";"0";"8";
"25/06/2002 11:00:00";"-0.131344";"0.056632";"-0.838783";"0.096885";"0";"0.7147959";"-0.52254";"0";"0";"0";"0";"1.354088";"0";"0";"17.57508";"18.08599";"17.83054";"0";"0";"0";"0";"11.25";
"25/06/2002 12:00:00";"0.005005";"-0.120402";"-0.962915";"0.62085";"0";"0.7095727";"-0.371783";"0";"0";"0";"0";"1.08607";"0";"0";"18.03755";"18.46514";"18.25135";"0";"0";"0";"0";"13.5";
"25/06/2002 13:00:00";"0.005805";"-0.484527";"-1.231266";"0.815749";"0";"0.7031684";"-0.178256";"0";"0";"0";"0";"1.291496";"0";"0";"18.67217";"18.92956";"18.80087";"0";"0";"0";"0";"16.475";
"25/06/2002 14:00:00";"0.02719";"-0.842063";"-1.358782";"0.77054";"0";"0.702135";"-0.114663";"0";"0";"0";"0";"1.584679";"0";"0";"19.24681";"19.41942";"19.33312";"0";"0";"0";"0";"17.825";
"25/06/2002 15:00:00";"0.066298";"-1.010103";"-1.184124";"0.642324";"0";"0.7059754";"-0.188608";"0";"0";"0";"0";"1.671774";"0";"0";"19.58303";"19.80713";"19.69509";"0";"0";"0";"0";"17.25";
"25/06/2002 16:00:00";"0.083879";"-0.928208";"-0.788003";"0.536316";"0";"0.7078117";"-0.269695";"0";"0";"0";"0";"1.347026";"0";"0";"19.72549";"20.02063";"19.87306";"0";"0";"0";"0";"16.4";
"25/06/2002 17:00:00";"0.094613";"-0.589672";"-0.231485";"0.518576";"0";"0.7069287";"-0.237854";"0";"0";"0";"0";"0.4779767";"0";"0";"19.73704";"20.00579";"19.87141";"0";"0";"0";"0";"16.8";
"25/06/2002 18:00:00";"-0.008261";"-0.363102";"0.226774";"0.423435";"0";"0.7113008";"-0.383184";"0";"0";"0";"0";"0";"0";"0";"19.44657";"19.82502";"19.6358";"0";"0";"0";"0";"14.75";
"25/06/2002 19:00:00";"-0.161044";"-0.203201";"0.554048";"0.277707";"0";"0.7144724";"-0.468139";"0";"0";"0";"0";"0";"0";"0";"19.11279";"19.55987";"19.33633";"0";"0";"0";"0";"13.4";
"25/06/2002 20:00:00";"-0.305594";"-0.06525";"0.662471";"0.102663";"0";"0.7198583";"-0.658066";"0";"0";"0.202959";"0";"0";"0";"0";"18.75512";"19.27834";"19.01673";"0.202959";"0";"0";"0";"10.8";
"25/06/2002 21:00:00";"-0.425732";"0.137462";"0.855084";"-0.010024";"0";"0.7239612";"-0.819385";"0";"0.006049";"0.202959";"0";"0";"6.085396E-03";"0";"18.32476";"18.9421";"18.63343";"0.202959";"0.007116";"0";"0";"8.5";
"25/06/2002 22:00:00";"-0.545793";"0.332908";"0.975429";"-0.125936";"0";"0.7266122";"-0.900508";"0";"0.123757";"0.202959";"0";"0";"0.1238971";"0";"17.99989";"18.56898";"18.28443";"0.202959";"0.145596";"0";"0";"7.25";
"25/06/2002 23:00:00";"-0.663329";"0.466253";"0.94285";"-0.2768";"0";"0.8118999";"-0.97596";"0";"0.508037";"0.202959";"9.427448E-02";"0";"0.4244287";"-2.703548E-02";"17.85962";"18.2129";"18.03626";"0.202959";"0.597692";"0";"0.172422";"6.25";
"25/06/2002";"-0.766115";"0.577813";"0.887442";"-0.429211";"0";"0.9794024";"-1.053901";"0";"1.04929";"0";"0.2828234";"0";"0.7770896";"-8.497868E-02";"17.74191";"17.8927";"17.81731";"0";"1.234459";"0";"0.517256";"5.25";
"26/06/2002 01:00:00";"-0.850803";"0.657957";"0.800134";"-0.604522";"0";"1.061817";"-1.042698";"0";"1.36006";"0";"0.3770979";"0";"0.9990662";"-0.1097814";"17.66261";"17.61656";"17.63958";"0";"1.600069";"0";"0.689664";"5.3";
"26/06/2002 02:00:00";"-0.891413";"0.718707";"0.69188";"-0.745095";"0";"1.061589";"-1.054435";"0";"1.606056";"0";"0.3770979";"0";"1.238796";"-0.1089783";"17.59196";"17.38692";"17.48944";"0";"1.889477";"0";"0.689664";"5.1";
"26/06/2002 03:00:00";"-0.920554";"0.771262";"0.591595";"-0.847948";"0";"1.063614";"-1.123142";"0";"1.894795";"0";"0.3770979";"0";"1.503226";"-0.1142524";"17.51482";"17.19193";"17.35338";"0";"2.229172";"0";"0.689664";"4.25";
"26/06/2002 04:00:00";"-0.959544";"0.813639";"0.509524";"-0.930022";"0";"1.064143";"-1.140115";"0";"2.101337";"0";"0.3770979";"0";"1.702745";"-0.1143435";"17.45335";"17.02254";"17.23795";"0";"2.472163";"0";"0.689664";"4";
"26/06/2002 05:00:00";"-0.992229";"0.84239";"0.434286";"-0.999328";"0";"1.066144";"-1.201404";"0";"2.338195";"0";"0.3770979";"0";"1.918784";"-0.1191303";"17.38897";"16.87732";"17.13315";"0";"2.750818";"0";"0.689664";"3.25";
"26/06/2002 06:00:00";"-1.032078";"0.871798";"0.390918";"-1.055177";"0";"1.068414";"-1.285356";"0";"2.586893";"0";"0.3770979";"0";"2.13908";"-0.1262068";"17.32243";"16.74465";"17.03354";"0";"3.043404";"0";"0.689664";"2.25";
"26/06/2002 07:00:00";"-1.104517";"0.731644";"0.235513";"-1.173627";"0";"1.069231";"-1.323615";"0";"2.703146";"0";"0.3770979";"0.3827413";"2.241439";"-0.1287227";"17.26896";"16.67066";"16.96981";"0";"3.180171";"0";"0.689664";"1.775";
"26/06/2002 08:00:00";"-1.088913";"0.133211";"-0.496558";"-1.471747";"0";"0.89506";"-1.053914";"0";"1.615291";"1.014776";"0.188549";"1.555135";"1.428861";"-5.162507E-02";"17.39777";"16.92755";"17.16266";"1.014776";"1.90034";"0";"0.344834";"4.925";
"26/06/2002 09:00:00";"-0.668425";"-0.165465";"-0.944272";"-1.201557";"0";"0.8022865";"-0.714173";"0";"0.641503";"1.014776";"9.427448E-02";"2.091696";"0.5914757";"-3.191423E-02";"17.57484";"17.39626";"17.48555";"1.014776";"0.754708";"0";"0.172422";"9";
"26/06/2002 10:00:00";"-0.226652";"-0.379784";"-1.280118";"-0.573688";"0";"0.7097857";"-0.407417";"0";"0";"1.014776";"0";"1.946355";"0";"0";"17.96025";"17.99076";"17.9755";"1.014776";"0";"0";"0";"13";
"26/06/2002 11:00:00";"0.160907";"-0.284734";"-1.189286";"0.318627";"0";"0.7077638";"-0.282563";"0";"0";"0";"0";"1.190631";"0";"0";"18.21324";"18.50045";"18.35684";"0";"0";"0";"0";"14.75";
"26/06/2002 12:00:00";"0.236976";"-0.404994";"-1.190918";"1.027939";"0";"0.7025486";"-0.177775";"0";"0";"0";"0";"0.7729414";"0";"0";"18.69199";"18.939";"18.81549";"0";"0";"0";"0";"16.5";
"26/06/2002 13:00:00";"0.165064";"-0.875427";"-1.435969";"1.338243";"0";"0.6995543";"-0.068827";"0";"0";"0";"0";"1.060876";"0";"0";"19.35516";"19.47892";"19.41704";"0";"0";"0";"0";"18.5";
"26/06/2002 14:00:00";"0.196237";"-1.472235";"-1.703761";"1.353777";"0";"0.6996986";"-0.08075";"0";"0";"0";"0";"1.781433";"0";"0";"20.00526";"20.13079";"20.06803";"0";"0";"0";"0";"19";
"26/06/2002 15:00:00";"0.301973";"-1.861429";"-1.774334";"1.213586";"0";"0.7013216";"-0.130862";"0";"0";"0";"0";"2.309255";"0";"0";"20.62803";"20.77281";"20.70042";"0";"0";"0";"0";"19";
"26/06/2002 16:00:00";"0.397192";"-1.859406";"-1.515471";"1.024245";"0";"0.7057576";"-0.225515";"0";"0";"0";"0";"2.15011";"0";"0";"21.0472";"21.25245";"21.14983";"0";"0";"0";"0";"18.25";
"26/06/2002 17:00:00";"0.424124";"-1.37161";"-0.754154";"0.926959";"0";"0.709977";"-0.327506";"0";"0";"0";"0";"1.037678";"0";"0";"21.06964";"21.37047";"21.22006";"0";"0";"0";"0";"17.025";
"26/06/2002 18:00:00";"0.244407";"-0.857678";"0.164699";"0.829907";"0";"0.7103499";"-0.41475";"0";"0";"0";"0";"0";"0";"0";"20.74758";"21.12251";"20.93505";"0";"0";"0";"0";"15.65";
"26/06/2002 19:00:00";"-0.073315";"-0.676929";"0.650493";"0.54547";"0";"0.7124451";"-0.490335";"0";"0";"0";"0";"0";"0";"0";"20.32359";"20.76566";"20.54463";"0";"0";"0";"0";"14.325";
"26/06/2002 20:00:00";"-0.270334";"-0.487423";"0.861496";"0.275083";"0";"0.7168702";"-0.610172";"0";"0";"0.202959";"0";"0";"0";"0";"19.91809";"20.38814";"20.15311";"0.202959";"0";"0";"0";"12.5";
"26/06/2002 21:00:00";"-0.366456";"-0.277945";"1.000247";"0.142209";"0";"0.720939";"-0.740871";"0";"0";"0.202959";"0";"0";"0";"0";"19.44492";"20.00977";"19.72735";"0.202959";"0";"0";"0";"10.5";
"26/06/2002 22:00:00";"-0.455302";"-0.076491";"1.060956";"0.059113";"0";"0.7253643";"-0.824367";"0";"0";"0.202959";"0";"0";"0";"0";"19.00538";"19.62326";"19.31432";"0.202959";"0";"0";"0";"9.1";
"26/06/2002 23:00:00";"-0.536661";"0.128915";"1.112486";"-0.022928";"0";"0.8096162";"-0.928489";"0";"0.008757";"0.202959";"9.427167E-02";"0";"5.698272E-03";"-0.102832";"18.54198";"19.22779";"18.88489";"0.202959";"0.010302";"0";"0.172422";"7.45";
"26/06/2002";"-0.612118";"0.36406";"1.22042";"-0.093246";"0";"0.9773145";"-0.994411";"0";"0.193906";"0";"0.2828234";"0";"7.658765E-02";"-0.2210466";"18.07932";"18.79261";"18.43596";"0";"0.228124";"0";"0.517256";"6.25";
"27/06/2002 01:00:00";"-0.718717";"0.522661";"1.156779";"-0.233352";"0";"1.06451";"-1.116189";"0";"0.67061";"0";"0.3770979";"0";"0.3307645";"-0.1628001";"17.85307";"18.37123";"18.11215";"0";"0.788953";"0";"0.689664";"4.65";
"27/06/2002 02:00:00";"-0.836918";"0.636107";"1.034764";"-0.408591";"0";"1.065017";"-1.16076";"0";"1.107635";"0";"0.3770979";"0";"0.7109944";"-0.1251465";"17.75095";"17.99988";"17.87542";"0";"1.303102";"0";"0.689664";"4.05";
"27/06/2002 03:00:00";"-0.924738";"0.723509";"0.911266";"-0.592421";"0";"1.066855";"-1.2236";"0";"1.51032";"0";"0.3770979";"0";"1.091148";"-0.1290374";"17.65146";"17.68508";"17.66827";"0";"1.776846";"0";"0.689664";"3.25";
"27/06/2002 04:00:00";"-0.990406";"0.802588";"0.81522";"-0.750064";"0";"1.068588";"-1.284952";"0";"1.860441";"0";"0.3770979";"0";"1.419633";"-0.1328867";"17.5572";"17.41162";"17.48441";"0";"2.188754";"0";"0.689664";"2.475";
"27/06/2002 05:00:00";"-1.051587";"0.871449";"0.717535";"-0.87739";"0";"1.071115";"-1.380536";"0";"2.226832";"0";"0.3770979";"0";"1.753348";"-0.1402735";"17.46161";"17.17108";"17.31634";"0";"2.619801";"0";"0.689664";"1.325";
"27/06/2002 06:00:00";"-1.118284";"0.932431";"0.635546";"-0.983661";"0";"1.073524";"-1.470501";"0";"2.573201";"0";"0.3770979";"0";"2.069069";"-0.1471419";"17.37096";"16.95589";"17.16342";"0";"3.027296";"0";"0.689664";"0.25";
"27/06/2002 07:00:00";"-1.196066";"0.832247";"0.428315";"-1.143132";"0";"1.070253";"-1.380228";"0";"2.619744";"0";"0.3770979";"0.3406904";"2.141502";"-0.1361641";"17.32324";"16.81827";"17.07075";"0";"3.082051";"0";"0.689664";"1.2";
"27/06/2002 08:00:00";"-1.149613";"0.359494";"-0.297488";"-1.424733";"0";"0.8953129";"-1.060339";"0";"1.588341";"1.014776";"0.188549";"1.218809";"1.401817";"-5.268032E-02";"17.44936";"16.99478";"17.22207";"1.014776";"1.868636";"0";"0.344834";"4.9";
"27/06/2002 09:00:00";"-0.760344";"0.172066";"-0.69074";"-1.172089";"0";"0.8046829";"-0.776668";"0";"0.77373";"1.014776";"9.427448E-02";"1.51805";"0.7040398";"-1.925187E-02";"17.55256";"17.34457";"17.44856";"1.014776";"0.91027";"0";"0.172422";"8.25";
"27/06/2002 10:00:00";"-0.419405";"0.004273";"-0.945479";"-0.664029";"0";"0.7123636";"-0.510982";"0";"0";"1.014776";"0";"1.568675";"0";"0";"17.66454";"17.78311";"17.72383";"1.014776";"0";"0";"0";"11.475";
"27/06/2002 11:00:00";"-0.073772";"-0.058631";"-0.959291";"-0.013027";"0";"0.7072062";"-0.23448";"0";"0";"0";"0";"1.340616";"0";"0";"17.951";"18.22046";"18.08573";"0";"0";"0";"0";"15.075";
"27/06/2002 12:00:00";"0.104668";"-0.281293";"-1.134708";"0.496159";"0";"0.7014433";"-0.081149";"0";"0";"0";"0";"1.100994";"0";"0";"18.50521";"18.67693";"18.59107";"0";"0";"0";"0";"17.5";
"27/06/2002 13:00:00";"0.153835";"-0.653487";"-1.386044";"0.755975";"0";"0.6999142";"-0.028601";"0";"0";"0";"0";"1.273332";"0";"0";"19.107";"19.20793";"19.15746";"0";"0";"0";"0";"18.75";
"27/06/2002 14:00:00";"0.210184";"-0.974248";"-1.488126";"0.843826";"0";"0.7005085";"-0.051507";"0";"0";"0";"0";"1.521717";"0";"0";"19.64233";"19.74867";"19.6955";"0";"0";"0";"0";"19";
"27/06/2002 15:00:00";"0.228658";"-1.08349";"-1.301008";"0.811622";"0";"0.7004516";"-0.028246";"0";"0";"0";"0";"1.425417";"0";"0";"20.10378";"20.16765";"20.13572";"0";"0";"0";"0";"19.75";
"27/06/2002 16:00:00";"0.255155";"-1.023655";"-0.907792";"0.775127";"0";"0.6991039";"0.024833";"0";"0";"0";"0";"0.9349414";"0";"0";"20.44072";"20.42194";"20.43133";"0";"0";"0";"0";"20.75";
"27/06/2002 17:00:00";"0.223385";"-0.884436";"-0.457881";"0.681896";"0";"0.7037706";"-0.130615";"0";"0";"0";"0";"0.4642008";"0";"0";"20.37317";"20.49687";"20.43502";"0";"0";"0";"0";"18.75";
"27/06/2002 18:00:00";"0.108221";"-0.595638";"0.152222";"0.592313";"0";"0.7088761";"-0.344346";"0";"0";"0";"0";"0";"0";"0";"19.98458";"20.33157";"20.15807";"0";"0";"0";"0";"15.75";
"27/06/2002 19:00:00";"-0.09559";"-0.420219";"0.531139";"0.399005";"0";"0.7121161";"-0.440065";"0";"0";"0";"0";"0";"0";"0";"19.63432";"20.05733";"19.84582";"0";"0";"0";"0";"14.25";
"27/06/2002 20:00:00";"-0.256459";"-0.269397";"0.661575";"0.197973";"0";"0.7160212";"-0.560388";"0";"0";"0.202959";"0";"0";"0";"0";"19.31336";"19.77094";"19.54215";"0.202959";"0";"0";"0";"12.5";
"27/06/2002 21:00:00";"-0.352554";"-0.098726";"0.777251";"0.085259";"0";"0.718619";"-0.637161";"0";"0";"0.202959";"0";"0";"0";"0";"18.96322";"19.47155";"19.21738";"0.202959";"0";"0";"0";"11.25";
"27/06/2002 22:00:00";"-0.42793";"0.068861";"0.849026";"0.007675";"0";"0.7223605";"-0.75468";"0";"0";"0.202959";"0";"0";"0";"0";"18.57888";"19.15839";"18.86864";"0.202959";"0";"0";"0";"9.5";
"27/06/2002 23:00:00";"-0.518289";"0.275934";"0.985768";"-0.069436";"0";"0.8102257";"-0.954716";"0";"0.050441";"0.202959";"9.427448E-02";"0";"3.103726E-02";"-8.923299E-02";"18.12232";"18.79731";"18.45982";"0.202959";"0.059343";"0";"0.172422";"6.75";
"27/06/2002";"-0.64057";"0.47569";"1.083291";"-0.166885";"0";"0.9791912";"-1.065376";"0";"0.558756";"0";"0.2828234";"0";"0.2952442";"-9.804919E-02";"17.87508";"18.39254";"18.13381";"0";"0.657359";"0";"0.517256";"5.25";
"28/06/2002 01:00:00";"-0.782952";"0.579922";"0.966756";"-0.345527";"0";"1.063338";"-1.078942";"0";"0.980365";"0";"0.3770979";"0";"0.6097642";"-0.1171737";"17.7747";"18.03437";"17.90454";"0";"1.153371";"0";"0.689664";"5";
"28/06/2002 02:00:00";"-0.867064";"0.668008";"0.862482";"-0.535368";"0";"1.065124";"-1.137448";"0";"1.365515";"0";"0.3770979";"0";"0.9739933";"-0.1208576";"17.68192";"17.73229";"17.70711";"0";"1.606488";"0";"0.689664";"4.25";
"28/06/2002 03:00:00";"-0.929855";"0.748028";"0.785129";"-0.693396";"0";"1.067436";"-1.218416";"0";"1.718136";"0";"0.3770979";"0";"1.298677";"-0.1268715";"17.58768";"17.46758";"17.52763";"0";"2.021337";"0";"0.689664";"3.25";
"28/06/2002 04:00:00";"-0.998949";"0.823582";"0.708317";"-0.817266";"0";"1.072166";"-1.386918";"0";"2.166946";"0";"0.3770979";"0";"1.691627";"-0.1417226";"17.4792";"17.22678";"17.35299";"0";"2.549348";"0";"0.689664";"1.275";
"28/06/2002 05:00:00";"-1.087977";"0.894022";"0.644772";"-0.92788";"0";"1.072766";"-1.425224";"0";"2.457982";"0";"0.3770979";"0";"1.968101";"-0.1433429";"17.39755";"17.00468";"17.20112";"0";"2.891744";"0";"0.689664";"0.775";
"28/06/2002 06:00:00";"-1.147388";"0.933323";"0.546988";"-1.035639";"0";"1.071765";"-1.404115";"0";"2.656268";"0";"0.3770979";"0";"2.170839";"-0.1392763";"17.33596";"16.81864";"17.0773";"0";"3.12502";"0";"0.689664";"0.95";
"28/06/2002 07:00:00";"-1.194641";"0.766653";"0.296131";"-1.203686";"0";"1.069759";"-1.328196";"0";"2.658268";"0";"0.3770979";"0.4567952";"2.19611";"-0.1300547";"17.29611";"16.73108";"17.01359";"0";"3.127372";"0";"0.689664";"1.75";
"28/06/2002 08:00:00";"-1.118278";"0.097279";"-0.506549";"-1.48776";"0";"0.8970505";"-1.114738";"0";"1.576893";"1.014776";"0.188549";"1.733705";"1.380933";"-5.518419E-02";"17.41304";"17.01372";"17.21338";"1.014776";"1.85517";"0";"0.344834";"4.25";
"28/06/2002 09:00:00";"-0.671553";"-0.229791";"-0.965772";"-1.158727";"0";"0.8087695";"-0.929569";"0";"0.677173";"1.014776";"9.427448E-02";"2.335382";"0.6184514";"-4.693284E-02";"17.5652";"17.51712";"17.54116";"1.014776";"0.796676";"0";"0.172422";"6.5";
"28/06/2002 10:00:00";"-0.248161";"-0.287729";"-1.202307";"-0.487607";"0";"0.7161409";"-0.638027";"0";"0";"1.014776";"0";"1.932898";"0";"0";"17.8406";"18.06001";"17.95031";"1.014776";"0";"0";"0";"10.15";
"28/06/2002 11:00:00";"0.077185";"-0.183207";"-1.073016";"0.375124";"0";"0.710268";"-0.39505";"0";"0";"0";"0";"1.1917";"0";"0";"18.11594";"18.51348";"18.31471";"0";"0";"0";"0";"13.3";
"28/06/2002 12:00:00";"0.151197";"-0.339248";"-1.153616";"1.031946";"0";"0.7030935";"-0.197268";"0";"0";"0";"0";"0.77302";"0";"0";"18.67927";"18.93859";"18.80893";"0";"0";"0";"0";"16.25";
"28/06/2002 13:00:00";"0.119955";"-0.812993";"-1.41455";"1.332318";"0";"0.7009181";"-0.12497";"0";"0";"0";"0";"1.061322";"0";"0";"19.29821";"19.47674";"19.38747";"0";"0";"0";"0";"17.75";
"28/06/2002 14:00:00";"0.160924";"-1.405737";"-1.679906";"1.348344";"0";"0.7002024";"-0.098752";"0";"0";"0";"0";"1.78513";"0";"0";"19.97784";"20.12169";"20.04976";"0";"0";"0";"0";"18.75";
"28/06/2002 15:00:00";"0.272366";"-1.812136";"-1.784979";"1.187723";"0";"0.7007681";"-0.10217";"0";"0";"0";"0";"2.312328";"0";"0";"20.64816";"20.77063";"20.70939";"0";"0";"0";"0";"19.375";
"28/06/2002 16:00:00";"0.358993";"-1.823328";"-1.543296";"0.964701";"0";"0.7012075";"-0.102918";"0";"0";"0";"0";"2.157583";"0";"0";"21.15976";"21.25812";"21.20894";"0";"0";"0";"0";"19.875";
"28/06/2002 17:00:00";"0.380177";"-1.34992";"-0.80243";"0.82181";"0";"0.7065075";"-0.217379";"0";"0";"0";"0";"1.049671";"0";"0";"21.19826";"21.3899";"21.29408";"0";"0";"0";"0";"18.5";
"28/06/2002 18:00:00";"0.234112";"-0.829625";"0.137033";"0.7423";"0";"0.7079845";"-0.351572";"0";"0";"0";"0";"0";"0";"0";"20.83319";"21.15444";"20.99381";"0";"0";"0";"0";"16.5";
"28/06/2002 19:00:00";"-0.040875";"-0.657898";"0.6305";"0.518544";"0";"0.713721";"-0.538978";"0";"0";"0";"0";"0";"0";"0";"20.32851";"20.81483";"20.57167";"0";"0";"0";"0";"13.75";
"28/06/2002 20:00:00";"-0.261831";"-0.462235";"0.860335";"0.277399";"0";"0.7176558";"-0.57379";"0";"0";"0.202959";"0";"0";"0";"0";"19.98788";"20.43567";"20.21177";"0.202959";"0";"0";"0";"13";
"28/06/2002 21:00:00";"-0.382979";"-0.264084";"0.965846";"0.075365";"0";"0.7182275";"-0.665229";"0";"0";"0.202959";"0";"0";"0";"0";"19.55852";"20.05909";"19.8088";"0.202959";"0";"0";"0";"11.5";
"28/06/2002 22:00:00";"-0.455702";"-0.047241";"1.079031";"-0.045433";"0";"0.7213167";"-0.771738";"0";"0";"0.202959";"0";"0";"0";"0";"19.09332";"19.66014";"19.37673";"0.202959";"0";"0";"0";"9.8";
"28/06/2002 23:00:00";"-0.529799";"0.160419";"1.131182";"-0.142283";"0";"0.8076437";"-0.857317";"0";"0.003228";"0.202959";"9.427249E-02";"0";"6.919667E-04";"-9.570143E-02";"18.62071";"19.25381";"18.93726";"0.202959";"0.003798";"0";"0.172422";"8.35";
"28/06/2002";"-0.584254";"0.382153";"1.205281";"-0.194413";"0";"0.9751924";"-0.913406";"0";"0.112128";"0";"0.2828234";"0";"3.259341E-02";"-0.2331259";"18.15098";"18.83454";"18.49276";"0";"0.131915";"0";"0.517256";"7.25";
"29/06/2002 01:00:00";"-0.66532";"0.531207";"1.125541";"-0.290122";"0";"1.06047";"-0.967155";"0";"0.450283";"0";"0.3770979";"0";"0.1878836";"-0.1775025";"17.9074";"18.43393";"18.17066";"0";"0.529744";"0";"0.689664";"6.4";
"29/06/2002 02:00:00";"-0.753954";"0.632702";"0.986586";"-0.417822";"0";"1.063111";"-1.054606";"0";"0.904023";"0";"0.3770979";"0";"0.5421435";"-0.1153024";"17.7995";"18.08668";"17.94309";"0";"1.063557";"0";"0.689664";"5.3";
"29/06/2002 03:00:00";"-0.842611";"0.716291";"0.871662";"-0.56325";"0";"1.06542";"-1.138942";"0";"1.31392";"0";"0.3770979";"0";"0.9226249";"-0.1215849";"17.69969";"17.78624";"17.74297";"0";"1.545789";"0";"0.689664";"4.25";
"29/06/2002 04:00:00";"-0.924453";"0.795342";"0.795261";"-0.701717";"0";"1.069275";"-1.272652";"0";"1.737981";"0";"0.3770979";"0";"1.301857";"-0.132906";"17.59357";"17.51677";"17.55517";"0";"2.044681";"0";"0.689664";"2.65";
"29/06/2002 05:00:00";"-1.008113";"0.86714";"0.71902";"-0.823197";"0";"1.070107";"-1.319132";"0";"2.040902";"0";"0.3770979";"0";"1.587747";"-0.1352821";"17.50739";"17.27444";"17.39091";"0";"2.401059";"0";"0.689664";"2.05";
"29/06/2002 06:00:00";"-1.060655";"0.917017";"0.613018";"-0.921338";"0";"1.071777";"-1.384322";"0";"2.340484";"0";"0.3770979";"0";"1.864822";"-0.1397694";"17.42514";"17.07094";"17.24804";"0";"2.753512";"0";"0.689664";"1.25";
"29/06/2002 07:00:00";"-1.094107";"0.867345";"0.424683";"-1.028589";"0";"1.065192";"-1.196217";"0";"2.256866";"0";"0.3770979";"0.1863461";"1.838721";"-0.1188616";"17.40354";"16.94196";"17.17275";"0";"2.655136";"0";"0.689664";"3.325";
"29/06/2002 08:00:00";"-1.03334";"0.555106";"-0.188684";"-1.211881";"0";"0.8937392";"-1.010145";"0";"1.486628";"1.014776";"0.188549";"0.6481485";"1.308667";"-5.084325E-02";"17.50842";"17.05544";"17.28193";"1.014776";"1.748973";"0";"0.344834";"5.525";
"29/06/2002 09:00:00";"-0.768202";"0.423674";"-0.47434";"-0.989935";"0";"0.8065518";"-0.843822";"0";"0.955056";"1.014776";"9.427448E-02";"0.8321802";"0.8798159";"-2.133795E-02";"17.57887";"17.29189";"17.43538";"1.014776";"1.123597";"0";"0.172422";"7.5";
"29/06/2002 10:00:00";"-0.522637";"0.247362";"-0.650105";"-0.614378";"0";"0.7164212";"-0.623011";"0";"0";"1.014776";"0";"1.087143";"0";"0";"17.37871";"17.6075";"17.4931";"1.014776";"0";"0";"0";"9.875";
"29/06/2002 11:00:00";"-0.224285";"0.159563";"-0.652993";"-0.097376";"0";"0.709832";"-0.362966";"0";"0";"0";"0";"1.234148";"0";"0";"17.54537";"17.92752";"17.73644";"0";"0";"0";"0";"13.125";
"29/06/2002 12:00:00";"-0.059158";"-0.071879";"-0.907725";"0.28338";"0";"0.7030431";"-0.20563";"0";"0";"0";"0";"1.145225";"0";"0";"18.02615";"18.31613";"18.17114";"0";"0";"0";"0";"15.5";
"29/06/2002 13:00:00";"0.061062";"-0.432605";"-1.218911";"0.576672";"0";"0.700235";"-0.074696";"0";"0";"0";"0";"1.245526";"0";"0";"18.65028";"18.81091";"18.73059";"0";"0";"0";"0";"17.725";
"29/06/2002 14:00:00";"0.153331";"-0.878952";"-1.497173";"0.694303";"0";"0.6980493";"0.018467";"0";"0";"0";"0";"1.614676";"0";"0";"19.34622";"19.39459";"19.3704";"0";"0";"0";"0";"19.575";
"29/06/2002 15:00:00";"0.23818";"-1.12733";"-1.505743";"0.686901";"0";"0.6985503";"0.008635";"0";"0";"0";"0";"1.716706";"0";"0";"19.89391";"19.93051";"19.91221";"0";"0";"0";"0";"20";
"29/06/2002 16:00:00";"0.338124";"-1.165439";"-1.26038";"0.680418";"0";"0.6991677";"0.015974";"0";"0";"0";"0";"1.423836";"0";"0";"20.32689";"20.33912";"20.333";"0";"0";"0";"0";"20.525";
"29/06/2002 17:00:00";"0.353541";"-0.915098";"-0.69578";"0.682649";"0";"0.7033085";"-0.136035";"0";"0";"0";"0";"0.632504";"0";"0";"20.36436";"20.48604";"20.4252";"0";"0";"0";"0";"18.675";
"29/06/2002 18:00:00";"0.179286";"-0.571862";"0.048378";"0.609629";"0";"0.7071273";"-0.344366";"0";"0";"0";"0";"0";"0";"0";"19.98245";"20.32599";"20.15422";"0";"0";"0";"0";"15.75";
"29/06/2002 19:00:00";"-0.074281";"-0.397759";"0.501636";"0.407245";"0";"0.7137743";"-0.473558";"0";"0";"0";"0";"0";"0";"0";"19.5825";"20.04192";"19.81221";"0";"0";"0";"0";"13.8";
"29/06/2002 20:00:00";"-0.278086";"-0.22427";"0.705627";"0.174358";"0";"0.7190967";"-0.628809";"0";"0";"0.202959";"0";"0";"0";"0";"19.21937";"19.7223";"19.47083";"0.202959";"0";"0";"0";"11.6";
"29/06/2002 21:00:00";"-0.400228";"-0.02438";"0.871814";"0.025764";"0";"0.7214817";"-0.711133";"0";"0";"0.202959";"0";"0";"0";"0";"18.82723";"19.37703";"19.10213";"0.202959";"0";"0";"0";"10.25";
"29/06/2002 22:00:00";"-0.493389";"0.166737";"0.964578";"-0.095731";"0";"0.7245435";"-0.814366";"0";"0.008649";"0.202959";"0";"0";"8.675464E-03";"0";"18.41663";"19.01396";"18.71529";"0.202959";"0.010176";"0";"0";"8.65";
"29/06/2002 23:00:00";"-0.574774";"0.350624";"1.019495";"-0.196911";"0";"0.8102584";"-0.902664";"0";"0.154739";"0.202959";"9.427448E-02";"0";"0.1131663";"-0.0613874";"18.07474";"18.64084";"18.35779";"0.202959";"0.182044";"0";"0.172422";"7.3";
"29/06/2002";"-0.64613";"0.498009";"0.99779";"-0.268073";"0";"0.9781435";"-0.976518";"0";"0.575763";"0";"0.2828234";"0";"0.3447275";"-0.1014659";"17.86377";"18.28874";"18.07625";"0";"0.677368";"0";"0.517256";"6.25";
"30/06/2002 01:00:00";"-0.737969";"0.585951";"0.878597";"-0.392354";"0";"1.062563";"-1.042941";"0";"0.995838";"0";"0.3770979";"0";"0.6371036";"-0.1130296";"17.76687";"17.98023";"17.87355";"0";"1.171574";"0";"0.689664";"5.4";
"30/06/2002 02:00:00";"-0.811856";"0.659397";"0.775564";"-0.52635";"0";"1.062933";"-1.067132";"0";"1.286723";"0";"0.3770979";"0";"0.9180424";"-0.1133473";"17.6884";"17.71621";"17.7023";"0";"1.513792";"0";"0.689664";"5.05";
"30/06/2002 03:00:00";"-0.854728";"0.715591";"0.670355";"-0.646892";"0";"1.062595";"-1.06596";"0";"1.506585";"0";"0.3770979";"0";"1.136346";"-0.1112653";"17.62244";"17.49488";"17.55866";"0";"1.772455";"0";"0.689664";"5";
"30/06/2002 04:00:00";"-0.882153";"0.762263";"0.573253";"-0.739331";"0";"1.064202";"-1.126261";"0";"1.766617";"0";"0.3770979";"0";"1.374921";"-0.1157355";"17.55018";"17.3074";"17.42879";"0";"2.078374";"0";"0.689664";"4.25";
"30/06/2002 05:00:00";"-0.918003";"0.802561";"0.49612";"-0.814565";"0";"1.064602";"-1.14342";"0";"1.963993";"0";"0.3770979";"0";"1.565138";"-0.1158805";"17.49086";"17.1432";"17.31703";"0";"2.31058";"0";"0.689664";"4";
"30/06/2002 06:00:00";"-0.953409";"0.834329";"0.428981";"-0.883975";"0";"1.066581";"-1.204844";"0";"2.195079";"0";"0.3770979";"0";"1.775393";"-0.1207203";"17.42797";"16.99824";"17.2131";"0";"2.582445";"0";"0.689664";"3.25";
"30/06/2002 07:00:00";"-1.02722";"0.66637";"0.238191";"-1.03186";"0";"1.066792";"-1.222853";"0";"2.286001";"0";"0.3770979";"0.4680225";"1.859055";"-0.1211549";"17.37718";"16.92408";"17.15063";"0";"2.689414";"0";"0.689664";"3";
"30/06/2002 08:00:00";"-1.00438";"-0.002086";"-0.524204";"-1.340749";"0";"0.8943577";"-1.033137";"0";"1.260279";"1.014776";"0.188549";"1.78392";"1.078143";"-5.188472E-02";"17.49126";"17.20454";"17.3479";"1.014776";"1.48268";"0";"0.344834";"5.25";
"30/06/2002 09:00:00";"-0.606161";"-0.31117";"-0.98569";"-1.077403";"0";"0.8031463";"-0.728963";"0";"0.449946";"1.014776";"9.427448E-02";"2.376393";"0.41527";"-4.892125E-02";"17.75199";"17.69883";"17.72541";"1.014776";"0.529349";"0";"0.172422";"9";
"30/06/2002 10:00:00";"-0.241959";"-0.379307";"-1.271898";"-0.532608";"0";"0.7119727";"-0.504406";"0";"0";"1.014776";"0";"1.983317";"0";"0";"18.14569";"18.24709";"18.19639";"1.014776";"0";"0";"0";"12.025";
"30/06/2002 11:00:00";"0.087973";"-0.269716";"-1.142431";"0.24936";"0";"0.7092024";"-0.333766";"0";"0";"0";"0";"1.357429";"0";"0";"18.35725";"18.71053";"18.53389";"0";"0";"0";"0";"14.275";
"30/06/2002 12:00:00";"0.143645";"-0.442286";"-1.13958";"0.739101";"0";"0.7034128";"-0.194913";"0";"0";"0";"0";"1.107777";"0";"0";"18.85248";"19.11775";"18.98512";"0";"0";"0";"0";"16.45";
"30/06/2002 13:00:00";"0.094354";"-0.760534";"-1.272404";"0.844053";"0";"0.7016852";"-0.085963";"0";"0";"0";"0";"1.286029";"0";"0";"19.41763";"19.56376";"19.49069";"0";"0";"0";"0";"18.35";
"30/06/2002 14:00:00";"0.179893";"-1.097926";"-1.390724";"0.866328";"0";"0.699518";"-0.023479";"0";"0";"0";"0";"1.516111";"0";"0";"19.99413";"20.07036";"20.03225";"0";"0";"0";"0";"19.7";
"30/06/2002 15:00:00";"0.27881";"-1.322919";"-1.318104";"0.858589";"0";"0.7026559";"-0.09271";"0";"0";"0";"0";"1.586226";"0";"0";"20.40532";"20.53204";"20.46868";"0";"0";"0";"0";"19.25";
"30/06/2002 16:00:00";"0.233444";"-1.241106";"-0.86479";"0.753904";"0";"0.7046643";"-0.141481";"0";"0";"0";"0";"1.259654";"0";"0";"20.61024";"20.76132";"20.68578";"0";"0";"0";"0";"18.85";
"30/06/2002 17:00:00";"0.139348";"-0.906386";"-0.246505";"0.612139";"0";"0.7072646";"-0.244";"0";"0";"0";"0";"0.5513518";"0";"0";"20.46922";"20.72162";"20.59542";"0";"0";"0";"0";"17.45";
"30/06/2002 18:00:00";"0.027385";"-0.592546";"0.347033";"0.518408";"0";"0.71117";"-0.374855";"0";"0";"0";"0";"0";"0";"0";"20.10664";"20.48739";"20.29702";"0";"0";"0";"0";"15.5";
"30/06/2002 19:00:00";"-0.140771";"-0.429591";"0.645343";"0.349528";"0";"0.7146026";"-0.496971";"0";"0";"0";"0";"0";"0";"0";"19.71768";"20.19049";"19.95408";"0";"0";"0";"0";"13.65";
"30/06/2002 20:00:00";"-0.286139";"-0.271613";"0.756872";"0.182166";"0";"0.7169544";"-0.578973";"0";"0";"0.202959";"0";"0";"0";"0";"19.41219";"19.87945";"19.64582";"0.202959";"0";"0";"0";"12.375";
"30/06/2002 21:00:00";"-0.394133";"-0.092911";"0.852324";"0.032893";"0";"0.7190589";"-0.647966";"0";"0";"0.202959";"0";"0";"0";"0";"19.04286";"19.54945";"19.29616";"0.202959";"0";"0";"0";"11.2";
"30/06/2002 22:00:00";"-0.47215";"0.095904";"0.944567";"-0.094127";"0";"0.7213668";"-0.724208";"0";"0";"0.202959";"0";"0";"0";"0";"18.65091";"19.19561";"18.92326";"0.202959";"0";"0";"0";"9.925";
"30/06/2002 23:00:00";"-0.535552";"0.275216";"0.992052";"-0.199362";"0";"0.8063921";"-0.78965";"0";"0.013065";"0.202959";"9.427448E-02";"0";"7.747025E-03";"-8.519044E-02";"18.25075";"18.83555";"18.54315";"0.202959";"0.015371";"0";"0.172422";"8.775";
"30/06/2002";"-0.583732";"0.458028";"1.044071";"-0.263468";"0";"0.9737366";"-0.845618";"0";"0.273303";"0";"0.2828234";"0";"0.113546";"-0.1300943";"17.93813";"18.46754";"18.20283";"0";"0.321533";"0";"0.517256";"7.825";
"1/07/2002 01:00:00";"-0.669754";"0.555806";"0.927052";"-0.379371";"0";"1.058055";"-0.896421";"0";"0.672073";"0";"0.3770979";"0";"0.3625154";"-9.909743E-02";"17.84512";"18.13629";"17.99071";"0";"0.790676";"0";"0.689664";"7.15";
"1/07/2002 02:00:00";"-0.743781";"0.628652";"0.801645";"-0.520005";"0";"1.058902";"-0.928901";"0";"1.00158";"0";"0.3770979";"0";"0.6791941";"-0.1003822";"17.76487";"17.86056";"17.81272";"0";"1.178329";"0";"0.689664";"6.7";
"1/07/2002 03:00:00";"-0.789366";"0.6879";"0.700109";"-0.644114";"0";"1.05949";"-0.951271";"0";"1.255612";"0";"0.3770979";"0";"0.9239812";"-0.1007859";"17.69322";"17.62938";"17.6613";"0";"1.477189";"0";"0.689664";"6.375";
"1/07/2002 04:00:00";"-0.819978";"0.735179";"0.6016";"-0.73791";"0";"1.059992";"-0.972082";"0";"1.467441";"0";"0.3770979";"0";"1.127198";"-0.1012072";"17.62836";"17.43481";"17.53159";"0";"1.726402";"0";"0.689664";"6.075";
"1/07/2002 05:00:00";"-0.842776";"0.771277";"0.503818";"-0.807506";"0";"1.060758";"-0.99993";"0";"1.670412";"0";"0.3770979";"0";"1.31946";"-0.1025405";"17.56827";"17.27233";"17.4203";"0";"1.96519";"0";"0.689664";"5.7";
"1/07/2002 06:00:00";"-0.866263";"0.801419";"0.426832";"-0.860758";"0";"1.062005";"-1.043436";"0";"1.864591";"0";"0.3770979";"0";"1.497976";"-0.1056442";"17.51016";"17.13341";"17.32178";"0";"2.193636";"0";"0.689664";"5.15";
"1/07/2002 07:00:00";"-0.910572";"0.703425";"0.264718";"-0.957219";"0";"1.062268";"-1.052822";"0";"1.951188";"0";"0.3770979";"0.2931506";"1.580391";"-0.1053616";"17.46483";"17.05249";"17.25866";"0";"2.295515";"0";"0.689664";"5";
"1/07/2002 08:00:00";"-0.908392";"0.214624";"-0.396583";"-1.195891";"0";"0.8899836";"-0.865531";"0";"1.086789";"1.014776";"0.188549";"1.199343";"0.9332959";"-4.395336E-02";"17.57792";"17.25365";"17.41579";"1.014776";"1.278576";"0";"0.344834";"7.25";
"1/07/2002 09:00:00";"-0.581537";"-0.093897";"-0.839579";"-0.978391";"0";"0.7998675";"-0.621394";"0";"0.362654";"1.014776";"9.427448E-02";"1.787174";"0.3262329";"-3.526115E-02";"17.74354";"17.67078";"17.70716";"1.014776";"0.426651";"0";"0.172422";"10.25";
"1/07/2002 10:00:00";"-0.229176";"-0.300891";"-1.1961";"-0.514966";"0";"0.7098098";"-0.410123";"0";"0";"1.014776";"0";"1.748246";"0";"0";"18.17172";"18.20629";"18.189";"1.014776";"0";"0";"0";"13.175";
"1/07/2002 11:00:00";"0.105164";"-0.299193";"-1.137488";"0.193023";"0";"0.7075584";"-0.274857";"0";"0";"0";"0";"1.324607";"0";"0";"18.39602";"18.69483";"18.54542";"0";"0";"0";"0";"15.025";
"1/07/2002 12:00:00";"0.218482";"-0.441675";"-1.16539";"0.79223";"0";"0.7026079";"-0.190219";"0";"0";"0";"0";"0.9936903";"0";"0";"18.87027";"19.13761";"19.00394";"0";"0";"0";"0";"16.525";
"1/07/2002 13:00:00";"0.194969";"-0.823727";"-1.345086";"1.121674";"0";"0.7003434";"-0.116487";"0";"0";"0";"0";"1.113704";"0";"0";"19.469";"19.64446";"19.55673";"0";"0";"0";"0";"18.025";
"1/07/2002 14:00:00";"0.21425";"-1.358535";"-1.554514";"1.20247";"0";"0.7005575";"-0.122838";"0";"0";"0";"0";"1.68595";"0";"0";"20.07555";"20.24085";"20.1582";"0";"0";"0";"0";"18.55";
"1/07/2002 15:00:00";"0.284856";"-1.774763";"-1.635252";"1.126028";"0";"0.7018469";"-0.160519";"0";"0";"0";"0";"2.212016";"0";"0";"20.66882";"20.84318";"20.756";"0";"0";"0";"0";"18.675";
"1/07/2002 16:00:00";"0.359175";"-1.842776";"-1.471949";"0.962113";"0";"0.7026595";"-0.185349";"0";"0";"0";"0";"2.182695";"0";"0";"21.1533";"21.32897";"21.24114";"0";"0";"0";"0";"18.85";
"1/07/2002 17:00:00";"0.409023";"-1.378605";"-0.834455";"0.864527";"0";"0.7087867";"-0.290559";"0";"0";"0";"0";"1.139421";"0";"0";"21.21933";"21.48894";"21.35414";"0";"0";"0";"0";"17.625";
"1/07/2002 18:00:00";"0.274035";"-0.842739";"0.112595";"0.819901";"0";"0.7096004";"-0.398545";"0";"0";"0";"0";"0";"0";"0";"20.9027";"21.26616";"21.08443";"0";"0";"0";"0";"16";
"1/07/2002 19:00:00";"-0.050021";"-0.668376";"0.61559";"0.552467";"0";"0.7129519";"-0.502126";"0";"0";"0";"0";"0";"0";"0";"20.46638";"20.92016";"20.69327";"0";"0";"0";"0";"14.325";
"1/07/2002 20:00:00";"-0.265878";"-0.475231";"0.852215";"0.279344";"0";"0.7161604";"-0.606199";"0";"0";"0.202959";"0";"0";"0";"0";"20.07275";"20.54038";"20.30657";"0.202959";"0";"0";"0";"12.7";
"1/07/2002 21:00:00";"-0.383541";"-0.257146";"1.011651";"0.092294";"0";"0.7193795";"-0.710014";"0";"0";"0.202959";"0";"0";"0";"0";"19.61028";"20.14642";"19.87835";"0.202959";"0";"0";"0";"11.025";
"1/07/2002 22:00:00";"-0.469589";"-0.037766";"1.109571";"-0.035506";"0";"0.7224001";"-0.810424";"0";"0";"0.202959";"0";"0";"0";"0";"19.14396";"19.73649";"19.44023";"0.202959";"0";"0";"0";"9.4";
"1/07/2002 23:00:00";"-0.546134";"0.174283";"1.160331";"-0.13372";"0";"0.8089955";"-0.889236";"0";"0.003888";"0.202959";"9.423923E-02";"0";"1.277243E-03";"-9.926844E-02";"18.66537";"19.31997";"18.99267";"0.202959";"0.004574";"0";"0.172422";"8.025";
"1/07/2002";"-0.602063";"0.400661";"1.235069";"-0.187168";"0";"0.9756647";"-0.967939";"0";"0.132343";"0";"0.2828234";"0";"3.932057E-02";"-0.2377748";"18.17613";"18.89036";"18.53324";"0";"0.155698";"0";"0.517256";"6.65";
"2/07/2002 01:00:00";"-0.689521";"0.564584";"1.177161";"-0.277272";"0";"1.063651";"-1.06144";"0";"0.518743";"0";"0.3770979";"0";"0.2321977";"-0.1942687";"17.90554";"18.47052";"18.18803";"0";"0.610287";"0";"0.689664";"5.325";
"2/07/2002 02:00:00";"-0.797998";"0.674605";"1.041724";"-0.413545";"0";"1.066395";"-1.166402";"0";"1.020576";"0";"0.3770979";"0";"0.622295";"-0.1271385";"17.78588";"18.10164";"17.94376";"0";"1.200678";"0";"0.689664";"4.025";
"2/07/2002 03:00:00";"-0.90397";"0.766244";"0.928125";"-0.568078";"0";"1.069486";"-1.279785";"0";"1.48843";"0";"0.3770979";"0";"1.05115";"-0.1361105";"17.67431";"17.77906";"17.72669";"0";"1.751096";"0";"0.689664";"2.65";
"2/07/2002 04:00:00";"-0.999693";"0.851935";"0.849724";"-0.719433";"0";"1.072547";"-1.390071";"0";"1.909389";"0";"0.3770979";"0";"1.434597";"-0.1447493";"17.5667";"17.48979";"17.52824";"0";"2.246341";"0";"0.689664";"1.325";
"2/07/2002 05:00:00";"-1.077257";"0.918714";"0.745608";"-0.857341";"0";"1.070207";"-1.325532";"0";"2.097848";"0";"0.3770979";"0";"1.6413";"-0.1358183";"17.49911";"17.24069";"17.3699";"0";"2.468057";"0";"0.689664";"1.975";
"2/07/2002 06:00:00";"-1.089119";"0.945935";"0.584343";"-0.971924";"0";"1.066165";"-1.198796";"0";"2.163632";"0";"0.3770979";"0";"1.745844";"-0.1209951";"17.45943";"17.05424";"17.25684";"0";"2.545451";"0";"0.689664";"3.35";
"2/07/2002 07:00:00";"-1.057394";"0.879487";"0.361056";"-1.073562";"0";"1.062605";"-1.079042";"0";"2.128462";"0";"0.3770979";"0.1833793";"1.748308";"-0.1072974";"17.43555";"16.95282";"17.19419";"0";"2.504075";"0";"0.689664";"4.675";
"2/07/2002 08:00:00";"-1.010837";"0.505937";"-0.269131";"-1.267916";"0";"0.890628";"-0.895214";"0";"1.338453";"1.014776";"0.188549";"0.7964925";"1.179565";"-4.509134E-02";"17.54385";"17.09539";"17.31962";"1.014776";"1.574651";"0";"0.344834";"6.875";
"2/07/2002 09:00:00";"-0.710199";"0.246194";"-0.65364";"-1.061543";"0";"0.8027847";"-0.686588";"0";"0.651315";"1.014776";"9.427448E-02";"1.256245";"0.589635";"-1.732842E-02";"17.62999";"17.42821";"17.5291";"1.014776";"0.766253";"0";"0.172422";"9.375";
"2/07/2002 10:00:00";"-0.382333";"0.062475";"-0.927981";"-0.614941";"0";"0.7129415";"-0.483752";"0";"0";"1.014776";"0";"1.392636";"0";"0";"17.74262";"17.85402";"17.79832";"1.014776";"0";"0";"0";"11.875";
"2/07/2002 11:00:00";"-0.073223";"-0.014779";"-0.908504";"-0.024829";"0";"0.7108117";"-0.373157";"0";"0";"0";"0";"1.353565";"0";"0";"17.87523";"18.26907";"18.07215";"0";"0";"0";"0";"13.325";
"2/07/2002 12:00:00";"0.067701";"-0.170386";"-0.967361";"0.490891";"0";"0.7093433";"-0.31542";"0";"0";"0";"0";"1.126141";"0";"0";"18.28631";"18.65952";"18.47292";"0";"0";"0";"0";"14.425";
"2/07/2002 13:00:00";"0.063357";"-0.497311";"-1.167533";"0.778788";"0";"0.7060586";"-0.268351";"0";"0";"0";"0";"1.251345";"0";"0";"18.7471";"19.10309";"18.92509";"0";"0";"0";"0";"15.45";
"2/07/2002 14:00:00";"0.067392";"-0.944773";"-1.351622";"0.861201";"0";"0.7049966";"-0.227303";"0";"0";"0";"0";"1.698549";"0";"0";"19.32848";"19.61584";"19.47216";"0";"0";"0";"0";"16.525";
"2/07/2002 15:00:00";"0.105459";"-1.371228";"-1.433547";"0.7859";"0";"0.7038401";"-0.18663";"0";"0";"0";"0";"2.173123";"0";"0";"19.93589";"20.15159";"20.04374";"0";"0";"0";"0";"17.625";
"2/07/2002 16:00:00";"0.173642";"-1.508721";"-1.334451";"0.629634";"0";"0.7023728";"-0.140278";"0";"0";"0";"0";"2.202055";"0";"0";"20.46884";"20.61007";"20.53945";"0";"0";"0";"0";"18.725";
"2/07/2002 17:00:00";"0.259012";"-1.052697";"-0.778495";"0.558838";"0";"0.707745";"-0.262014";"0";"0";"0";"0";"1.154199";"0";"0";"20.51377";"20.76918";"20.64148";"0";"0";"0";"0";"17.275";
"2/07/2002 18:00:00";"0.187658";"-0.536454";"0.129502";"0.587165";"0";"0.7106065";"-0.428267";"0";"0";"0";"0";"0";"0";"0";"20.14988";"20.56057";"20.35523";"0";"0";"0";"0";"14.9";
"2/07/2002 19:00:00";"-0.103647";"-0.372096";"0.612031";"0.390353";"0";"0.7152143";"-0.586072";"0";"0";"0";"0";"0";"0";"0";"19.70094";"20.22902";"19.96498";"0";"0";"0";"0";"12.575";
"2/07/2002 20:00:00";"-0.326646";"-0.185898";"0.82856";"0.157718";"0";"0.7196067";"-0.656558";"0";"0";"0.202959";"0";"0";"0";"0";"19.35122";"19.8603";"19.60576";"0.202959";"0";"0";"0";"11.4";
"2/07/2002 21:00:00";"-0.445174";"-0.002745";"0.925179";"-0.027926";"0";"0.720898";"-0.693066";"0";"0";"0.202959";"0";"0";"0";"0";"18.97019";"19.49665";"19.23342";"0.202959";"0";"0";"0";"10.6";
"2/07/2002 22:00:00";"-0.506776";"0.176579";"0.980995";"-0.155037";"0";"0.7221094";"-0.730724";"0";"0.007421";"0.202959";"0";"0";"7.424746E-03";"0";"18.60053";"19.13384";"18.86718";"0.202959";"0.008731";"0";"0";"9.8";
"2/07/2002 23:00:00";"-0.556854";"0.334449";"0.979702";"-0.25708";"0";"0.8060006";"-0.765996";"0";"0.084023";"0.202959";"9.427448E-02";"0";"6.204731E-02";"-6.595998E-02";"18.27674";"18.783";"18.52987";"0.202959";"0.098851";"0";"0.172422";"9.075";
"2/07/2002";"-0.596645";"0.486841";"0.978371";"-0.325495";"0";"0.9713387";"-0.797661";"0";"0.311866";"0";"0.2828234";"0";"0.191963";"-0.1541352";"18.01095";"18.44277";"18.22686";"0";"0.3669";"0";"0.517256";"8.45";
"3/07/2002 01:00:00";"-0.65588";"0.584969";"0.882883";"-0.431497";"0";"1.056572";"-0.842767";"0";"0.621947";"0";"0.3770979";"0";"0.3605993";"-0.1237246";"17.85227";"18.13485";"17.99356";"0";"0.731701";"0";"0.689664";"7.775";
"3/07/2002 02:00:00";"-0.717433";"0.658119";"0.777136";"-0.539919";"0";"1.058951";"-0.922419";"0";"0.976317";"0";"0.3770979";"0";"0.6564229";"-9.971142E-02";"17.766";"17.86784";"17.81692";"0";"1.148608";"0";"0.689664";"6.775";
"3/07/2002 03:00:00";"-0.785249";"0.723368";"0.695367";"-0.651064";"0";"1.061227";"-1.004963";"0";"1.310726";"0";"0.3770979";"0";"0.9618702";"-0.1063584";"17.6814";"17.63173";"17.65656";"0";"1.542032";"0";"0.689664";"5.75";
"3/07/2002 04:00:00";"-0.852874";"0.783759";"0.628966";"-0.753243";"0";"1.063643";"-1.092695";"0";"1.628433";"0";"0.3770979";"0";"1.249142";"-0.1135396";"17.59853";"17.41883";"17.50868";"0";"1.915803";"0";"0.689664";"4.675";
"3/07/2002 05:00:00";"-0.912876";"0.831779";"0.555448";"-0.845644";"0";"1.063416";"-1.098488";"0";"1.829968";"0";"0.3770979";"0";"1.44684";"-0.1123271";"17.53642";"17.23249";"17.38446";"0";"2.152902";"0";"0.689664";"4.55";
"3/07/2002 06:00:00";"-0.933631";"0.854053";"0.451935";"-0.915485";"0";"1.06251";"-1.076854";"0";"1.964112";"0";"0.3770979";"0";"1.586276";"-0.1085781";"17.48913";"17.08735";"17.28824";"0";"2.310721";"0";"0.689664";"4.75";
"3/07/2002 07:00:00";"-0.933506";"0.770564";"0.270791";"-0.986323";"0";"1.061858";"-1.056087";"0";"2.00355";"0";"0.3770979";"0.2219615";"1.631204";"-0.1052504";"17.45195";"17.01344";"17.23269";"0";"2.357116";"0";"0.689664";"4.95";
"3/07/2002 08:00:00";"-0.909617";"0.321413";"-0.373414";"-1.178939";"0";"0.8913411";"-0.915922";"0";"1.211128";"1.014776";"0.188549";"1.010057";"1.049128";"-4.643692E-02";"17.5576";"17.19983";"17.37872";"1.014776";"1.424857";"0";"0.344834";"6.65";
"3/07/2002 09:00:00";"-0.625807";"-0.08326";"-0.841023";"-0.998413";"0";"0.8046116";"-0.741132";"0";"0.473882";"1.014776";"9.427448E-02";"1.821212";"0.422473";"-3.357204E-02";"17.66811";"17.61803";"17.64307";"1.014776";"0.557507";"0";"0.172422";"8.775";
"3/07/2002 10:00:00";"-0.277102";"-0.372034";"-1.210916";"-0.508267";"0";"0.7153781";"-0.584063";"0";"0";"1.014776";"0";"2.039522";"0";"0";"18.01252";"18.18824";"18.10038";"1.014776";"0";"0";"0";"10.95";
"3/07/2002 11:00:00";"0.095936";"-0.223817";"-1.066296";"0.36178";"0";"0.7133081";"-0.440238";"0";"0";"0";"0";"1.24244";"0";"0";"18.20973";"18.65898";"18.43436";"0";"0";"0";"0";"12.85";
"3/07/2002 12:00:00";"0.156807";"-0.310819";"-1.070992";"1.068725";"0";"0.7082784";"-0.321667";"0";"0";"0";"0";"0.7620381";"0";"0";"18.66752";"19.05063";"18.85907";"0";"0";"0";"0";"14.725";
"3/07/2002 13:00:00";"0.070335";"-0.747777";"-1.308533";"1.387461";"0";"0.7054415";"-0.220445";"0";"0";"0";"0";"1.017775";"0";"0";"19.26971";"19.54363";"19.40667";"0";"0";"0";"0";"16.55";
"3/07/2002 14:00:00";"0.087352";"-1.326378";"-1.570677";"1.402149";"0";"0.7069034";"-0.279214";"0";"0";"0";"0";"1.761171";"0";"0";"19.84283";"20.14739";"19.99511";"0";"0";"0";"0";"16.4";
"3/07/2002 15:00:00";"0.175616";"-1.684687";"-1.641654";"1.252386";"0";"0.709861";"-0.387288";"0";"0";"0";"0";"2.334991";"0";"0";"20.36143";"20.73977";"20.5506";"0";"0";"0";"0";"15.6";
"3/07/2002 16:00:00";"0.257654";"-1.674749";"-1.3425";"1.068633";"0";"0.7135881";"-0.488009";"0";"0";"0";"0";"2.182193";"0";"0";"20.70597";"21.16108";"20.93353";"0";"0";"0";"0";"14.725";
"3/07/2002 17:00:00";"0.269814";"-1.218031";"-0.616394";"0.933682";"0";"0.7164927";"-0.558778";"0";"0";"0";"0";"1.15997";"0";"0";"20.72836";"21.2396";"20.98398";"0";"0";"0";"0";"13.9";
"3/07/2002 18:00:00";"0.114647";"-0.660631";"0.305068";"0.823091";"0";"0.7158709";"-0.599753";"0";"0";"0";"0";"0";"0";"0";"20.40821";"20.94907";"20.67864";"0";"0";"0";"0";"13.1";
"3/07/2002 19:00:00";"-0.197896";"-0.472441";"0.759115";"0.510982";"0";"0.7168123";"-0.633773";"0";"0";"0";"0";"0";"0";"0";"20.00073";"20.55676";"20.27875";"0";"0";"0";"0";"12.3";
