"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"3/07/2002 20:00:00";"-0.384565";"-0.273969";"0.944793";"0.21579";"0";"0.7197649";"-0.719781";"0";"0";"0.202959";"0";"0";"0";"0";"19.60288";"20.15054";"19.87671";"0.202959";"0";"0";"0";"10.9";
"3/07/2002 21:00:00";"-0.479326";"-0.051742";"1.080805";"0.026345";"0";"0.7228235";"-0.811856";"0";"0";"0.202959";"0";"0";"0";"0";"19.13929";"19.7366";"19.43794";"0.202959";"0";"0";"0";"9.375";
"3/07/2002 22:00:00";"-0.553933";"0.166801";"1.160918";"-0.102541";"0";"0.7259319";"-0.908801";"0";"0.008981";"0.202959";"0";"0";"8.991017E-03";"0";"18.67014";"19.31132";"18.99072";"0.202959";"0.010566";"0";"0";"7.8";
"3/07/2002 23:00:00";"-0.628324";"0.36645";"1.182125";"-0.209152";"0";"0.8106253";"-0.949362";"0";"0.106272";"0.202959";"9.427448E-02";"0";"7.713536E-02";"-7.881311E-02";"18.27179";"18.88779";"18.57979";"0.202959";"0.125025";"0";"0.172422";"6.95";
"3/07/2002";"-0.690994";"0.53782";"1.152379";"-0.301128";"0";"0.976729";"-0.982443";"0";"0.410542";"0";"0.2828234";"0";"0.2538714";"-0.1775134";"17.96318";"18.48448";"18.22383";"0";"0.48299";"0";"0.517256";"6.275";
"4/07/2002 01:00:00";"-0.767532";"0.64792";"1.024432";"-0.435375";"0";"1.061393";"-1.02506";"0";"0.837275";"0";"0.3770979";"0";"0.489604";"-0.1160652";"17.81808";"18.12481";"17.97145";"0";"0.985029";"0";"0.689664";"5.65";
"4/07/2002 02:00:00";"-0.837943";"0.725862";"0.883814";"-0.576199";"0";"1.062831";"-1.083348";"0";"1.2151";"0";"0.3770979";"0";"0.8422708";"-0.1160195";"17.72509";"17.82317";"17.77413";"0";"1.429528";"0";"0.689664";"4.9";
"4/07/2002 03:00:00";"-0.89908";"0.794505";"0.777528";"-0.708602";"0";"1.064739";"-1.153245";"0";"1.561805";"0";"0.3770979";"0";"1.163945";"-0.1209981";"17.63432";"17.56311";"17.59871";"0";"1.837418";"0";"0.689664";"4.025";
"4/07/2002 04:00:00";"-0.95676";"0.855917";"0.688058";"-0.81996";"0";"1.066567";"-1.219616";"0";"1.871474";"0";"0.3770979";"0";"1.449953";"-0.1257283";"17.54927";"17.33485";"17.44206";"0";"2.201732";"0";"0.689664";"3.2";
"4/07/2002 05:00:00";"-1.013999";"0.909297";"0.605942";"-0.913284";"0";"1.06961";"-1.31766";"0";"2.205462";"0";"0.3770979";"0";"1.75084";"-0.1337695";"17.46219";"17.13162";"17.29691";"0";"2.594662";"0";"0.689664";"2.025";
"4/07/2002 06:00:00";"-1.080669";"0.959732";"0.547864";"-0.995509";"0";"1.073106";"-1.434577";"0";"2.550435";"0";"0.3770979";"0";"2.057158";"-0.1436646";"17.37407";"16.94449";"17.15928";"0";"3.000512";"0";"0.689664";"0.65";
"4/07/2002 07:00:00";"-1.185111";"0.818563";"0.356849";"-1.153736";"0";"1.076352";"-1.548408";"0";"2.798672";"0";"0.3770979";"0.4597047";"2.268043";"-0.1531823";"17.28986";"16.82634";"17.0581";"0";"3.292554";"0";"0.689664";"-0.675";
"4/07/2002 08:00:00";"-1.187917";"0.166367";"-0.40895";"-1.464435";"0";"0.9037528";"-1.334719";"0";"1.736553";"1.014776";"0.188549";"1.762441";"1.505618";"-6.676146E-02";"17.39552";"17.06511";"17.23031";"1.014776";"2.043004";"0";"0.344834";"1.775";
"4/07/2002 09:00:00";"-0.773968";"-0.164747";"-0.898337";"-1.184189";"0";"0.8125206";"-1.024676";"0";"0.729222";"1.014776";"9.427448E-02";"2.388607";"0.6602091";"-4.691384E-02";"17.54827";"17.54226";"17.54527";"1.014776";"0.857909";"0";"0.172422";"5.4";
"4/07/2002 10:00:00";"-0.318791";"-0.213214";"-1.160491";"-0.526457";"0";"0.7187959";"-0.726039";"0";"0";"1.014776";"0";"2.020097";"0";"0";"17.79473";"18.07294";"17.93383";"1.014776";"0";"0";"0";"9.075";
"4/07/2002 11:00:00";"0.023014";"-0.111119";"-1.050689";"0.345086";"0";"0.715447";"-0.519901";"0";"0";"0";"0";"1.307226";"0";"0";"18.02981";"18.5244";"18.27711";"0";"0";"0";"0";"11.725";
"4/07/2002 12:00:00";"0.106973";"-0.213914";"-1.052601";"1.055461";"0";"0.7100011";"-0.359662";"0";"0";"0";"0";"0.7701941";"0";"0";"18.49922";"18.9101";"18.70466";"0";"0";"0";"0";"14.1";
"4/07/2002 13:00:00";"0.036852";"-0.670381";"-1.315581";"1.365879";"0";"0.7063577";"-0.219461";"0";"0";"0";"0";"1.030459";"0";"0";"19.13211";"19.40728";"19.26969";"0";"0";"0";"0";"16.425";
"4/07/2002 14:00:00";"0.065003";"-1.274657";"-1.622313";"1.365655";"0";"0.705704";"-0.207168";"0";"0";"0";"0";"1.782478";"0";"0";"19.7885";"20.03247";"19.91048";"0";"0";"0";"0";"17.225";
"4/07/2002 15:00:00";"0.184498";"-1.674123";"-1.749207";"1.199557";"0";"0.7060053";"-0.228775";"0";"0";"0";"0";"2.355633";"0";"0";"20.43429";"20.67066";"20.55248";"0";"0";"0";"0";"17.6";
"4/07/2002 16:00:00";"0.309896";"-1.693549";"-1.507882";"1.012082";"0";"0.7062295";"-0.242024";"0";"0";"0";"0";"2.147657";"0";"0";"20.92661";"21.15659";"21.0416";"0";"0";"0";"0";"17.925";
"4/07/2002 17:00:00";"0.35841";"-1.244826";"-0.800451";"0.897394";"0";"0.7100381";"-0.338276";"0";"0";"0";"0";"1.059568";"0";"0";"20.97787";"21.29734";"21.13761";"0";"0";"0";"0";"16.8";
"4/07/2002 18:00:00";"0.203001";"-0.741407";"0.144604";"0.810631";"0";"0.7120849";"-0.449272";"0";"0";"0";"0";"0";"0";"0";"20.64108";"21.06023";"20.85065";"0";"0";"0";"0";"15.125";
"4/07/2002 19:00:00";"-0.117127";"-0.552415";"0.65617";"0.516594";"0";"0.7149939";"-0.549036";"0";"0";"0";"0";"0";"0";"0";"20.20254";"20.69849";"20.45051";"0";"0";"0";"0";"13.5";
"4/07/2002 20:00:00";"-0.327744";"-0.352138";"0.880458";"0.221203";"0";"0.7183383";"-0.639618";"0";"0";"0.202959";"0";"0";"0";"0";"19.81869";"20.30676";"20.06272";"0.202959";"0";"0";"0";"12.05";
"4/07/2002 21:00:00";"-0.43269";"-0.134058";"1.031502";"0.025944";"0";"0.7199602";"-0.715245";"0";"0";"0.202959";"0";"0";"0";"0";"19.37161";"19.90678";"19.6392";"0.202959";"0";"0";"0";"10.725";
"4/07/2002 22:00:00";"-0.506325";"0.075672";"1.106105";"-0.109018";"0";"0.7229375";"-0.795759";"0";"0";"0.202959";"0";"0";"0";"0";"18.92285";"19.49989";"19.21137";"0.202959";"0";"0";"0";"9.35";
"4/07/2002 23:00:00";"-0.571705";"0.270592";"1.129425";"-0.21325";"0";"0.8073237";"-0.854968";"0";"0.015916";"0.202959";"9.427448E-02";"0";"1.208609E-02";"-9.368393E-02";"18.49492";"19.09684";"18.79588";"0.202959";"0.018725";"0";"0.172422";"8.25";
"4/07/2002";"-0.619195";"0.468684";"1.163238";"-0.273376";"0";"0.9736649";"-0.901386";"0";"0.209712";"0";"0.2828234";"0";"9.708261E-02";"-0.1949118";"18.09011";"18.69154";"18.39083";"0";"0.24672";"0";"0.517256";"7.325";
"5/07/2002 01:00:00";"-0.694357";"0.600385";"1.069032";"-0.372542";"0";"1.059118";"-0.968508";"0";"0.568312";"0";"0.3770979";"0";"0.286804";"-0.1577575";"17.87602";"18.31452";"18.09527";"0";"0.668602";"0";"0.689664";"6.35";
"5/07/2002 02:00:00";"-0.777986";"0.691259";"0.935537";"-0.502717";"0";"1.061399";"-1.041443";"0";"0.993131";"0";"0.3770979";"0";"0.6352549";"-0.1128891";"17.77789";"17.98889";"17.88339";"0";"1.168388";"0";"0.689664";"5.425";
"5/07/2002 03:00:00";"-0.855758";"0.765327";"0.823903";"-0.638359";"0";"1.063302";"-1.106505";"0";"1.355978";"0";"0.3770979";"0";"0.974726";"-0.1173589";"17.68593";"17.70931";"17.69762";"0";"1.595267";"0";"0.689664";"4.6";
"5/07/2002 04:00:00";"-0.920478";"0.830704";"0.731765";"-0.762356";"0";"1.06529";"-1.176755";"0";"1.687095";"0";"0.3770979";"0";"1.280965";"-0.1224444";"17.59783";"17.46486";"17.53134";"0";"1.984819";"0";"0.689664";"3.725";
"5/07/2002 05:00:00";"-0.982454";"0.891881";"0.654033";"-0.863999";"0";"1.068942";"-1.296262";"0";"2.052981";"0";"0.3770979";"0";"1.606797";"-0.1325937";"17.50349";"17.24566";"17.37457";"0";"2.415272";"0";"0.689664";"2.3";
"5/07/2002 06:00:00";"-1.058605";"0.951166";"0.59648";"-0.953252";"0";"1.072724";"-1.426008";"0";"2.428809";"0";"0.3770979";"0";"1.939744";"-0.1436592";"17.40904";"17.04136";"17.2252";"0";"2.857423";"0";"0.689664";"0.775";
"5/07/2002 07:00:00";"-1.174824";"0.817315";"0.404301";"-1.121073";"0";"1.076589";"-1.561941";"0";"2.723137";"0";"0.3770979";"0.4598073";"2.189723";"-0.1552308";"17.31624";"16.90583";"17.11104";"0";"3.203692";"0";"0.689664";"-0.8";
"5/07/2002 08:00:00";"-1.184229";"0.169279";"-0.376927";"-1.446136";"0";"0.9018906";"-1.261493";"0";"1.586413";"1.014776";"0.188549";"1.766766";"1.368122";"-6.333035E-02";"17.43467";"17.13387";"17.28427";"1.014776";"1.866368";"0";"0.344834";"2.625";
"5/07/2002 09:00:00";"-0.749043";"-0.17161";"-0.933629";"-1.176668";"0";"0.8067737";"-0.83776";"0";"0.554424";"1.014776";"9.427448E-02";"2.414423";"0.5118071";"-5.264594E-02";"17.66331";"17.6262";"17.64476";"1.014776";"0.652264";"0";"0.172422";"7.65";
"5/07/2002 10:00:00";"-0.27367";"-0.305165";"-1.33551";"-0.569071";"0";"0.7119792";"-0.447527";"0";"0";"1.014776";"0";"2.0644";"0";"0";"18.16908";"18.22766";"18.19837";"1.014776";"0";"0";"0";"12.725";
"5/07/2002 11:00:00";"0.127714";"-0.259079";"-1.245907";"0.304989";"0";"0.7087434";"-0.302196";"0";"0";"0";"0";"1.290057";"0";"0";"18.4557";"18.75852";"18.60711";"0";"0";"0";"0";"14.75";
"5/07/2002 12:00:00";"0.221599";"-0.347001";"-1.18595";"1.0409";"0";"0.7058513";"-0.253916";"0";"0";"0";"0";"0.7664576";"0";"0";"18.87455";"19.19117";"19.03286";"0";"0";"0";"0";"15.75";
"5/07/2002 13:00:00";"0.117447";"-0.770899";"-1.380043";"1.371778";"0";"0.7046264";"-0.216734";"0";"0";"0";"0";"1.053714";"0";"0";"19.42625";"19.69596";"19.5611";"0";"0";"0";"0";"16.75";
"5/07/2002 14:00:00";"0.117547";"-1.157922";"-1.541708";"1.345785";"0";"0.7063205";"-0.280466";"0";"0";"0";"0";"1.583769";"0";"0";"19.93404";"20.24963";"20.09184";"0";"0";"0";"0";"16.475";
"5/07/2002 15:00:00";"0.209946";"-1.18027";"-1.259093";"1.239405";"0";"0.7102681";"-0.370961";"0";"0";"0";"0";"1.406523";"0";"0";"20.26175";"20.64374";"20.45274";"0";"0";"0";"0";"15.7";
"5/07/2002 16:00:00";"0.202823";"-0.997298";"-0.690341";"1.119689";"0";"0.7121231";"-0.437465";"0";"0";"0";"0";"0.823769";"0";"0";"20.34003";"20.78512";"20.56257";"0";"0";"0";"0";"14.975";
"5/07/2002 17:00:00";"0.085309";"-0.737985";"-0.065934";"0.963578";"0";"0.7139281";"-0.490583";"0";"0";"0";"0";"0.245374";"0";"0";"20.19965";"20.68729";"20.44347";"0";"0";"0";"0";"14.2";
"5/07/2002 18:00:00";"-0.100037";"-0.517234";"0.404588";"0.723396";"0";"0.7155779";"-0.540936";"0";"0";"0";"0";"0";"0";"0";"19.9197";"20.43824";"20.17897";"0";"0";"0";"0";"13.325";
"5/07/2002 19:00:00";"-0.26552";"-0.325481";"0.68392";"0.441063";"0";"0.7168916";"-0.582896";"0";"0";"0";"0";"0";"0";"0";"19.58526";"20.12146";"19.85336";"0";"0";"0";"0";"12.5";
"5/07/2002 20:00:00";"-0.376992";"-0.162977";"0.781015";"0.181095";"0";"0.7181467";"-0.621205";"0";"0";"0.202959";"0";"0";"0";"0";"19.30635";"19.79682";"19.55159";"0.202959";"0";"0";"0";"11.775";
"5/07/2002 21:00:00";"-0.433599";"0.001676";"0.842041";"0.006054";"0";"0.7191135";"-0.653086";"0";"0";"0.202959";"0";"0";"0";"0";"18.97293";"19.4769";"19.22492";"0.202959";"0";"0";"0";"11.075";
"5/07/2002 22:00:00";"-0.472167";"0.161431";"0.880998";"-0.110085";"0";"0.7200904";"-0.685296";"0";"0";"0.202959";"0";"0";"0";"0";"18.64155";"19.15605";"18.8988";"0.202959";"0";"0";"0";"10.375";
"5/07/2002 23:00:00";"-0.50961";"0.305055";"0.879843";"-0.203215";"0";"0.8040881";"-0.69939";"0";"0.007182";"0.202959";"9.427448E-02";"0";"3.015701E-03";"-7.656834E-02";"18.32288";"18.84293";"18.5829";"0.202959";"0.008449";"0";"0.172422";"9.9";
"5/07/2002";"-0.530453";"0.454517";"0.901407";"-0.255672";"0";"0.9706754";"-0.707867";"0";"0.114452";"0";"0.2828234";"0";"4.039062E-02";"-0.1706799";"18.01354";"18.53088";"18.27221";"0";"0.134652";"0";"0.517256";"9.5";
"6/07/2002 01:00:00";"-0.579022";"0.550392";"0.826027";"-0.340401";"0";"1.054386";"-0.733419";"0";"0.400401";"0";"0.3770979";"0";"0.1503115";"-8.715776E-02";"17.90913";"18.24023";"18.07468";"0";"0.471061";"0";"0.689664";"9.1";
"6/07/2002 02:00:00";"-0.642682";"0.615907";"0.721257";"-0.45155";"0";"1.057423";"-0.83812";"0";"0.77057";"0";"0.3770979";"0";"0.4799289";"-9.210287E-02";"17.8213";"17.98781";"17.90456";"0";"0.906553";"0";"0.689664";"7.8";
"6/07/2002 03:00:00";"-0.720094";"0.687178";"0.67412";"-0.570629";"0";"1.061018";"-0.969453";"0";"1.157452";"0";"0.3770979";"0";"0.8218102";"-0.1039166";"17.72735";"17.75365";"17.7405";"0";"1.361707";"0";"0.689664";"6.2";
"6/07/2002 04:00:00";"-0.81039";"0.759156";"0.649477";"-0.679594";"0";"1.064599";"-1.102231";"0";"1.523258";"0";"0.3770979";"0";"1.14255";"-0.1156776";"17.63324";"17.52879";"17.58101";"0";"1.792067";"0";"0.689664";"4.6";
"6/07/2002 05:00:00";"-0.897267";"0.819169";"0.593375";"-0.789499";"0";"1.063126";"-1.079416";"0";"1.714955";"0";"0.3770979";"0";"1.339511";"-0.1113175";"17.57322";"17.32361";"17.44842";"0";"2.017596";"0";"0.689664";"4.8";
"6/07/2002 06:00:00";"-0.932019";"0.850528";"0.48962";"-0.892627";"0";"1.060542";"-1.005626";"0";"1.812505";"0";"0.3770979";"0";"1.45947";"-0.1020416";"17.53424";"17.15981";"17.34702";"0";"2.132359";"0";"0.689664";"5.6";
"6/07/2002 07:00:00";"-0.95282";"0.671793";"0.231554";"-1.0508";"0";"1.058212";"-0.933226";"0";"1.785117";"0";"0.3770979";"0.4577674";"1.454636";"-9.324984E-02";"17.50653";"17.09765";"17.30209";"0";"2.100138";"0";"0.689664";"6.4";
"6/07/2002 08:00:00";"-0.881954";"0.017453";"-0.542172";"-1.324802";"0";"0.8909294";"-0.864583";"0";"0.903999";"1.014776";"0.188549";"1.756549";"0.7511314";"-4.411987E-02";"17.59654";"17.39098";"17.49376";"1.014776";"1.063527";"0";"0.344834";"7.275";
"6/07/2002 09:00:00";"-0.515111";"-0.320922";"-1.024239";"-1.053953";"0";"0.8050086";"-0.814764";"0";"0.402224";"1.014776";"9.427448E-02";"2.402802";"0.3669356";"-5.779988E-02";"17.85528";"17.89758";"17.87643";"1.014776";"0.473206";"0";"0.172422";"8.1";
"6/07/2002 10:00:00";"-0.170101";"-0.378446";"-1.251756";"-0.456681";"0";"0.721067";"-0.768278";"0";"0";"1.014776";"0";"2.062816";"0";"0";"18.12468";"18.44423";"18.28446";"1.014776";"0";"0";"0";"8.9";
"6/07/2002 11:00:00";"0.089127";"-0.225544";"-0.975982";"0.437045";"0";"0.718497";"-0.615357";"0";"0";"0";"0";"1.30947";"0";"0";"18.26376";"18.85441";"18.55909";"0";"0";"0";"0";"10.825";
"6/07/2002 12:00:00";"0.101397";"-0.297223";"-0.940452";"1.13232";"0";"0.7125615";"-0.457135";"0";"0";"0";"0";"0.7669741";"0";"0";"18.69676";"19.18739";"18.94208";"0";"0";"0";"0";"13.125";
"6/07/2002 13:00:00";"0.004076";"-0.724185";"-1.196737";"1.427397";"0";"0.7084553";"-0.313299";"0";"0";"0";"0";"1.023655";"0";"0";"19.275";"19.63805";"19.45653";"0";"0";"0";"0";"15.425";
"6/07/2002 14:00:00";"0.027263";"-1.310072";"-1.500103";"1.412756";"0";"0.7080283";"-0.297661";"0";"0";"0";"0";"1.771922";"0";"0";"19.89407";"20.2214";"20.05773";"0";"0";"0";"0";"16.225";
"6/07/2002 15:00:00";"0.14229";"-1.693578";"-1.638196";"1.234093";"0";"0.7084779";"-0.316408";"0";"0";"0";"0";"2.354234";"0";"0";"20.50524";"20.8227";"20.66397";"0";"0";"0";"0";"16.6";
"6/07/2002 16:00:00";"0.267588";"-1.698881";"-1.407487";"1.039065";"0";"0.7093731";"-0.326951";"0";"0";"0";"0";"2.149648";"0";"0";"20.9649";"21.27635";"21.12063";"0";"0";"0";"0";"16.925";
"6/07/2002 17:00:00";"0.318388";"-1.240057";"-0.709608";"0.917935";"0";"0.7117146";"-0.398856";"0";"0";"0";"0";"1.066594";"0";"0";"21.01331";"21.38932";"21.20132";"0";"0";"0";"0";"16.1";
"6/07/2002 18:00:00";"0.170169";"-0.737161";"0.199533";"0.8187";"0";"0.7119672";"-0.46689";"0";"0";"0";"0";"0";"0";"0";"20.70312";"21.1384";"20.92076";"0";"0";"0";"0";"14.975";
"6/07/2002 19:00:00";"-0.133746";"-0.556422";"0.6684";"0.515541";"0";"0.7135915";"-0.531771";"0";"0";"0";"0";"0";"0";"0";"20.29634";"20.778";"20.53717";"0";"0";"0";"0";"13.8";
"6/07/2002 20:00:00";"-0.323427";"-0.36857";"0.862014";"0.220665";"0";"0.716202";"-0.603233";"0";"0";"0.202959";"0";"0";"0";"0";"19.93726";"20.39833";"20.1678";"0.202959";"0";"0";"0";"12.6";
"6/07/2002 21:00:00";"-0.412577";"-0.1648";"0.990393";"0.030127";"0";"0.7177921";"-0.663536";"0";"0";"0.202959";"0";"0";"0";"0";"19.51249";"20.01732";"19.76491";"0.202959";"0";"0";"0";"11.475";
"6/07/2002 22:00:00";"-0.477069";"0.021573";"1.029815";"-0.105406";"0";"0.7206605";"-0.729256";"0";"0";"0.202959";"0";"0";"0";"0";"19.09543";"19.63931";"19.36737";"0.202959";"0";"0";"0";"10.3";
"6/07/2002 23:00:00";"-0.530216";"0.202694";"1.048438";"-0.199857";"0";"0.8062536";"-0.784597";"0";"0.001123";"0.202959";"9.426262E-02";"0";"0";"-8.908476E-02";"18.67817";"19.26608";"18.97212";"0.202959";"0.001321";"0";"0.172422";"9.25";
"6/07/2002";"-0.561414";"0.409694";"1.123335";"-0.236158";"0";"0.9727445";"-0.833487";"0";"0.057233";"0";"0.2828234";"0";"1.883956E-02";"-0.2481866";"18.23127";"18.88052";"18.55589";"0";"0.067331";"0";"0.517256";"8.25";
"7/07/2002 01:00:00";"-0.624762";"0.555324";"1.067246";"-0.308384";"0";"1.058866";"-0.897408";"0";"0.329911";"0";"0.3770979";"0";"0.1185627";"-0.1982666";"17.95944";"18.5042";"18.23182";"0";"0.38813";"0";"0.689664";"7.25";
"7/07/2002 02:00:00";"-0.704756";"0.657577";"0.952223";"-0.413038";"0";"1.060336";"-0.955494";"0";"0.712826";"0";"0.3770979";"0";"0.3841894";"-0.105805";"17.84698";"18.17032";"18.00865";"0";"0.83862";"0";"0.689664";"6.475";
"7/07/2002 03:00:00";"-0.783112";"0.7283";"0.823315";"-0.546214";"0";"1.06143";"-1.002964";"0";"1.064102";"0";"0.3770979";"0";"0.717806";"-0.1085048";"17.76086";"17.88679";"17.82383";"0";"1.251884";"0";"0.689664";"5.85";
"7/07/2002 04:00:00";"-0.843062";"0.790778";"0.729366";"-0.674112";"0";"1.062813";"-1.055394";"0";"1.371399";"0";"0.3770979";"0";"1.006062";"-0.1118531";"17.67885";"17.6423";"17.66058";"0";"1.613409";"0";"0.689664";"5.175";
"7/07/2002 05:00:00";"-0.892823";"0.844552";"0.6454";"-0.780002";"0";"1.064274";"-1.110626";"0";"1.645141";"0";"0.3770979";"0";"1.260091";"-0.1155967";"17.60097";"17.42945";"17.51521";"0";"1.935459";"0";"0.689664";"4.475";
"7/07/2002 06:00:00";"-0.931842";"0.886671";"0.555302";"-0.859992";"0";"1.065521";"-1.160027";"0";"1.893747";"0";"0.3770979";"0";"1.491064";"-0.1188608";"17.52972";"17.24773";"17.38872";"0";"2.227938";"0";"0.689664";"3.85";
"7/07/2002 07:00:00";"-0.98221";"0.799985";"0.381799";"-0.966153";"0";"1.066959";"-1.214579";"0";"2.072899";"0";"0.3770979";"0.281395";"1.651201";"-0.1228148";"17.46388";"17.12949";"17.29669";"0";"2.438706";"0";"0.689664";"3.175";
"7/07/2002 08:00:00";"-0.996812";"0.310757";"-0.308";"-1.232098";"0";"0.8952678";"-1.045715";"0";"1.220615";"1.014776";"0.188549";"1.248068";"1.037786";"-5.362509E-02";"17.56332";"17.30177";"17.43254";"1.014776";"1.436017";"0";"0.344834";"5.175";
"7/07/2002 09:00:00";"-0.679196";"-0.039127";"-0.79425";"-1.036374";"0";"0.8052174";"-0.811011";"0";"0.470506";"1.014776";"9.427448E-02";"1.941228";"0.4156483";"-3.790639E-02";"17.70392";"17.70683";"17.70537";"1.014776";"0.553536";"0";"0.172422";"8";
"7/07/2002 10:00:00";"-0.307571";"-0.309999";"-1.202697";"-0.533321";"0";"0.7149702";"-0.597395";"0";"0";"1.014776";"0";"2.037818";"0";"0";"18.0948";"18.27465";"18.18473";"1.014776";"0";"0";"0";"10.875";
"7/07/2002 11:00:00";"0.073956";"-0.182352";"-1.073187";"0.342416";"0";"0.7135378";"-0.463019";"0";"0";"0";"0";"1.26195";"0";"0";"18.28219";"18.74876";"18.51548";"0";"0";"0";"0";"12.65";
"7/07/2002 12:00:00";"0.143486";"-0.278297";"-1.081081";"1.046386";"0";"0.709758";"-0.381354";"0";"0";"0";"0";"0.8246189";"0";"0";"18.71243";"19.14666";"18.92954";"0";"0";"0";"0";"14.05";
"7/07/2002 13:00:00";"0.05932";"-0.693609";"-1.27315";"1.391117";"0";"0.7080472";"-0.310184";"0";"0";"0";"0";"1.021737";"0";"0";"19.26158";"19.62355";"19.44257";"0";"0";"0";"0";"15.45";
"7/07/2002 14:00:00";"0.056003";"-1.264244";"-1.521322";"1.405696";"0";"0.7089785";"-0.3465";"0";"0";"0";"0";"1.766271";"0";"0";"19.83485";"20.2072";"20.02103";"0";"0";"0";"0";"15.575";
"7/07/2002 15:00:00";"0.138495";"-1.63009";"-1.613093";"1.242083";"0";"0.7106549";"-0.410018";"0";"0";"0";"0";"2.342525";"0";"0";"20.38644";"20.79089";"20.58866";"0";"0";"0";"0";"15.35";
"7/07/2002 16:00:00";"0.232365";"-1.637365";"-1.353134";"1.045341";"0";"0.7129453";"-0.465119";"0";"0";"0";"0";"2.199121";"0";"0";"20.78237";"21.22096";"21.00167";"0";"0";"0";"0";"15.075";
"7/07/2002 17:00:00";"0.266417";"-1.19554";"-0.65503";"0.910514";"0";"0.7156273";"-0.53733";"0";"0";"0";"0";"1.174617";"0";"0";"20.8235";"21.31847";"21.07098";"0";"0";"0";"0";"14.25";
"7/07/2002 18:00:00";"0.124665";"-0.637297";"0.273113";"0.813786";"0";"0.7151706";"-0.594908";"0";"0";"0";"0";"0";"0";"0";"20.50154";"21.04041";"20.77098";"0";"0";"0";"0";"13.25";
"7/07/2002 19:00:00";"-0.190023";"-0.451885";"0.738073";"0.511205";"0";"0.7164286";"-0.645458";"0";"0";"0";"0";"0";"0";"0";"20.08904";"20.65504";"20.37204";"0";"0";"0";"0";"12.25";
"7/07/2002 20:00:00";"-0.38355";"-0.259297";"0.918449";"0.215462";"0";"0.7194555";"-0.700327";"0";"0";"0.202959";"0";"0";"0";"0";"19.72561";"20.25591";"19.99076";"0.202959";"0";"0";"0";"11.25";
"7/07/2002 21:00:00";"-0.471059";"-0.050324";"1.036673";"0.021684";"0";"0.7204807";"-0.756614";"0";"0";"0.202959";"0";"0";"0";"0";"19.29772";"19.85879";"19.57825";"0.202959";"0";"0";"0";"10.175";
"7/07/2002 22:00:00";"-0.533038";"0.141729";"1.07743";"-0.115732";"0";"0.7243748";"-0.809507";"0";"0";"0.202959";"0";"0";"0";"0";"18.8757";"19.46312";"19.16941";"0.202959";"0";"0";"0";"9.15";
"7/07/2002 23:00:00";"-0.585369";"0.319502";"1.079101";"-0.222385";"0";"0.8082235";"-0.836294";"0";"0.018268";"0.202959";"9.427448E-02";"0";"1.266877E-02";"-9.027161E-02";"18.47297";"19.07933";"18.77615";"0.202959";"0.021491";"0";"0.172422";"8.45";
"7/07/2002";"-0.615455";"0.504084";"1.106557";"-0.280103";"0";"0.9731392";"-0.852057";"0";"0.176513";"0";"0.2828234";"0";"7.448974E-02";"-0.1903669";"18.11796";"18.69831";"18.40813";"0";"0.207663";"0";"0.517256";"7.925";
"8/07/2002 01:00:00";"-0.669248";"0.619292";"1.001711";"-0.37302";"0";"1.058125";"-0.884694";"0";"0.453598";"0";"0.3770979";"0";"0.2206618";"-0.170912";"17.91181";"18.34889";"18.13035";"0";"0.533644";"0";"0.689664";"7.35";
"8/07/2002 02:00:00";"-0.729261";"0.701103";"0.872846";"-0.488496";"0";"1.059522";"-0.93563";"0";"0.819123";"0";"0.3770979";"0";"0.4960516";"-0.1027449";"17.81834";"18.04815";"17.93325";"0";"0.963675";"0";"0.689664";"6.675";
"8/07/2002 03:00:00";"-0.789964";"0.764153";"0.759418";"-0.60685";"0";"1.061161";"-0.996355";"0";"1.150662";"0";"0.3770979";"0";"0.8056647";"-0.106999";"17.73416";"17.79115";"17.76266";"0";"1.35372";"0";"0.689664";"5.9";
"8/07/2002 04:00:00";"-0.846101";"0.821026";"0.675691";"-0.719218";"0";"1.062665";"-1.053443";"0";"1.443694";"0";"0.3770979";"0";"1.078097";"-0.1109591";"17.6551";"17.56589";"17.6105";"0";"1.698461";"0";"0.689664";"5.175";
"8/07/2002 05:00:00";"-0.901538";"0.874703";"0.607469";"-0.811847";"0";"1.06619";"-1.174412";"0";"1.789952";"0";"0.3770979";"0";"1.383327";"-0.121551";"17.56603";"17.36266";"17.46434";"0";"2.105826";"0";"0.689664";"3.725";
"8/07/2002 06:00:00";"-0.974713";"0.931905";"0.562968";"-0.892247";"0";"1.070098";"-1.312123";"0";"2.155604";"0";"0.3770979";"0";"1.702928";"-0.1337071";"17.47419";"17.16949";"17.32184";"0";"2.536004";"0";"0.689664";"2.1";
"8/07/2002 07:00:00";"-1.088058";"0.806796";"0.402603";"-1.040703";"0";"1.074233";"-1.456041";"0";"2.458299";"0";"0.3770979";"0.4093655";"1.958294";"-0.1463485";"17.38291";"17.03538";"17.20914";"0";"2.892116";"0";"0.689664";"0.425";
"8/07/2002 08:00:00";"-1.109926";"0.324255";"-0.284745";"-1.34696";"0";"0.9025313";"-1.278671";"0";"1.533746";"1.014776";"0.188549";"1.44409";"1.312733";"-6.502594E-02";"17.47662";"17.21055";"17.34359";"1.014776";"1.804408";"0";"0.344834";"2.475";
"8/07/2002 09:00:00";"-0.768676";"0.319897";"-0.587627";"-1.072553";"0";"0.811956";"-0.986851";"0";"0.80378";"1.014776";"9.427448E-02";"1.416222";"0.7171937";"-2.523868E-02";"17.56863";"17.49351";"17.53107";"1.014776";"0.945624";"0";"0.172422";"5.85";
"8/07/2002 10:00:00";"-0.468282";"0.207436";"-0.791156";"-0.59696";"0";"0.7193595";"-0.69746";"0";"0";"1.014776";"0";"1.386999";"0";"0";"17.55534";"17.85137";"17.70336";"1.014776";"0";"0";"0";"9.175";
"8/07/2002 11:00:00";"-0.184409";"0.098712";"-0.749133";"-0.007919";"0";"0.713652";"-0.470551";"0";"0";"0";"0";"1.361845";"0";"0";"17.73621";"18.20715";"17.97168";"0";"0";"0";"0";"12.025";
"8/07/2002 12:00:00";"-0.031248";"-0.101075";"-0.93035";"0.443852";"0";"0.7064229";"-0.291765";"0";"0";"0";"0";"1.155829";"0";"0";"18.22388";"18.59059";"18.40724";"0";"0";"0";"0";"14.65";
"8/07/2002 13:00:00";"0.037105";"-0.463943";"-1.234019";"0.697379";"0";"0.7013774";"-0.124613";"0";"0";"0";"0";"1.269395";"0";"0";"18.86573";"19.07731";"18.97152";"0";"0";"0";"0";"17.325";
"8/07/2002 14:00:00";"0.132426";"-0.890998";"-1.459151";"0.799878";"0";"0.7016535";"-0.123202";"0";"0";"0";"0";"1.59854";"0";"0";"19.45264";"19.63906";"19.54585";"0";"0";"0";"0";"17.925";
"8/07/2002 15:00:00";"0.233825";"-1.170445";"-1.453855";"0.812306";"0";"0.703303";"-0.16601";"0";"0";"0";"0";"1.796147";"0";"0";"19.95787";"20.16241";"20.06014";"0";"0";"0";"0";"17.9";
"8/07/2002 16:00:00";"0.294517";"-1.150034";"-1.143253";"0.788154";"0";"0.7053725";"-0.199735";"0";"0";"0";"0";"1.430924";"0";"0";"20.30009";"20.51968";"20.40989";"0";"0";"0";"0";"17.825";
"8/07/2002 17:00:00";"0.265735";"-0.822353";"-0.526307";"0.756199";"0";"0.7087351";"-0.292334";"0";"0";"0";"0";"0.5916158";"0";"0";"20.28198";"20.58813";"20.43505";"0";"0";"0";"0";"16.675";
"8/07/2002 18:00:00";"0.085734";"-0.513228";"0.150538";"0.641804";"0";"0.7105247";"-0.393467";"0";"0";"0";"0";"0";"0";"0";"20.00393";"20.39696";"20.20044";"0";"0";"0";"0";"15.175";
"8/07/2002 19:00:00";"-0.159441";"-0.337532";"0.551337";"0.383095";"0";"0.7131333";"-0.489312";"0";"0";"0";"0";"0";"0";"0";"19.6482";"20.09841";"19.8733";"0";"0";"0";"0";"13.675";
"8/07/2002 20:00:00";"-0.324103";"-0.1633";"0.742194";"0.129024";"0";"0.7169612";"-0.58163";"0";"0";"0.202959";"0";"0";"0";"0";"19.31452";"19.76947";"19.542";"0.202959";"0";"0";"0";"12.25";
"8/07/2002 21:00:00";"-0.419219";"0.018296";"0.860494";"-0.046777";"0";"0.7196814";"-0.667636";"0";"0";"0.202959";"0";"0";"0";"0";"18.91913";"19.4328";"19.17597";"0.202959";"0";"0";"0";"10.85";
"8/07/2002 22:00:00";"-0.487229";"0.202384";"0.947139";"-0.159054";"0";"0.7223232";"-0.754662";"0";"0.003659";"0.202959";"0";"0";"3.686855E-03";"0";"18.52561";"19.08126";"18.80343";"0.202959";"0.004305";"0";"0";"9.45";
"8/07/2002 23:00:00";"-0.552809";"0.371952";"0.980506";"-0.248755";"0";"0.8070506";"-0.807044";"0";"0.064151";"0.202959";"9.427448E-02";"0";"3.964332E-02";"-6.804329E-02";"18.17317";"18.72755";"18.45036";"0.202959";"0.075473";"0";"0.172422";"8.5";
"8/07/2002";"-0.609598";"0.526215";"0.985466";"-0.317087";"0";"0.9744338";"-0.855571";"0";"0.375221";"0";"0.2828234";"0";"0.1987362";"-0.1169965";"17.92578";"18.37951";"18.15265";"0";"0.441434";"0";"0.517256";"7.7";
"9/07/2002 01:00:00";"-0.690872";"0.616885";"0.877902";"-0.433131";"0";"1.05927";"-0.923081";"0";"0.779161";"0";"0.3770979";"0";"0.4599454";"-0.1015602";"17.82338";"18.06957";"17.94648";"0";"0.916661";"0";"0.689664";"6.825";
"9/07/2002 02:00:00";"-0.765988";"0.689153";"0.775179";"-0.560527";"0";"1.061357";"-0.994438";"0";"1.133828";"0";"0.3770979";"0";"0.7891775";"-0.1069237";"17.73598";"17.80301";"17.7695";"0";"1.333915";"0";"0.689664";"5.925";
"9/07/2002 03:00:00";"-0.832356";"0.754632";"0.699551";"-0.681163";"0";"1.063347";"-1.06655";"0";"1.450647";"0";"0.3770979";"0";"1.080472";"-0.1124034";"17.6521";"17.56742";"17.60976";"0";"1.706641";"0";"0.689664";"5.025";
"9/07/2002 04:00:00";"-0.894438";"0.813672";"0.627446";"-0.783338";"0";"1.065597";"-1.145922";"0";"1.757517";"0";"0.3770979";"0";"1.359791";"-0.1186677";"17.57003";"17.35652";"17.46327";"0";"2.067666";"0";"0.689664";"4.05";
"9/07/2002 05:00:00";"-0.957349";"0.867978";"0.562955";"-0.871848";"0";"1.068547";"-1.24807";"0";"2.082322";"0";"0.3770979";"0";"1.650109";"-0.1272658";"17.48616";"17.16486";"17.32551";"0";"2.449789";"0";"0.689664";"2.825";
"9/07/2002 06:00:00";"-1.02756";"0.918676";"0.51657";"-0.952518";"0";"1.071663";"-1.357885";"0";"2.407623";"0";"0.3770979";"0";"1.938872";"-0.1365746";"17.40274";"16.98595";"17.19435";"0";"2.832496";"0";"0.689664";"1.525";
"9/07/2002 07:00:00";"-1.127374";"0.804284";"0.355677";"-1.096849";"0";"1.074765";"-1.468938";"0";"2.658424";"0";"0.3770979";"0.3868752";"2.153198";"-0.1459464";"17.32183";"16.8663";"17.09406";"0";"3.127559";"0";"0.689664";"0.225";
"9/07/2002 08:00:00";"-1.144718";"0.233504";"-0.370169";"-1.393591";"0";"0.9020082";"-1.256559";"0";"1.661266";"1.014776";"0.188549";"1.536101";"1.443279";"-6.311771E-02";"17.4281";"17.07656";"17.25233";"1.014776";"1.954431";"0";"0.344834";"2.675";
"9/07/2002 09:00:00";"-0.76359";"-0.025518";"-0.827908";"-1.135751";"0";"0.8108789";"-0.945984";"0";"0.71675";"1.014776";"9.427448E-02";"2.038948";"0.6499579";"-4.048174E-02";"17.55202";"17.49884";"17.52543";"1.014776";"0.843235";"0";"0.172422";"6.3";
"9/07/2002 10:00:00";"-0.351052";"-0.10821";"-1.080145";"-0.561962";"0";"0.717276";"-0.645658";"0";"0";"1.014776";"0";"1.827847";"0";"0";"17.75524";"17.98639";"17.87082";"1.014776";"0";"0";"0";"9.975";
"9/07/2002 11:00:00";"-0.013622";"-0.122467";"-1.015522";"0.177422";"0";"0.7124807";"-0.423258";"0";"0";"0";"0";"1.385708";"0";"0";"18.00293";"18.43666";"18.21979";"0";"0";"0";"0";"12.85";
"9/07/2002 12:00:00";"0.121732";"-0.260538";"-1.075981";"0.825797";"0";"0.7058449";"-0.256041";"0";"0";"0";"0";"0.9238244";"0";"0";"18.52002";"18.85171";"18.68587";"0";"0";"0";"0";"15.375";
"9/07/2002 13:00:00";"0.110299";"-0.71866";"-1.382842";"1.1689";"0";"0.7012914";"-0.102555";"0";"0";"0";"0";"1.131223";"0";"0";"19.22125";"19.39046";"19.30586";"0";"0";"0";"0";"17.95";
"9/07/2002 14:00:00";"0.165577";"-1.326922";"-1.689344";"1.264926";"0";"0.7014515";"-0.093217";"0";"0";"0";"0";"1.771802";"0";"0";"19.90991";"20.0524";"19.98116";"0";"0";"0";"0";"18.75";
"9/07/2002 15:00:00";"0.267607";"-1.744375";"-1.836865";"1.149025";"0";"0.7026666";"-0.127031";"0";"0";"0";"0";"2.35719";"0";"0";"20.53134";"20.72427";"20.6278";"0";"0";"0";"0";"18.95";
"9/07/2002 16:00:00";"0.381816";"-1.774373";"-1.589717";"0.994454";"0";"0.7040596";"-0.155958";"0";"0";"0";"0";"2.163921";"0";"0";"21.09264";"21.23945";"21.16604";"0";"0";"0";"0";"19.15";
"9/07/2002 17:00:00";"0.422019";"-1.332226";"-0.876587";"0.897812";"0";"0.7086749";"-0.27829";"0";"0";"0";"0";"1.084527";"0";"0";"21.14712";"21.40601";"21.27656";"0";"0";"0";"0";"17.7";
"9/07/2002 18:00:00";"0.258644";"-0.813284";"0.095753";"0.831364";"0";"0.710988";"-0.408778";"0";"0";"0";"0";"0";"0";"0";"20.80459";"21.18109";"20.99284";"0";"0";"0";"0";"15.775";
"9/07/2002 19:00:00";"-0.075323";"-0.625131";"0.632095";"0.546359";"0";"0.714582";"-0.535284";"0";"0";"0";"0";"0";"0";"0";"20.3405";"20.82378";"20.58214";"0";"0";"0";"0";"13.8";
"9/07/2002 20:00:00";"-0.299137";"-0.415483";"0.891506";"0.25937";"0";"0.7179365";"-0.656645";"0";"0";"0.202959";"0";"0";"0";"0";"19.92101";"20.42613";"20.17357";"0.202959";"0";"0";"0";"11.95";
"9/07/2002 21:00:00";"-0.422282";"-0.185495";"1.061355";"0.064808";"0";"0.7207543";"-0.764068";"0";"0";"0.202959";"0";"0";"0";"0";"19.44262";"20.01239";"19.7275";"0.202959";"0";"0";"0";"10.225";
"9/07/2002 22:00:00";"-0.510844";"0.042874";"1.160903";"-0.066388";"0";"0.7239519";"-0.876184";"0";"0";"0.202959";"0";"0";"0";"0";"18.95278";"19.58397";"19.26837";"0.202959";"0";"0";"0";"8.45";
"9/07/2002 23:00:00";"-0.58937";"0.260655";"1.208753";"-0.16543";"0";"0.8096758";"-0.940609";"0";"0.019899";"0.202959";"9.427448E-02";"0";"1.233158E-02";"-9.955652E-02";"18.47701";"19.15053";"18.81377";"0.202959";"0.02341";"0";"0.172422";"7.25";
"9/07/2002";"-0.649582";"0.46968";"1.236805";"-0.233635";"0";"0.9767117";"-0.99379";"0";"0.252552";"0";"0.2828234";"0";"0.1178687";"-0.2037874";"18.06944";"18.71878";"18.39411";"0";"0.297121";"0";"0.517256";"6.25";
"10/07/2002 01:00:00";"-0.735929";"0.60665";"1.128189";"-0.345133";"0";"1.062684";"-1.064057";"0";"0.671762";"0";"0.3770979";"0";"0.3465374";"-0.1563149";"17.85978";"18.31937";"18.08957";"0";"0.79031";"0";"0.689664";"5.25";
"10/07/2002 02:00:00";"-0.827272";"0.702954";"0.985484";"-0.488158";"0";"1.065303";"-1.150248";"0";"1.132914";"0";"0.3770979";"0";"0.7388398";"-0.1242981";"17.75379";"17.9756";"17.86469";"0";"1.332841";"0";"0.689664";"4.175";
"10/07/2002 03:00:00";"-0.914252";"0.785336";"0.875785";"-0.634836";"0";"1.067894";"-1.239612";"0";"1.542513";"0";"0.3770979";"0";"1.11732";"-0.1310067";"17.65114";"17.67753";"17.66434";"0";"1.814722";"0";"0.689664";"3.075";
"10/07/2002 04:00:00";"-0.991568";"0.86017";"0.785888";"-0.769674";"0";"1.070457";"-1.330043";"0";"1.91914";"0";"0.3770979";"0";"1.4628";"-0.1378573";"17.5528";"17.4132";"17.483";"0";"2.257812";"0";"0.689664";"1.975";
"10/07/2002 05:00:00";"-1.064401";"0.926874";"0.700127";"-0.886055";"0";"1.072819";"-1.408046";"0";"2.259248";"0";"0.3770979";"0";"1.776495";"-0.1434963";"17.46116";"17.17745";"17.31931";"0";"2.657939";"0";"0.689664";"1.025";
"10/07/2002 06:00:00";"-1.131756";"0.982086";"0.617621";"-0.989382";"0";"1.075129";"-1.489203";"0";"2.590264";"0";"0.3770979";"0";"2.080457";"-0.1494868";"17.3737";"16.96785";"17.17078";"0";"3.047367";"0";"0.689664";"0.05";
"10/07/2002 07:00:00";"-1.225117";"0.841182";"0.400889";"-1.162314";"0";"1.077196";"-1.566844";"0";"2.812681";"0";"0.3770979";"0.4589196";"2.277138";"-0.1551862";"17.29239";"16.8376";"17.065";"0";"3.309036";"0";"0.689664";"-0.875";
"10/07/2002 08:00:00";"-1.211591";"0.187523";"-0.388377";"-1.479945";"0";"0.9037533";"-1.31713";"0";"1.713471";"1.014776";"0.188549";"1.762564";"1.485942";"-6.590095E-02";"17.40286";"17.07231";"17.23759";"1.014776";"2.015848";"0";"0.344834";"1.975";
"10/07/2002 09:00:00";"-0.781377";"-0.146753";"-0.915672";"-1.205298";"0";"0.8109259";"-0.97406";"0";"0.688504";"1.014776";"9.427448E-02";"2.415829";"0.6227829";"-4.444035E-02";"17.57576";"17.55686";"17.56631";"1.014776";"0.810004";"0";"0.172422";"6";
"10/07/2002 10:00:00";"-0.312928";"-0.23028";"-1.242764";"-0.563657";"0";"0.7177451";"-0.648388";"0";"0";"1.014776";"0";"2.071027";"0";"0";"17.89221";"18.12028";"18.00624";"1.014776";"0";"0";"0";"10.075";
"10/07/2002 11:00:00";"0.058005";"-0.152716";"-1.106281";"0.32295";"0";"0.7120408";"-0.427041";"0";"0";"0";"0";"1.296388";"0";"0";"18.17777";"18.59848";"18.38812";"0";"0";"0";"0";"12.975";
"10/07/2002 12:00:00";"0.143744";"-0.27566";"-1.141208";"1.024793";"0";"0.7064329";"-0.26231";"0";"0";"0";"0";"0.7723039";"0";"0";"18.69896";"19.01891";"18.85893";"0";"0";"0";"0";"15.475";
"10/07/2002 13:00:00";"0.087435";"-0.736703";"-1.393402";"1.348264";"0";"0.7019881";"-0.11269";"0";"0";"0";"0";"1.028869";"0";"0";"19.37245";"19.54406";"19.45826";"0";"0";"0";"0";"17.975";
"10/07/2002 14:00:00";"0.120129";"-1.35202";"-1.704136";"1.352434";"0";"0.701168";"-0.087392";"0";"0";"0";"0";"1.77723";"0";"0";"20.06353";"20.19815";"20.13084";"0";"0";"0";"0";"18.975";
"10/07/2002 15:00:00";"0.211617";"-1.751125";"-1.806187";"1.159814";"0";"0.7011229";"-0.094508";"0";"0";"0";"0";"2.359566";"0";"0";"20.72924";"20.8469";"20.78807";"0";"0";"0";"0";"19.55";
"10/07/2002 16:00:00";"0.284839";"-1.752784";"-1.507481";"0.914669";"0";"0.7017186";"-0.092085";"0";"0";"0";"0";"2.158907";"0";"0";"21.22601";"21.31498";"21.27049";"0";"0";"0";"0";"20.075";
"10/07/2002 17:00:00";"0.313805";"-1.293335";"-0.778843";"0.754859";"0";"0.7048559";"-0.171663";"0";"0";"0";"0";"1.081292";"0";"0";"21.28716";"21.43975";"21.36345";"0";"0";"0";"0";"19.15";
"10/07/2002 18:00:00";"0.217982";"-0.804654";"0.092003";"0.681049";"0";"0.7067527";"-0.256073";"0";"0";"0";"0";"1.036559E-02";"0";"0";"20.99805";"21.23218";"21.11512";"0";"0";"0";"0";"17.825";
"10/07/2002 19:00:00";"-0.021037";"-0.654354";"0.532057";"0.445927";"0";"0.7084394";"-0.337564";"0";"0";"0";"0";"0";"0";"0";"20.61261";"20.93253";"20.77257";"0";"0";"0";"0";"16.45";
"10/07/2002 20:00:00";"-0.20244";"-0.496228";"0.714388";"0.194504";"0";"0.7117978";"-0.402967";"0";"0";"0.202959";"0";"0";"0";"0";"20.29988";"20.60898";"20.45443";"0.202959";"0";"0";"0";"15.35";
"10/07/2002 21:00:00";"-0.299853";"-0.327466";"0.820093";"0.013848";"0";"0.7134004";"-0.461763";"0";"0";"0.202959";"0";"0";"0";"0";"19.9253";"20.28535";"20.10533";"0.202959";"0";"0";"0";"14.275";
"10/07/2002 22:00:00";"-0.359809";"-0.155564";"0.891617";"-0.102824";"0";"0.715096";"-0.517403";"0";"0";"0.202959";"0";"0";"0";"0";"19.55812";"19.95578";"19.75695";"0.202959";"0";"0";"0";"13.25";
"10/07/2002 23:00:00";"-0.412034";"0.001155";"0.903996";"-0.194795";"0";"0.7994702";"-0.554291";"0";"0";"0.202959";"0.093837";"0";"0";"-6.434634E-02";"19.21434";"19.63174";"19.42304";"0.202959";"0";"0";"0.172422";"12.475";
"10/07/2002";"-0.441259";"0.169738";"0.937539";"-0.2428";"0";"0.9662253";"-0.574483";"0";"0";"0";"0.2826334";"0";"0";"-0.1996951";"18.81933";"19.30627";"19.0628";"0";"0";"0";"0.517256";"11.85";
"11/07/2002 01:00:00";"-0.472811";"0.316732";"0.926588";"-0.292605";"0";"1.04996";"-0.60384";"0";"0.005709";"0";"0.3770979";"0";"0";"-0.273571";"18.48287";"18.98547";"18.73417";"0";"0.006716";"0";"0.689664";"11.175";
"11/07/2002 02:00:00";"-0.50604";"0.462471";"0.925529";"-0.328598";"0";"1.05363";"-0.729111";"0";"0.10939";"0";"0.3770979";"0";"2.518923E-02";"-0.2508189";"18.11684";"18.66733";"18.39208";"0";"0.128697";"0";"0.689664";"9.35";
"11/07/2002 03:00:00";"-0.58031";"0.601769";"0.930464";"-0.369519";"0";"1.058287";"-0.894392";"0";"0.474133";"0";"0.3770979";"0";"0.2126362";"-0.1459399";"17.89916";"18.3396";"18.11938";"0";"0.557803";"0";"0.689664";"7.225";
"11/07/2002 04:00:00";"-0.705801";"0.697699";"0.862238";"-0.468029";"0";"1.063413";"-1.075154";"0";"0.991789";"0";"0.3770979";"0";"0.623384";"-0.1169607";"17.78298";"18.02938";"17.90618";"0";"1.16681";"0";"0.689664";"5.05";
"11/07/2002 05:00:00";"-0.841708";"0.789993";"0.818273";"-0.595448";"0";"1.068412";"-1.247483";"0";"1.488074";"0";"0.3770979";"0";"1.062055";"-0.1322748";"17.66742";"17.73863";"17.70302";"0";"1.750676";"0";"0.689664";"3";
"11/07/2002 06:00:00";"-0.972039";"0.880188";"0.789384";"-0.731222";"0";"1.072999";"-1.411103";"0";"1.955218";"0";"0.3770979";"0";"1.475167";"-0.1463664";"17.55309";"17.46194";"17.50751";"0";"2.300256";"0";"0.689664";"1.075";
"11/07/2002 07:00:00";"-1.125299";"0.777608";"0.596835";"-0.944034";"0";"1.077691";"-1.581596";"0";"2.357415";"0";"0.3770979";"0.4581991";"1.821877";"-0.1608795";"17.43851";"17.25748";"17.348";"0";"2.773429";"0";"0.689664";"-0.9";
"11/07/2002 08:00:00";"-1.168317";"0.180352";"-0.200815";"-1.312186";"0";"0.9044054";"-1.348113";"0";"1.358025";"1.014776";"0.188549";"1.759068";"1.127198";"-6.931395E-02";"17.52817";"17.41858";"17.47338";"1.014776";"1.597676";"0";"0.344834";"1.75";
"11/07/2002 09:00:00";"-0.772708";"-0.149387";"-0.75972";"-1.095276";"0";"0.8105457";"-0.99225";"0";"0.510659";"1.014776";"9.427448E-02";"2.396115";"0.4613748";"-0.0630589";"17.73755";"17.84818";"17.79287";"1.014776";"0.600774";"0";"0.172422";"5.95";
"11/07/2002 10:00:00";"-0.335018";"-0.252814";"-1.134857";"-0.508464";"0";"0.7168372";"-0.663758";"0";"0";"1.014776";"0";"2.007176";"0";"0";"18.15106";"18.37907";"18.26507";"1.014776";"0";"0";"0";"10.15";
"11/07/2002 11:00:00";"0.027952";"-0.154445";"-1.059094";"0.352838";"0";"0.7127984";"-0.455152";"0";"0";"0";"0";"1.268166";"0";"0";"18.3904";"18.83957";"18.61499";"0";"0";"0";"0";"12.85";
"11/07/2002 12:00:00";"0.120559";"-0.284888";"-1.11084";"1.033541";"0";"0.7073066";"-0.317922";"0";"0";"0";"0";"0.8467972";"0";"0";"18.87422";"19.25244";"19.06333";"0";"0";"0";"0";"14.975";
"11/07/2002 13:00:00";"0.074432";"-0.739922";"-1.365533";"1.348137";"0";"0.70385";"-0.19196";"0";"0";"0";"0";"1.085187";"0";"0";"19.52252";"19.77065";"19.64658";"0";"0";"0";"0";"17.15";
"11/07/2002 14:00:00";"0.110251";"-1.338935";"-1.6427";"1.368425";"0";"0.7036533";"-0.165045";"0";"0";"0";"0";"1.776957";"0";"0";"20.198";"20.40347";"20.30074";"0";"0";"0";"0";"18.15";
"11/07/2002 15:00:00";"0.21962";"-1.752208";"-1.787331";"1.199092";"0";"0.7041379";"-0.172563";"0";"0";"0";"0";"2.365109";"0";"0";"20.82044";"21.05507";"20.93776";"0";"0";"0";"0";"18.675";
"11/07/2002 16:00:00";"0.347915";"-1.783922";"-1.552372";"1.014947";"0";"0.7046779";"-0.172287";"0";"0";"0";"0";"2.175592";"0";"0";"21.39651";"21.55917";"21.47784";"0";"0";"0";"0";"19.25";
"11/07/2002 17:00:00";"0.403247";"-1.345069";"-0.854223";"0.904293";"0";"0.7092829";"-0.286766";"0";"0";"0";"0";"1.093895";"0";"0";"21.45474";"21.72201";"21.58837";"0";"0";"0";"0";"17.9";
"11/07/2002 18:00:00";"0.249095";"-0.822587";"0.112711";"0.834802";"0";"0.7120677";"-0.422753";"0";"0";"0";"0";"1.036228E-02";"0";"0";"21.10452";"21.49372";"21.29912";"0";"0";"0";"0";"15.9";
"11/07/2002 19:00:00";"-0.083435";"-0.629668";"0.654948";"0.553021";"0";"0.7157974";"-0.550786";"0";"0";"0";"0";"0";"0";"0";"20.63391";"21.12922";"20.88157";"0";"0";"0";"0";"13.9";
"11/07/2002 20:00:00";"-0.310935";"-0.422063";"0.899041";"0.255169";"0";"0.7176138";"-0.630622";"0";"0";"0.202959";"0";"0";"0";"0";"20.24794";"20.72816";"20.48805";"0.202959";"0";"0";"0";"12.575";
"11/07/2002 21:00:00";"-0.420492";"-0.204676";"1.039315";"0.04994";"0";"0.717898";"-0.693816";"0";"0";"0.202959";"0";"0";"0";"0";"19.80428";"20.32516";"20.06472";"0.202959";"0";"0";"0";"11.4";
"11/07/2002 22:00:00";"-0.489016";"-0.004593";"1.087218";"-0.091062";"0";"0.7204689";"-0.754202";"0";"0";"0.202959";"0";"0";"0";"0";"19.37105";"19.92528";"19.64816";"0.202959";"0";"0";"0";"10.275";
"11/07/2002 23:00:00";"-0.542446";"0.18126";"1.093462";"-0.191921";"0";"0.8062845";"-0.80584";"0";"0";"0.202959";"9.406829E-02";"0";"0";"-0.0925176";"18.93341";"19.53781";"19.23561";"0.202959";"0";"0";"0.172422";"9.25";
"11/07/2002";"-0.569634";"0.396758";"1.167752";"-0.226788";"0";"0.9729428";"-0.851711";"0";"0.020092";"0";"0.2828234";"0";"6.921968E-03";"-0.2795069";"18.44931";"19.13859";"18.79395";"0";"0.023638";"0";"0.517256";"8.25";
"12/07/2002 01:00:00";"-0.624173";"0.56275";"1.132796";"-0.287143";"0";"1.059031";"-0.907899";"0";"0.18255";"0";"0.3770979";"0";"4.560507E-02";"-0.2774949";"18.08441";"18.74236";"18.41339";"0";"0.214764";"0";"0.689664";"7.25";
"12/07/2002 02:00:00";"-0.696248";"0.69636";"1.058021";"-0.366551";"0";"1.063037";"-1.044082";"0";"0.597683";"0";"0.3770979";"0";"0.285287";"-0.1607242";"17.88222";"18.37199";"18.12711";"0";"0.703157";"0";"0.689664";"5.5";
"12/07/2002 03:00:00";"-0.807138";"0.793348";"0.952284";"-0.486642";"0";"1.067726";"-1.211092";"0";"1.140507";"0";"0.3770979";"0";"0.7274488";"-0.1312529";"17.7609";"18.03527";"17.89808";"0";"1.341772";"0";"0.689664";"3.5";
"12/07/2002 04:00:00";"-0.932578";"0.884664";"0.882302";"-0.626288";"0";"1.07249";"-1.380554";"0";"1.657384";"0";"0.3770979";"0";"1.187667";"-0.1459037";"17.64018";"17.72639";"17.68328";"0";"1.949864";"0";"0.689664";"1.5";
"12/07/2002 05:00:00";"-1.049701";"0.967609";"0.823131";"-0.77194";"0";"1.073817";"-1.437905";"0";"2.013772";"0";"0.3770979";"0";"1.52344";"-0.1491074";"17.54295";"17.44356";"17.49325";"0";"2.369144";"0";"0.689664";"0.775";
"12/07/2002 06:00:00";"-1.128531";"1.02893";"0.723092";"-0.907484";"0";"1.074171";"-1.458042";"0";"2.304614";"0";"0.3770979";"0";"1.805824";"-0.1487618";"17.45971";"17.19912";"17.32941";"0";"2.71131";"0";"0.689664";"0.475";
"12/07/2002 07:00:00";"-1.204858";"0.887016";"0.467864";"-1.101419";"0";"1.07461";"-1.478935";"0";"2.484423";"0";"0.3770979";"0.4566953";"1.97724";"-0.1487568";"17.38494";"17.05111";"17.21803";"0";"2.922852";"0";"0.689664";"0.175";
"12/07/2002 08:00:00";"-1.169077";"0.246695";"-0.353392";"-1.425796";"0";"0.9008746";"-1.224193";"0";"1.39538";"1.014776";"0.188549";"1.755661";"1.183347";"-6.232165E-02";"17.49447";"17.2768";"17.38563";"1.014776";"1.641623";"0";"0.344834";"3.1";
"12/07/2002 09:00:00";"-0.734693";"-0.096673";"-0.911039";"-1.163365";"0";"0.8086274";"-0.897026";"0";"0.505853";"1.014776";"9.427448E-02";"2.414043";"0.4616868";"-5.780603E-02";"17.72242";"17.76067";"17.74154";"1.014776";"0.595122";"0";"0.172422";"7.025";
"12/07/2002 10:00:00";"-0.287925";"-0.219828";"-1.292256";"-0.564939";"0";"0.7161853";"-0.593127";"0";"0";"1.014776";"0";"2.075886";"0";"0";"18.17313";"18.3423";"18.25772";"1.014776";"0";"0";"0";"11";
"12/07/2002 11:00:00";"0.079446";"-0.157253";"-1.173948";"0.310346";"0";"0.7121912";"-0.404702";"0";"0";"0";"0";"1.31666";"0";"0";"18.43939";"18.84485";"18.64212";"0";"0";"0";"0";"13.5";
"12/07/2002 12:00:00";"0.168165";"-0.261542";"-1.146025";"1.032898";"0";"0.7070351";"-0.27846";"0";"0";"0";"0";"0.7726956";"0";"0";"18.92285";"19.26438";"19.09361";"0";"0";"0";"0";"15.5";
"12/07/2002 13:00:00";"0.089581";"-0.716983";"-1.382633";"1.356484";"0";"0.7037129";"-0.166272";"0";"0";"0";"0";"1.029595";"0";"0";"19.55849";"19.78212";"19.6703";"0";"0";"0";"0";"17.5";
"12/07/2002 14:00:00";"0.108848";"-1.311497";"-1.648017";"1.377754";"0";"0.7053902";"-0.23406";"0";"0";"0";"0";"1.777991";"0";"0";"20.14482";"20.4119";"20.27836";"0";"0";"0";"0";"17.25";
"12/07/2002 15:00:00";"0.200225";"-1.681386";"-1.706784";"1.236159";"0";"0.708846";"-0.358992";"0";"0";"0";"0";"2.361258";"0";"0";"20.67362";"21.02601";"20.84981";"0";"0";"0";"0";"16.25";
"12/07/2002 16:00:00";"0.277503";"-1.685108";"-1.402959";"1.056463";"0";"0.7127395";"-0.470527";"0";"0";"0";"0";"2.224315";"0";"0";"21.02705";"21.46649";"21.24677";"0";"0";"0";"0";"15.25";
"12/07/2002 17:00:00";"0.28861";"-1.235428";"-0.665534";"0.928279";"0";"0.7160407";"-0.556213";"0";"0";"0";"0";"1.205135";"0";"0";"21.05466";"21.56212";"21.30839";"0";"0";"0";"0";"14.25";
"12/07/2002 18:00:00";"0.131469";"-0.662721";"0.279613";"0.830812";"0";"0.7157977";"-0.613287";"0";"0";"0";"0";"1.035901E-02";"0";"0";"20.72595";"21.27693";"21.00144";"0";"0";"0";"0";"13.25";
"12/07/2002 19:00:00";"-0.191638";"-0.470573";"0.757275";"0.528638";"0";"0.717232";"-0.663126";"0";"0";"0";"0";"0";"0";"0";"20.30451";"20.88216";"20.59333";"0";"0";"0";"0";"12.25";
"12/07/2002 20:00:00";"-0.389982";"-0.265825";"0.958809";"0.234003";"0";"0.7204064";"-0.758917";"0";"0";"0.202959";"0";"0";"0";"0";"19.89333";"20.4683";"20.18081";"0.202959";"0";"0";"0";"10.725";
"12/07/2002 21:00:00";"-0.492838";"-0.036923";"1.104988";"0.042837";"0";"0.7235784";"-0.858791";"0";"0";"0.202959";"0";"0";"0";"0";"19.41568";"20.04387";"19.72978";"0.202959";"0";"0";"0";"9.1";
"12/07/2002 22:00:00";"-0.572465";"0.188624";"1.192374";"-0.087115";"0";"0.7269256";"-0.963055";"0";"0";"0.202959";"0";"0";"0";"0";"18.92495";"19.60634";"19.26565";"0.202959";"0";"0";"0";"7.425";
"12/07/2002 23:00:00";"-0.645364";"0.399918";"1.225147";"-0.190521";"0";"0.8115634";"-0.988252";"0";"0.022067";"0.202959";"9.427448E-02";"0";"1.440813E-02";"-0.1048657";"18.47098";"19.16807";"18.81952";"0.202959";"0.025961";"0";"0.172422";"6.7";
"12/07/2002";"-0.69304";"0.594108";"1.22669";"-0.266563";"0";"0.9773313";"-0.996987";"0";"0.229875";"0";"0.2828234";"0";"0.1015561";"-0.2115881";"18.0799";"18.74263";"18.41126";"0";"0.270441";"0";"0.517256";"6.225";
"13/07/2002 01:00:00";"-0.755825";"0.716403";"1.100085";"-0.377649";"0";"1.06187";"-1.017573";"0";"0.572592";"0";"0.3770979";"0";"0.2782731";"-0.1674798";"17.88135";"18.35769";"18.11952";"0";"0.673639";"0";"0.689664";"5.8";
"13/07/2002 02:00:00";"-0.816697";"0.794826";"0.937032";"-0.514752";"0";"1.062571";"-1.045295";"0";"0.949773";"0";"0.3770979";"0";"0.5902614";"-0.1140775";"17.79282";"18.03561";"17.91422";"0";"1.11738";"0";"0.689664";"5.4";
"13/07/2002 03:00:00";"-0.868789";"0.855076";"0.801939";"-0.648074";"0";"1.063475";"-1.080157";"0";"1.272709";"0";"0.3770979";"0";"0.8997071";"-0.1154751";"17.70948";"17.76741";"17.73845";"0";"1.497305";"0";"0.689664";"4.925";
"13/07/2002 04:00:00";"-0.910296";"0.906487";"0.698898";"-0.765023";"0";"1.064259";"-1.111336";"0";"1.540647";"0";"0.3770979";"0";"1.155513";"-0.1166688";"17.63347";"17.53839";"17.58593";"0";"1.812526";"0";"0.689664";"4.5";
"13/07/2002 05:00:00";"-0.948888";"0.951393";"0.609186";"-0.857829";"0";"1.066544";"-1.186766";"0";"1.833467";"0";"0.3770979";"0";"1.422313";"-0.1225608";"17.55374";"17.33873";"17.44623";"0";"2.157021";"0";"0.689664";"3.575";
"13/07/2002 06:00:00";"-0.999411";"0.996042";"0.542493";"-0.934699";"0";"1.069447";"-1.284951";"0";"2.142812";"0";"0.3770979";"0";"1.698698";"-0.1307758";"17.47232";"17.15704";"17.31468";"0";"2.520954";"0";"0.689664";"2.4";
"13/07/2002 07:00:00";"-1.09173";"0.849369";"0.343323";"-1.087197";"0";"1.072083";"-1.379798";"0";"2.361085";"0";"0.3770979";"0.4559234";"1.885333";"-0.1386275";"17.39516";"17.04581";"17.22048";"0";"2.777746";"0";"0.689664";"1.275";
"13/07/2002 08:00:00";"-1.092479";"0.214473";"-0.419832";"-1.391675";"0";"0.900557";"-1.210758";"0";"1.359105";"1.014776";"0.188549";"1.753012";"1.149124";"-6.163917E-02";"17.495";"17.28554";"17.39027";"1.014776";"1.598947";"0";"0.344834";"3.25";
