"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"13/07/2002 09:00:00";"-0.70207";"-0.113518";"-0.922853";"-1.133674";"0";"0.8103698";"-0.962119";"0";"0.53037";"1.014776";"9.427448E-02";"2.412098";"0.4828436";"-6.164519E-02";"17.69194";"17.76295";"17.72744";"1.014776";"0.623965";"0";"0.172422";"6.25";
"13/07/2002 10:00:00";"-0.290347";"-0.204736";"-1.232564";"-0.530981";"0";"0.7194969";"-0.729549";"0";"0";"1.014776";"0";"2.062597";"0";"0";"18.01878";"18.31539";"18.16708";"1.014776";"0";"0";"0";"9.25";
"13/07/2002 11:00:00";"0.04162";"-0.099744";"-1.052679";"0.360395";"0";"0.7136524";"-0.497306";"0";"0";"0";"0";"1.270638";"0";"0";"18.29051";"18.76607";"18.52829";"0";"0";"0";"0";"12.25";
"13/07/2002 12:00:00";"0.104428";"-0.251715";"-1.146819";"1.012725";"0";"0.7067081";"-0.292337";"0";"0";"0";"0";"0.8498284";"0";"0";"18.8382";"19.18799";"19.0131";"0";"0";"0";"0";"15.25";
"13/07/2002 13:00:00";"0.074259";"-0.721834";"-1.429362";"1.312765";"0";"0.7010322";"-0.105709";"0";"0";"0";"0";"1.103116";"0";"0";"19.56108";"19.72892";"19.645";"0";"0";"0";"0";"18.25";
"13/07/2002 14:00:00";"0.128538";"-1.286604";"-1.716063";"1.303546";"0";"0.7017733";"-0.127334";"0";"0";"0";"0";"1.772624";"0";"0";"20.20759";"20.38015";"20.29387";"0";"0";"0";"0";"18.625";
"13/07/2002 15:00:00";"0.192902";"-1.571872";"-1.640921";"1.124971";"0";"0.7043096";"-0.209241";"0";"0";"0";"0";"2.151639";"0";"0";"20.72017";"20.94215";"20.83116";"0";"0";"0";"0";"18.125";
"13/07/2002 16:00:00";"0.183892";"-1.448243";"-1.167157";"0.87438";"0";"0.708105";"-0.272046";"0";"0";"0";"0";"1.815284";"0";"0";"20.99291";"21.25661";"21.12476";"0";"0";"0";"0";"17.625";
"13/07/2002 17:00:00";"0.140619";"-0.972515";"-0.360189";"0.719527";"0";"0.7114343";"-0.381911";"0";"0";"0";"0";"0.7553731";"0";"0";"20.85298";"21.22901";"21.04099";"0";"0";"0";"0";"16.15";
"13/07/2002 18:00:00";"0.011668";"-0.573061";"0.391012";"0.606281";"0";"0.7128777";"-0.494855";"0";"0";"0";"0";"8.855384E-03";"0";"0";"20.48222";"20.94556";"20.71389";"0";"0";"0";"0";"14.425";
"13/07/2002 19:00:00";"-0.199376";"-0.386811";"0.759021";"0.385276";"0";"0.7162956";"-0.608118";"0";"0";"0";"0";"0";"0";"0";"20.04746";"20.58779";"20.31762";"0";"0";"0";"0";"12.65";
"13/07/2002 20:00:00";"-0.373903";"-0.191862";"0.923181";"0.155523";"0";"0.7222435";"-0.758332";"0";"0";"0.202959";"0";"0";"0";"0";"19.63004";"20.20163";"19.91584";"0.202959";"0";"0";"0";"10.475";
"13/07/2002 21:00:00";"-0.489904";"0.048488";"1.102036";"0.006601";"0";"0.726487";"-0.919776";"0";"0";"0.202959";"0";"0";"0";"0";"19.11254";"19.78106";"19.4468";"0.202959";"0";"0";"0";"8.1";
"13/07/2002 22:00:00";"-0.597282";"0.292444";"1.230699";"-0.102756";"0";"0.731391";"-1.078151";"0";"0.005516";"0.202959";"0";"0";"5.535045E-03";"0";"18.57873";"19.32658";"18.95266";"0.202959";"0.006489";"0";"0";"5.775";
"13/07/2002 23:00:00";"-0.701475";"0.518743";"1.287731";"-0.206015";"0";"0.8153109";"-1.104783";"0";"0.095908";"0.202959";"9.427448E-02";"0";"6.152931E-02";"-9.031649E-02";"18.13725";"18.86114";"18.49919";"0.202959";"0.112834";"0";"0.172422";"5.05";
"13/07/2002";"-0.783481";"0.685798";"1.225643";"-0.320695";"0";"0.9803845";"-1.10842";"0";"0.553095";"0";"0.2828234";"0";"0.2975247";"-0.1190911";"17.89251";"18.42717";"18.15984";"0";"0.6507";"0";"0.517256";"4.775";
"14/07/2002 01:00:00";"-0.866126";"0.772983";"1.036666";"-0.482706";"0";"1.063934";"-1.119321";"0";"0.997944";"0";"0.3770979";"0";"0.6156014";"-0.1216511";"17.78582";"18.06388";"17.92485";"0";"1.17405";"0";"0.689664";"4.55";
"14/07/2002 02:00:00";"-0.924166";"0.847412";"0.894405";"-0.64365";"0";"1.06645";"-1.215151";"0";"1.436822";"0";"0.3770979";"0";"1.02083";"-0.1290105";"17.68227";"17.76217";"17.72222";"0";"1.69038";"0";"0.689664";"3.375";
"14/07/2002 03:00:00";"-0.989555";"0.921127";"0.810338";"-0.776128";"0";"1.070022";"-1.340803";"0";"1.850541";"0";"0.3770979";"0";"1.39172";"-0.1394231";"17.57575";"17.4931";"17.53442";"0";"2.177109";"0";"0.689664";"1.875";
"14/07/2002 04:00:00";"-1.070833";"0.990666";"0.732356";"-0.888365";"0";"1.07368";"-1.468112";"0";"2.257848";"0";"0.3770979";"0";"1.756191";"-0.1499663";"17.47214";"17.24659";"17.35937";"0";"2.656293";"0";"0.689664";"0.375";
"14/07/2002 05:00:00";"-1.152704";"1.049517";"0.649924";"-0.99395";"0";"1.074668";"-1.495328";"0";"2.537949";"0";"0.3770979";"0";"2.026092";"-0.1505376";"17.39167";"17.02586";"17.20876";"0";"2.98582";"0";"0.689664";"0";
"14/07/2002 06:00:00";"-1.204594";"1.087175";"0.552316";"-1.093151";"0";"1.074502";"-1.489571";"0";"2.745967";"0";"0.3770979";"0";"2.234576";"-0.148003";"17.32597";"16.83982";"17.08289";"0";"3.23055";"0";"0.689664";"0";
"14/07/2002 07:00:00";"-1.258165";"0.921348";"0.313796";"-1.254813";"0";"1.074244";"-1.484625";"0";"2.834283";"0";"0.3770979";"0.4589955";"2.323245";"-0.1457887";"17.26956";"16.74465";"17.0071";"0";"3.334451";"0";"0.689664";"0";
"14/07/2002 08:00:00";"-1.201327";"0.249588";"-0.484106";"-1.546646";"0";"0.9005033";"-1.224223";"0";"1.679397";"1.014776";"0.188549";"1.762022";"1.466112";"-6.074296E-02";"17.39221";"17.01745";"17.20483";"1.014776";"1.975759";"0";"0.344834";"3";
"14/07/2002 09:00:00";"-0.743042";"-0.107481";"-0.987865";"-1.22778";"0";"0.8074289";"-0.8821";"0";"0.643356";"1.014776";"9.427448E-02";"2.401068";"0.596062";"-5.300467E-02";"17.5961";"17.5341";"17.5651";"1.014776";"0.756888";"0";"0.172422";"7.075";
"14/07/2002 10:00:00";"-0.277764";"-0.206144";"-1.300193";"-0.564766";"0";"0.7141059";"-0.566906";"0";"0";"1.014776";"0";"1.996284";"0";"0";"17.9574";"18.1196";"18.0385";"1.014776";"0";"0";"0";"11.1";
"14/07/2002 11:00:00";"0.077746";"-0.103448";"-1.16536";"0.302506";"0";"0.7109345";"-0.396978";"0";"0";"0";"0";"1.238812";"0";"0";"18.21706";"18.60248";"18.40977";"0";"0";"0";"0";"13.375";
"14/07/2002 12:00:00";"0.146285";"-0.238309";"-1.162012";"0.939674";"0";"0.7065333";"-0.298731";"0";"0";"0";"0";"0.8701462";"0";"0";"18.66465";"19.02274";"18.84369";"0";"0";"0";"0";"15";
"14/07/2002 13:00:00";"0.088892";"-0.659525";"-1.368229";"1.204342";"0";"0.7039945";"-0.209338";"0";"0";"0";"0";"1.127328";"0";"0";"19.25818";"19.52597";"19.39208";"0";"0";"0";"0";"16.675";
"14/07/2002 14:00:00";"0.12387";"-1.203441";"-1.568772";"1.226744";"0";"0.7031066";"-0.188781";"0";"0";"0";"0";"1.710277";"0";"0";"19.88675";"20.12012";"20.00344";"0";"0";"0";"0";"17.55";
"14/07/2002 15:00:00";"0.219127";"-1.639251";"-1.662621";"1.10985";"0";"0.7025161";"-0.185804";"0";"0";"0";"0";"2.243317";"0";"0";"20.5298";"20.73199";"20.63089";"0";"0";"0";"0";"18.225";
"14/07/2002 16:00:00";"0.317745";"-1.7437";"-1.533599";"0.920676";"0";"0.7020187";"-0.178764";"0";"0";"0";"0";"2.243671";"0";"0";"21.0719";"21.2437";"21.1578";"0";"0";"0";"0";"18.85";
"14/07/2002 17:00:00";"0.395139";"-1.306707";"-0.921487";"0.817528";"0";"0.7081453";"-0.279404";"0";"0";"0";"0";"1.210534";"0";"0";"21.18322";"21.44015";"21.31169";"0";"0";"0";"0";"17.725";
"14/07/2002 18:00:00";"0.278812";"-0.762589";"0.039512";"0.790002";"0";"0.7097136";"-0.388074";"0";"0";"0";"0";"0.011859";"0";"0";"20.8769";"21.24127";"21.05908";"0";"0";"0";"0";"16.1";
"14/07/2002 19:00:00";"-0.047824";"-0.59676";"0.560044";"0.531818";"0";"0.7131457";"-0.492936";"0";"0";"0";"0";"0";"0";"0";"20.45793";"20.91058";"20.68425";"0";"0";"0";"0";"14.425";
"14/07/2002 20:00:00";"-0.270187";"-0.411422";"0.797398";"0.252295";"0";"0.7166286";"-0.574817";"0";"0";"0.202959";"0";"0";"0";"0";"20.10307";"20.54543";"20.32425";"0.202959";"0";"0";"0";"13.1";
"14/07/2002 21:00:00";"-0.380907";"-0.207777";"0.948938";"0.058385";"0";"0.7185066";"-0.641272";"0";"0";"0.202959";"0";"0";"0";"0";"19.68004";"20.17189";"19.92597";"0.202959";"0";"0";"0";"11.9";
"14/07/2002 22:00:00";"-0.456575";"-0.019263";"1.007745";"-0.0836";"0";"0.7212544";"-0.702831";"0";"0";"0.202959";"0";"0";"0";"0";"19.26841";"19.79661";"19.53251";"0.202959";"0";"0";"0";"10.775";
"14/07/2002 23:00:00";"-0.515867";"0.163511";"1.03609";"-0.186878";"0";"0.8063486";"-0.768207";"0";"0";"0.202959";"9.414798E-02";"0";"0";"-8.839387E-02";"18.84528";"19.42408";"19.13468";"0.202959";"0";"0";"0.172422";"9.6";
"14/07/2002";"-0.54944";"0.379544";"1.131409";"-0.224657";"0";"0.97279";"-0.831484";"0";"0.026609";"0";"0.2828234";"0";"9.055749E-03";"-0.268153";"18.36456";"19.03378";"18.69917";"0";"0.031305";"0";"0.517256";"8.4";
"15/07/2002 01:00:00";"-0.611887";"0.548268";"1.116244";"-0.285883";"0";"1.057522";"-0.907768";"0";"0.232261";"0";"0.3770979";"0";"7.196937E-02";"-0.2536367";"18.0325";"18.6414";"18.33695";"0";"0.273249";"0";"0.689664";"7.2";
"15/07/2002 02:00:00";"-0.697853";"0.668999";"1.021137";"-0.378004";"0";"1.062221";"-1.030618";"0";"0.675868";"0";"0.3770979";"0";"0.3421038";"-0.1331742";"17.85441";"18.27981";"18.06711";"0";"0.795138";"0";"0.689664";"5.625";
"15/07/2002 03:00:00";"-0.806507";"0.761849";"0.916389";"-0.506136";"0";"1.066365";"-1.178061";"0";"1.180051";"0";"0.3770979";"0";"0.7769679";"-0.1269811";"17.74044";"17.95637";"17.8484";"0";"1.388294";"0";"0.689664";"3.85";
"15/07/2002 04:00:00";"-0.920876";"0.849211";"0.848891";"-0.647551";"0";"1.070466";"-1.322955";"0";"1.650762";"0";"0.3770979";"0";"1.198712";"-0.1393021";"17.62756";"17.66174";"17.64465";"0";"1.942076";"0";"0.689664";"2.125";
"15/07/2002 05:00:00";"-1.023778";"0.926512";"0.781303";"-0.784001";"0";"1.071989";"-1.380397";"0";"1.989704";"0";"0.3770979";"0";"1.517211";"-0.1427033";"17.5345";"17.39531";"17.4649";"0";"2.34083";"0";"0.689664";"1.4";
"15/07/2002 06:00:00";"-1.090654";"0.982559";"0.677794";"-0.9032";"0";"1.072459";"-1.403017";"0";"2.264183";"0";"0.3770979";"0";"1.78259";"-0.1427607";"17.45519";"17.16836";"17.31178";"0";"2.663746";"0";"0.689664";"1.075";
"15/07/2002 07:00:00";"-1.152484";"0.866716";"0.455408";"-1.059924";"0";"1.073125";"-1.43089";"0";"2.445293";"0";"0.3770979";"0.3687485";"1.953217";"-0.1435976";"17.38354";"17.0261";"17.20482";"0";"2.876814";"0";"0.689664";"0.7";
"15/07/2002 08:00:00";"-1.132986";"0.388217";"-0.25265";"-1.341664";"0";"0.9015583";"-1.251739";"0";"1.537336";"1.014776";"0.188549";"1.327443";"1.320619";"-6.356201E-02";"17.478";"17.19095";"17.33448";"1.014776";"1.808631";"0";"0.344834";"2.775";
"15/07/2002 09:00:00";"-0.783201";"0.230436";"-0.669385";"-1.103168";"0";"0.8122767";"-1.001793";"0";"0.759391";"1.014776";"9.427448E-02";"1.647997";"0.6715743";"-2.561112E-02";"17.56488";"17.53039";"17.54764";"1.014776";"0.893403";"0";"0.172422";"5.675";
"15/07/2002 10:00:00";"-0.428422";"0.096161";"-0.910083";"-0.584753";"0";"0.7203219";"-0.755627";"0";"0";"1.014776";"0";"1.619831";"0";"0";"17.63616";"17.9558";"17.79598";"1.014776";"0";"0";"0";"8.575";
"15/07/2002 11:00:00";"-0.115456";"0.060943";"-0.841295";"0.098446";"0";"0.7154776";"-0.536009";"0";"0";"0";"0";"1.347149";"0";"0";"17.81501";"18.34463";"18.07982";"0";"0";"0";"0";"11.325";
"15/07/2002 12:00:00";"0.007645";"-0.125318";"-0.988297";"0.59902";"0";"0.7078058";"-0.345614";"0";"0";"0";"0";"1.117161";"0";"0";"18.32511";"18.73313";"18.52912";"0";"0";"0";"0";"14.1";
"15/07/2002 13:00:00";"0.040142";"-0.498462";"-1.284945";"0.823395";"0";"0.7026373";"-0.173804";"0";"0";"0";"0";"1.278828";"0";"0";"18.97001";"19.22533";"19.09767";"0";"0";"0";"0";"16.825";
"15/07/2002 14:00:00";"0.136237";"-0.824552";"-1.448386";"0.883413";"0";"0.7021805";"-0.153104";"0";"0";"0";"0";"1.470422";"0";"0";"19.54605";"19.76171";"19.65388";"0";"0";"0";"0";"17.65";
"15/07/2002 15:00:00";"0.236256";"-0.949883";"-1.276392";"0.907882";"0";"0.7039096";"-0.177191";"0";"0";"0";"0";"1.309887";"0";"0";"19.96988";"20.19006";"20.07997";"0";"0";"0";"0";"17.775";
"15/07/2002 16:00:00";"0.256343";"-0.897013";"-0.865376";"0.890703";"0";"0.7051824";"-0.183098";"0";"0";"0";"0";"0.8495066";"0";"0";"20.21935";"20.42913";"20.32424";"0";"0";"0";"0";"17.95";
"15/07/2002 17:00:00";"0.182086";"-0.770156";"-0.419116";"0.770445";"0";"0.7072244";"-0.240633";"0";"0";"0";"0";"0.4682155";"0";"0";"20.2247";"20.49009";"20.35739";"0";"0";"0";"0";"17.25";
"15/07/2002 18:00:00";"0.059467";"-0.508801";"0.10515";"0.631633";"0";"0.7092814";"-0.299317";"0";"0";"0";"0";"8.850917E-03";"0";"0";"20.01342";"20.34201";"20.17772";"0";"0";"0";"0";"16.325";
"15/07/2002 19:00:00";"-0.1281";"-0.357076";"0.433112";"0.381992";"0";"0.7110709";"-0.356784";"0";"0";"0";"0";"0";"0";"0";"19.73178";"20.10083";"19.91631";"0";"0";"0";"0";"15.35";
"15/07/2002 20:00:00";"-0.269236";"-0.210269";"0.595693";"0.126145";"0";"0.7134697";"-0.443015";"0";"0";"0.202959";"0";"0";"0";"0";"19.46583";"19.82736";"19.6466";"0.202959";"0";"0";"0";"14.05";
"15/07/2002 21:00:00";"-0.351394";"-0.045951";"0.72885";"-0.046425";"0";"0.715809";"-0.525488";"0";"0";"0.202959";"0";"0";"0";"0";"19.11928";"19.53565";"19.32746";"0.202959";"0";"0";"0";"12.725";
"15/07/2002 22:00:00";"-0.41488";"0.121836";"0.825092";"-0.159702";"0";"0.718312";"-0.611926";"0";"0";"0.202959";"0";"0";"0";"0";"18.75997";"19.22533";"18.99265";"0.202959";"0";"0";"0";"11.35";
"15/07/2002 23:00:00";"-0.475338";"0.275896";"0.863595";"-0.250087";"0";"0.8020495";"-0.634005";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.323483E-02";"18.43729";"18.91103";"18.67416";"0.202959";"0";"0";"0.172422";"10.775";
"15/07/2002";"-0.506138";"0.428907";"0.893313";"-0.304325";"0";"0.9679962";"-0.637865";"0";"0.047412";"0";"0.2828234";"0";"1.479263E-02";"-0.1880845";"18.09919";"18.5981";"18.34865";"0";"0.055779";"0";"0.517256";"10.4";
"16/07/2002 01:00:00";"-0.545585";"0.539482";"0.845466";"-0.373295";"0";"1.051016";"-0.652586";"0";"0.24473";"0";"0.3770979";"0";"7.115603E-02";"-0.1269667";"17.9431";"18.30313";"18.12312";"0";"0.287919";"0";"0.689664";"10.075";
"16/07/2002 02:00:00";"-0.598437";"0.603121";"0.728317";"-0.468414";"0";"1.053248";"-0.729321";"0";"0.581622";"0";"0.3770979";"0";"0.3282428";"-8.088838E-02";"17.86338";"18.05016";"17.95677";"0";"0.68426";"0";"0.689664";"9.1";
"16/07/2002 03:00:00";"-0.662102";"0.665064";"0.655816";"-0.574657";"0";"1.056132";"-0.832095";"0";"0.931015";"0";"0.3770979";"0";"0.6418391";"-8.994748E-02";"17.77899";"17.82544";"17.80222";"0";"1.095311";"0";"0.689664";"7.825";
"16/07/2002 04:00:00";"-0.734663";"0.726109";"0.613198";"-0.67125";"0";"1.058796";"-0.931587";"0";"1.24469";"0";"0.3770979";"0";"0.9209096";"-9.857175E-02";"17.69665";"17.61669";"17.65667";"0";"1.46434";"0";"0.689664";"6.6";
"16/07/2002 05:00:00";"-0.804682";"0.779101";"0.558558";"-0.761657";"0";"1.059467";"-0.978307";"0";"1.486761";"0";"0.3770979";"0";"1.145202";"-0.1016667";"17.62767";"17.42727";"17.52747";"0";"1.74913";"0";"0.689664";"6";
"16/07/2002 06:00:00";"-0.84448";"0.813666";"0.477632";"-0.831409";"0";"1.06023";"-1.014969";"0";"1.694954";"0";"0.3770979";"0";"1.339131";"-0.1039242";"17.56647";"17.27018";"17.41832";"0";"1.994064";"0";"0.689664";"5.525";
"16/07/2002 07:00:00";"-0.866088";"0.791084";"0.343889";"-0.890374";"0";"1.06115";"-1.04803";"0";"1.83104";"0";"0.3770979";"0.1258713";"1.4625";"-0.1060588";"17.51307";"17.16472";"17.33889";"0";"2.154165";"0";"0.689664";"5.1";
"16/07/2002 08:00:00";"-0.880971";"0.532867";"-0.172665";"-1.032641";"0";"0.8901564";"-0.888142";"0";"1.151777";"1.014776";"0.188549";"0.5134409";"0.9948976";"-4.570776E-02";"17.61493";"17.25289";"17.43391";"1.014776";"1.355032";"0";"0.344834";"7.025";
"16/07/2002 09:00:00";"-0.688786";"0.317278";"-0.513182";"-0.864753";"0";"0.8021683";"-0.668414";"0";"0.592931";"1.014776";"9.427448E-02";"0.8923454";"0.5331959";"-1.727292E-02";"17.69433";"17.50355";"17.59894";"1.014776";"0.697566";"0";"0.172422";"9.65";
"16/07/2002 10:00:00";"-0.419674";"0.084765";"-0.800819";"-0.533028";"0";"0.7119923";"-0.450571";"0";"0";"1.014776";"0";"1.183926";"0";"0";"17.7988";"17.87945";"17.83912";"1.014776";"0";"0";"0";"12.325";
"16/07/2002 11:00:00";"-0.129731";"0.026967";"-0.753054";"-0.039352";"0";"0.7091799";"-0.318915";"0";"0";"0";"0";"1.16249";"0";"0";"17.87285";"18.2299";"18.05137";"0";"0";"0";"0";"13.975";
"16/07/2002 12:00:00";"-0.024773";"-0.133943";"-0.831007";"0.282851";"0";"0.7069224";"-0.236802";"0";"0";"0";"0";"1.142322";"0";"0";"18.25845";"18.56061";"18.40953";"0";"0";"0";"0";"15.35";
"16/07/2002 13:00:00";"-0.016563";"-0.327414";"-0.912056";"0.402369";"0";"0.7047046";"-0.160739";"0";"0";"0";"0";"1.140679";"0";"0";"18.65875";"18.89019";"18.77447";"0";"0";"0";"0";"16.675";
"16/07/2002 14:00:00";"-0.001744";"-0.445679";"-0.821851";"0.446872";"0";"0.7089757";"-0.311781";"0";"0";"0";"0";"1.101652";"0";"0";"18.79729";"19.16593";"18.98161";"0";"0";"0";"0";"14.975";
"16/07/2002 15:00:00";"-0.001173";"-0.42381";"-0.530207";"0.536618";"0";"0.7151364";"-0.529133";"0";"0";"0";"0";"0.9520902";"0";"0";"18.77706";"19.32407";"19.05056";"0";"0";"0";"0";"12.35";
"16/07/2002 16:00:00";"-0.054889";"-0.284888";"-0.149796";"0.623085";"0";"0.7214911";"-0.745732";"0";"0";"0";"0";"0.5877944";"0";"0";"18.64691";"19.33036";"18.98863";"0";"0";"0";"0";"9.675";
"16/07/2002 17:00:00";"-0.165126";"-0.120815";"0.217816";"0.619646";"0";"0.7228066";"-0.773057";"0";"0";"0";"0";"0.2941703";"0";"0";"18.51258";"19.19848";"18.85553";"0";"0";"0";"0";"9.225";
"16/07/2002 18:00:00";"-0.306603";"0.077526";"0.505324";"0.47905";"0";"0.7216842";"-0.724366";"0";"0";"0";"0";"8.84877E-03";"0";"0";"18.31472";"18.94902";"18.63187";"0";"0";"0";"0";"9.6";
"16/07/2002 19:00:00";"-0.44108";"0.232743";"0.677381";"0.232374";"0";"0.7204298";"-0.675917";"0";"0";"0";"0";"0";"0";"0";"18.06682";"18.64966";"18.35824";"0";"0";"0";"0";"9.925";
"16/07/2002 20:00:00";"-0.521331";"0.354997";"0.715119";"-0.02683";"0";"0.7202184";"-0.670826";"0";"0";"0.202959";"0";"0";"0";"0";"17.85147";"18.35469";"18.10308";"0.202959";"0";"0";"0";"9.775";
"16/07/2002 21:00:00";"-0.565201";"0.446592";"0.685911";"-0.218249";"0";"0.7201514";"-0.705558";"0";"0.373578";"0.202959";"0";"0";"0.3721465";"0";"17.88346";"18.08875";"17.98611";"0.202959";"0.439503";"0";"0";"9.4";
"16/07/2002 22:00:00";"-0.609643";"0.488541";"0.579965";"-0.38657";"0";"0.7219223";"-0.728731";"0";"0.616739";"0.202959";"0";"0";"0.6167388";"0";"17.82712";"17.88376";"17.85544";"0.202959";"0.725574";"0";"0";"9.075";
"16/07/2002 23:00:00";"-0.628733";"0.528875";"0.500975";"-0.505659";"0";"0.8054038";"-0.750233";"0";"0.804939";"0.202959";"9.427448E-02";"0";"0.7390139";"-2.022371E-02";"17.77565";"17.716";"17.74582";"0.202959";"0.946987";"0";"0.172422";"8.775";
"16/07/2002";"-0.632766";"0.576894";"0.461759";"-0.556802";"0";"0.9719514";"-0.776893";"0";"1.059908";"0";"0.2828234";"0";"0.8539647";"-6.144497E-02";"17.70776";"17.5695";"17.63863";"0";"1.24695";"0";"0.517256";"8.4";
"17/07/2002 01:00:00";"-0.646797";"0.597947";"0.378547";"-0.598811";"0";"1.055516";"-0.801024";"0";"1.220824";"0";"0.3770979";"0";"0.9367813";"-8.327354E-02";"17.66045";"17.45061";"17.55553";"0";"1.436263";"0";"0.689664";"8.075";
"17/07/2002 02:00:00";"-0.650612";"0.61219";"0.305361";"-0.615851";"0";"1.055628";"-0.804596";"0";"1.312248";"0";"0.3770979";"0";"1.02598";"-8.267426E-02";"17.62541";"17.35733";"17.49137";"0";"1.54382";"0";"0.689664";"8";
"17/07/2002 03:00:00";"-0.652531";"0.618462";"0.244022";"-0.624804";"0";"1.055582";"-0.802289";"0";"1.379073";"0";"0.3770979";"0";"1.092755";"-8.162507E-02";"17.59759";"17.28288";"17.44024";"0";"1.622439";"0";"0.689664";"8";
"17/07/2002 04:00:00";"-0.654366";"0.620499";"0.197497";"-0.633174";"0";"1.055597";"-0.800319";"0";"1.434347";"0";"0.3770979";"0";"1.148077";"-8.073611E-02";"17.57402";"17.22189";"17.39795";"0";"1.687468";"0";"0.689664";"8";
"17/07/2002 05:00:00";"-0.666556";"0.630108";"0.183678";"-0.639987";"0";"1.059231";"-0.90703";"0";"1.622188";"0";"0.3770979";"0";"1.300443";"-9.131679E-02";"17.52719";"17.15892";"17.34306";"0";"1.908455";"0";"0.689664";"6.725";
"17/07/2002 06:00:00";"-0.735282";"0.663675";"0.226726";"-0.672616";"0";"1.06329";"-1.044384";"0";"1.879104";"0";"0.3770979";"0";"1.511828";"-0.1047398";"17.468";"17.06837";"17.26818";"0";"2.21071";"0";"0.689664";"5.1";
"17/07/2002 07:00:00";"-0.870753";"0.523516";"0.1348";"-0.828224";"0";"1.067244";"-1.187277";"0";"2.10668";"0";"0.3770979";"0.458035";"1.692287";"-0.1183401";"17.40278";"17.00661";"17.20469";"0";"2.478446";"0";"0.689664";"3.425";
"17/07/2002 08:00:00";"-0.922963";"-0.108441";"-0.543121";"-1.173558";"0";"0.895801";"-1.034828";"0";"1.165183";"1.014776";"0.188549";"1.760332";"0.9837588";"-5.236934E-02";"17.51222";"17.27001";"17.39111";"1.014776";"1.370803";"0";"0.344834";"5.25";
"17/07/2002 09:00:00";"-0.569613";"-0.440219";"-0.988871";"-0.965803";"0";"0.8057387";"-0.794692";"0";"0.454816";"1.014776";"9.427448E-02";"2.405271";"0.4201002";"-5.613509E-02";"17.76798";"17.75872";"17.76335";"1.014776";"0.535079";"0";"0.172422";"8.25";
"17/07/2002 10:00:00";"-0.182034";"-0.532281";"-1.267917";"-0.40665";"0";"0.7151673";"-0.570442";"0";"0";"1.014776";"0";"2.019921";"0";"0";"18.1546";"18.31791";"18.23626";"1.014776";"0";"0";"0";"11.25";
"17/07/2002 11:00:00";"0.134496";"-0.392207";"-1.096285";"0.450385";"0";"0.7119029";"-0.398176";"0";"0";"0";"0";"1.259966";"0";"0";"18.35854";"18.77492";"18.56673";"0";"0";"0";"0";"13.5";
"17/07/2002 12:00:00";"0.192202";"-0.481076";"-1.080713";"1.136113";"0";"0.7064886";"-0.270869";"0";"0";"0";"0";"0.7778704";"0";"0";"18.82874";"19.16385";"18.9963";"0";"0";"0";"0";"15.5";
"17/07/2002 13:00:00";"0.113752";"-0.92148";"-1.324072";"1.436349";"0";"0.703201";"-0.157742";"0";"0";"0";"0";"1.038466";"0";"0";"19.45244";"19.65948";"19.55596";"0";"0";"0";"0";"17.5";
"17/07/2002 14:00:00";"0.138405";"-1.512159";"-1.600001";"1.440805";"0";"0.7033632";"-0.184257";"0";"0";"0";"0";"1.781681";"0";"0";"20.05783";"20.27625";"20.16704";"0";"0";"0";"0";"17.775";
"17/07/2002 15:00:00";"0.241785";"-1.899769";"-1.673701";"1.296536";"0";"0.7052378";"-0.260913";"0";"0";"0";"0";"2.345319";"0";"0";"20.62725";"20.88718";"20.75722";"0";"0";"0";"0";"17.4";
"17/07/2002 16:00:00";"0.335328";"-1.876264";"-1.430538";"1.098379";"0";"0.7075533";"-0.321177";"0";"0";"0";"0";"2.183357";"0";"0";"21.0421";"21.34023";"21.19117";"0";"0";"0";"0";"17.075";
"17/07/2002 17:00:00";"0.373252";"-1.309708";"-0.623434";"1.024312";"0";"0.7131189";"-0.447294";"0";"0";"0";"0";"0.8961309";"0";"0";"20.99395";"21.40484";"21.1994";"0";"0";"0";"0";"15.5";
"17/07/2002 18:00:00";"0.173783";"-0.849905";"0.287648";"0.909733";"0";"0.7155653";"-0.582542";"0";"0";"0";"0";"8.846685E-03";"0";"0";"20.60629";"21.12482";"20.86556";"0";"0";"0";"0";"13.5";
"17/07/2002 19:00:00";"-0.145297";"-0.63403";"0.7901";"0.62305";"0";"0.7196438";"-0.711025";"0";"0";"0";"0";"0";"0";"0";"20.11377";"20.72377";"20.41877";"0";"0";"0";"0";"11.5";
"17/07/2002 20:00:00";"-0.358415";"-0.41148";"1.008029";"0.339206";"0";"0.7223896";"-0.801786";"0";"0";"0.202959";"0";"0";"0";"0";"19.68888";"20.29416";"19.99152";"0.202959";"0";"0";"0";"10.025";
"17/07/2002 21:00:00";"-0.466191";"-0.182822";"1.122914";"0.146323";"0";"0.7243177";"-0.868924";"0";"0";"0.202959";"0";"0";"0";"0";"19.22803";"19.86743";"19.54773";"0.202959";"0";"0";"0";"8.8";
"17/07/2002 22:00:00";"-0.526409";"0.028876";"1.163327";"0.024078";"0";"0.7274196";"-0.941479";"0";"0";"0.202959";"0";"0";"0";"0";"18.77291";"19.44913";"19.11102";"0.202959";"0";"0";"0";"7.525";
"17/07/2002 23:00:00";"-0.574069";"0.208685";"1.129376";"-0.062693";"0";"0.8121719";"-0.972963";"0";"0.025558";"0.202959";"9.427448E-02";"0";"1.698303E-02";"-0.102151";"18.34241";"19.05423";"18.69832";"0.202959";"0.030068";"0";"0.172422";"6.75";
"17/07/2002";"-0.607853";"0.399593";"1.144516";"-0.103673";"0";"0.9772294";"-0.9969";"0";"0.26006";"0";"0.2828234";"0";"0.1130782";"-0.1925036";"18.00231";"18.66324";"18.33278";"0";"0.305952";"0";"0.517256";"6.15";
"18/07/2002 01:00:00";"-0.683313";"0.511606";"1.013458";"-0.209509";"0";"1.062175";"-1.037398";"0";"0.670897";"0";"0.3770979";"0";"0.3259867";"-0.1250167";"17.85723";"18.30587";"18.08155";"0";"0.78929";"0";"0.689664";"5.55";
"18/07/2002 02:00:00";"-0.763248";"0.596218";"0.878156";"-0.344196";"0";"1.063762";"-1.09584";"0";"1.048527";"0";"0.3770979";"0";"0.672284";"-0.1187302";"17.76568";"17.99882";"17.88225";"0";"1.233563";"0";"0.689664";"4.8";
"18/07/2002 03:00:00";"-0.839709";"0.675256";"0.789484";"-0.489809";"0";"1.065743";"-1.165756";"0";"1.400722";"0";"0.3770979";"0";"0.9996847";"-0.1237059";"17.67483";"17.72613";"17.70048";"0";"1.647909";"0";"0.689664";"3.925";
"18/07/2002 04:00:00";"-0.914988";"0.75105";"0.727977";"-0.634556";"0";"1.067534";"-1.231983";"0";"1.724391";"0";"0.3770979";"0";"1.299863";"-0.1283361";"17.5878";"17.47646";"17.53213";"0";"2.028695";"0";"0.689664";"3.1";
"18/07/2002 05:00:00";"-0.98276";"0.813883";"0.647494";"-0.774044";"0";"1.066749";"-1.210755";"0";"1.932761";"0";"0.3770979";"0";"1.513181";"-0.1241277";"17.52238";"17.25541";"17.3889";"0";"2.273834";"0";"0.689664";"3.275";
"18/07/2002 06:00:00";"-1.005107";"0.849942";"0.53369";"-0.887058";"0";"1.06538";"-1.168478";"0";"2.079586";"0";"0.3770979";"0";"1.672063";"-0.1180529";"17.47108";"17.07954";"17.27531";"0";"2.446572";"0";"0.689664";"3.7";
"18/07/2002 07:00:00";"-1.007463";"0.775166";"0.350174";"-0.995267";"0";"1.063935";"-1.122896";"0";"2.13301";"0";"0.3770979";"0.2148727";"1.738947";"-0.1119504";"17.43152";"16.97609";"17.20381";"0";"2.509423";"0";"0.689664";"4.175";
"18/07/2002 08:00:00";"-0.976058";"0.40368";"-0.264546";"-1.22089";"0";"0.8912654";"-0.910481";"0";"1.305665";"1.014776";"0.188549";"0.8603695";"1.144498";"-4.592404E-02";"17.54419";"17.12002";"17.3321";"1.014776";"1.536075";"0";"0.344834";"6.7";
"18/07/2002 09:00:00";"-0.67813";"0.265529";"-0.579939";"-1.014104";"0";"0.8013763";"-0.636201";"0";"0.638038";"1.014776";"9.427448E-02";"1.063733";"0.5807246";"-1.596593E-02";"17.64025";"17.40222";"17.52123";"1.014776";"0.750633";"0";"0.172422";"9.975";
"18/07/2002 10:00:00";"-0.38492";"0.048799";"-0.877546";"-0.608478";"0";"0.7091429";"-0.376849";"0";"0";"1.014776";"0";"1.277022";"0";"0";"17.7922";"17.80206";"17.79713";"1.014776";"0";"0";"0";"13.2";
"18/07/2002 11:00:00";"-0.090678";"-0.065169";"-0.883506";"-0.082617";"0";"0.7069173";"-0.242319";"0";"0";"0";"0";"1.249945";"0";"0";"17.94746";"18.20738";"18.07742";"0";"0";"0";"0";"14.975";
"18/07/2002 12:00:00";"0.066438";"-0.24285";"-0.98367";"0.309975";"0";"0.7036197";"-0.161628";"0";"0";"0";"0";"1.206575";"0";"0";"18.34247";"18.60485";"18.47366";"0";"0";"0";"0";"16.35";
"18/07/2002 13:00:00";"0.112213";"-0.515299";"-1.165035";"0.511201";"0";"0.7006977";"-0.096516";"0";"0";"0";"0";"1.240139";"0";"0";"18.87079";"19.04205";"18.95642";"0";"0";"0";"0";"17.675";
"18/07/2002 14:00:00";"0.172379";"-0.782569";"-1.240456";"0.622883";"0";"0.7025951";"-0.122601";"0";"0";"0";"0";"1.397029";"0";"0";"19.29437";"19.49519";"19.39478";"0";"0";"0";"0";"17.775";
"18/07/2002 15:00:00";"0.2224";"-0.996098";"-1.185701";"0.694243";"0";"0.7042402";"-0.173474";"0";"0";"0";"0";"1.458917";"0";"0";"19.69753";"19.9133";"19.80541";"0";"0";"0";"0";"17.55";
"18/07/2002 16:00:00";"0.250929";"-1.028584";"-0.938362";"0.73008";"0";"0.706621";"-0.217516";"0";"0";"0";"0";"1.234302";"0";"0";"19.96487";"20.21545";"20.09016";"0";"0";"0";"0";"17.275";
"18/07/2002 17:00:00";"0.21708";"-0.791148";"-0.42523";"0.729886";"0";"0.7096323";"-0.319916";"0";"0";"0";"0";"0.5661383";"0";"0";"19.93765";"20.27975";"20.1087";"0";"0";"0";"0";"16";
"18/07/2002 18:00:00";"0.060266";"-0.490375";"0.183747";"0.63549";"0";"0.7126993";"-0.423576";"0";"0";"0";"0";"8.844668E-03";"0";"0";"19.66083";"20.09561";"19.87822";"0";"0";"0";"0";"14.475";
"18/07/2002 19:00:00";"-0.172536";"-0.310612";"0.558074";"0.391535";"0";"0.7157243";"-0.525938";"0";"0";"0";"0";"0";"0";"0";"19.30346";"19.80322";"19.55334";"0";"0";"0";"0";"12.9";
"18/07/2002 20:00:00";"-0.339476";"-0.135418";"0.739661";"0.141503";"0";"0.7188445";"-0.615867";"0";"0";"0.202959";"0";"0";"0";"0";"18.9882";"19.47698";"19.23259";"0.202959";"0";"0";"0";"11.525";
"18/07/2002 21:00:00";"-0.435469";"0.050364";"0.864606";"-0.033065";"0";"0.7216861";"-0.700628";"0";"0";"0.202959";"0";"0";"0";"0";"18.60044";"19.1369";"18.86867";"0.202959";"0";"0";"0";"10.15";
"18/07/2002 22:00:00";"-0.509792";"0.23992";"0.960732";"-0.155039";"0";"0.724194";"-0.782142";"0";"0.020091";"0.202959";"0";"0";"2.015281E-02";"0";"18.21569";"18.77789";"18.49679";"0.202959";"0.023637";"0";"0";"8.825";
"18/07/2002 23:00:00";"-0.586477";"0.400123";"0.975786";"-0.268158";"0";"0.8082541";"-0.840914";"0";"0.227696";"0.202959";"9.427448E-02";"0";"0.1685443";"-3.666477E-02";"17.96353";"18.42081";"18.19217";"0.202959";"0.267878";"0";"0.172422";"7.9";
"18/07/2002";"-0.667948";"0.520317";"0.919416";"-0.381125";"0";"0.9746606";"-0.893435";"0";"0.696347";"0";"0.2828234";"0";"0.4654012";"-7.378762E-02";"17.83912";"18.09164";"17.96538";"0";"0.819231";"0";"0.517256";"7.175";
"19/07/2002 01:00:00";"-0.750766";"0.597829";"0.808463";"-0.533041";"0";"1.058842";"-0.953439";"0";"1.08327";"0";"0.3770979";"0";"0.7530819";"-0.1023911";"17.74839";"17.81045";"17.77942";"0";"1.274434";"0";"0.689664";"6.4";
"19/07/2002 02:00:00";"-0.815383";"0.672014";"0.732695";"-0.664865";"0";"1.061839";"-1.055414";"0";"1.441796";"0";"0.3770979";"0";"1.076099";"-0.1109308";"17.65571";"17.56356";"17.60964";"0";"1.69623";"0";"0.689664";"5.15";
"19/07/2002 03:00:00";"-0.886296";"0.743261";"0.666955";"-0.771634";"0";"1.065241";"-1.171554";"0";"1.802794";"0";"0.3770979";"0";"1.397406";"-0.1208824";"17.56229";"17.33811";"17.4502";"0";"2.120936";"0";"0.689664";"3.75";
"19/07/2002 04:00:00";"-0.965589";"0.808903";"0.605076";"-0.866381";"0";"1.068578";"-1.289069";"0";"2.163778";"0";"0.3770979";"0";"1.718554";"-0.1308955";"17.47083";"17.13023";"17.30053";"0";"2.545619";"0";"0.689664";"2.35";
"19/07/2002 05:00:00";"-1.03826";"0.856029";"0.533232";"-0.960438";"0";"1.067029";"-1.248492";"0";"2.32432";"0";"0.3770979";"0";"1.889924";"-0.1249112";"17.41526";"16.94812";"17.18169";"0";"2.734496";"0";"0.689664";"2.75";
"19/07/2002 06:00:00";"-1.053786";"0.869237";"0.419169";"-1.041492";"0";"1.064188";"-1.156514";"0";"2.378601";"0";"0.3770979";"0";"1.97215";"-0.1140645";"17.38287";"16.81258";"17.09772";"0";"2.798353";"0";"0.689664";"3.75";
"19/07/2002 07:00:00";"-1.038695";"0.76007";"0.21211";"-1.136246";"0";"1.061554";"-1.06631";"0";"2.321176";"0";"0.3770979";"0.2687404";"1.942815";"-0.1037461";"17.36378";"16.75827";"17.06103";"0";"2.730797";"0";"0.689664";"4.75";
"19/07/2002 08:00:00";"-0.96955";"0.315395";"-0.433731";"-1.325039";"0";"0.8893616";"-0.857844";"0";"1.402509";"1.014776";"0.188549";"1.024802";"1.249007";"-4.217611E-02";"17.48724";"16.97395";"17.23059";"1.014776";"1.65001";"0";"0.344834";"7.25";
"19/07/2002 09:00:00";"-0.624992";"0.047915";"-0.821647";"-1.061137";"0";"0.8003674";"-0.602851";"0";"0.582006";"1.014776";"9.427448E-02";"1.475812";"0.5350072";"-2.251227E-02";"17.59783";"17.37417";"17.486";"1.014776";"0.684713";"0";"0.172422";"10.325";
"19/07/2002 10:00:00";"-0.272211";"-0.140197";"-1.09791";"-0.565186";"0";"0.7090961";"-0.369576";"0";"0";"1.014776";"0";"1.522105";"0";"0";"17.85646";"17.8666";"17.86153";"1.014776";"0";"0";"0";"13.35";
"19/07/2002 11:00:00";"0.03886";"-0.215583";"-1.074674";"0.039594";"0";"0.7073367";"-0.254562";"0";"0";"0";"0";"1.350245";"0";"0";"18.04731";"18.33099";"18.18915";"0";"0";"0";"0";"14.925";
"19/07/2002 12:00:00";"0.156355";"-0.412779";"-1.158433";"0.488002";"0";"0.7040763";"-0.206026";"0";"0";"0";"0";"1.285479";"0";"0";"18.48626";"18.77561";"18.63094";"0";"0";"0";"0";"15.95";
"19/07/2002 13:00:00";"0.180082";"-0.690004";"-1.288737";"0.725242";"0";"0.7026319";"-0.161114";"0";"0";"0";"0";"1.334749";"0";"0";"19.01595";"19.24989";"19.13292";"0";"0";"0";"0";"17.025";
"19/07/2002 14:00:00";"0.215897";"-0.875063";"-1.226796";"0.850506";"0";"0.7045687";"-0.168819";"0";"0";"0";"0";"1.268535";"0";"0";"19.46356";"19.67764";"19.5706";"0";"0";"0";"0";"17.375";
"19/07/2002 15:00:00";"0.178454";"-0.889026";"-0.930548";"0.837292";"0";"0.7050847";"-0.188135";"0";"0";"0";"0";"1.029566";"0";"0";"19.7273";"19.94876";"19.83803";"0";"0";"0";"0";"17.4";
"19/07/2002 16:00:00";"0.105391";"-0.752826";"-0.467958";"0.72492";"0";"0.7049211";"-0.188485";"0";"0";"0";"0";"0.5893316";"0";"0";"19.80691";"20.02446";"19.91569";"0";"0";"0";"0";"17.475";
"19/07/2002 17:00:00";"0.026624";"-0.616989";"-0.044131";"0.572605";"0";"0.7105446";"-0.341573";"0";"0";"0";"0";"0.3073928";"0";"0";"19.59379";"19.95856";"19.77617";"0";"0";"0";"0";"15.4";
"19/07/2002 18:00:00";"-0.078436";"-0.371065";"0.431279";"0.475952";"0";"0.7175808";"-0.548659";"0";"0";"0";"0";"8.842723E-03";"0";"0";"19.19597";"19.72721";"19.46159";"0";"0";"0";"0";"12.525";
"19/07/2002 19:00:00";"-0.25949";"-0.153444";"0.750519";"0.312325";"0";"0.7231472";"-0.751987";"0";"0";"0";"0";"0";"0";"0";"18.75513";"19.39606";"19.07559";"0";"0";"0";"0";"9.7";
"19/07/2002 20:00:00";"-0.446196";"0.060482";"0.929995";"0.108888";"0";"0.72562";"-0.814915";"0";"0";"0.202959";"0";"0";"0";"0";"18.40269";"19.00981";"18.70625";"0.202959";"0";"0";"0";"8.625";
"19/07/2002 21:00:00";"-0.562833";"0.247884";"0.993688";"-0.085489";"0";"0.7254262";"-0.828783";"0";"0.048035";"0.202959";"0";"0";"4.815087E-02";"0";"18.05157";"18.62751";"18.33954";"0.202959";"0.056511";"0";"0";"8.125";
"19/07/2002 22:00:00";"-0.633942";"0.396061";"0.974515";"-0.246238";"0";"0.7259901";"-0.860059";"0";"0.349789";"0.202959";"0";"0";"0.3498846";"0";"17.90772";"18.26516";"18.08644";"0.202959";"0.411517";"0";"0";"7.625";
"19/07/2002 23:00:00";"-0.714223";"0.478328";"0.838795";"-0.421795";"0";"0.8089983";"-0.877314";"0";"0.692732";"0.202959";"9.427448E-02";"0";"0.6170506";"-2.406993E-02";"17.82893";"17.96351";"17.89622";"0.202959";"0.814978";"0";"0.172422";"7.35";
"19/07/2002";"-0.755435";"0.564762";"0.765266";"-0.570161";"0";"0.974125";"-0.880505";"0";"1.077849";"0";"0.2828234";"0";"0.8481035";"-7.048272E-02";"17.7374";"17.70463";"17.72102";"0";"1.268057";"0";"0.517256";"7.225";
"20/07/2002 01:00:00";"-0.78935";"0.622558";"0.665493";"-0.699399";"0";"1.056826";"-0.889903";"0";"1.322341";"0";"0.3770979";"0";"1.011035";"-9.300856E-02";"17.66807";"17.48619";"17.57713";"0";"1.555695";"0";"0.689664";"7.05";
"20/07/2002 02:00:00";"-0.815757";"0.674026";"0.567628";"-0.792395";"0";"1.058916";"-0.966513";"0";"1.603165";"0";"0.3770979";"0";"1.264734";"-9.928595E-02";"17.59255";"17.30022";"17.44638";"0";"1.886076";"0";"0.689664";"6.1";
"20/07/2002 03:00:00";"-0.860221";"0.722781";"0.503104";"-0.864152";"0";"1.061715";"-1.065512";"0";"1.89765";"0";"0.3770979";"0";"1.524944";"-0.1079058";"17.51493";"17.13173";"17.32333";"0";"2.232531";"0";"0.689664";"4.9";
"20/07/2002 04:00:00";"-0.920585";"0.765938";"0.456663";"-0.929016";"0";"1.064592";"-1.165585";"0";"2.188883";"0";"0.3770979";"0";"1.781892";"-0.1166253";"17.43958";"16.97501";"17.2073";"0";"2.575156";"0";"0.689664";"3.7";
"20/07/2002 05:00:00";"-0.986257";"0.804434";"0.420491";"-0.993274";"0";"1.066855";"-1.240176";"0";"2.443949";"0";"0.3770979";"0";"2.011455";"-0.1227348";"17.37152";"16.82853";"17.10002";"0";"2.875234";"0";"0.689664";"2.8";
"20/07/2002 06:00:00";"-1.04564";"0.836369";"0.385737";"-1.05673";"0";"1.069013";"-1.313282";"0";"2.687336";"0";"0.3770979";"0";"2.230053";"-0.1287113";"17.30664";"16.69356";"17.0001";"0";"3.161572";"0";"0.689664";"1.925";
"20/07/2002 07:00:00";"-1.129277";"0.672324";"0.204429";"-1.197667";"0";"1.071011";"-1.38268";"0";"2.826327";"0";"0.3770979";"0.4713822";"2.345617";"-0.1343557";"17.24602";"16.62814";"16.93708";"0";"3.32509";"0";"0.689664";"1.1";
"20/07/2002 08:00:00";"-1.110522";"-0.012016";"-0.554315";"-1.481872";"0";"0.8983977";"-1.161927";"0";"1.714015";"1.014776";"0.188549";"1.808028";"1.509948";"-5.704965E-02";"17.36643";"16.92126";"17.14385";"1.014776";"2.016488";"0";"0.344834";"3.675";
"20/07/2002 09:00:00";"-0.683668";"-0.363201";"-1.03016";"-1.160791";"0";"0.8065158";"-0.853436";"0";"0.686257";"1.014776";"9.427448E-02";"2.473851";"0.6368564";"-4.784483E-02";"17.5644";"17.44922";"17.50681";"1.014776";"0.80736";"0";"0.172422";"7.375";
"20/07/2002 10:00:00";"-0.241727";"-0.457691";"-1.323575";"-0.488821";"0";"0.7139254";"-0.562627";"0";"0";"1.014776";"0";"2.10723";"0";"0";"17.87987";"18.04153";"17.9607";"1.014776";"0";"0";"0";"11.075";
"20/07/2002 11:00:00";"0.106756";"-0.345155";"-1.19043";"0.405018";"0";"0.7114165";"-0.398624";"0";"0";"0";"0";"1.364213";"0";"0";"18.13548";"18.53989";"18.33769";"0";"0";"0";"0";"13.275";
"20/07/2002 12:00:00";"0.183899";"-0.421893";"-1.13267";"1.152346";"0";"0.7074021";"-0.300362";"0";"0";"0";"0";"0.7870986";"0";"0";"18.58398";"18.94973";"18.76686";"0";"0";"0";"0";"14.9";
"20/07/2002 13:00:00";"0.085071";"-0.862321";"-1.350804";"1.491323";"0";"0.7050062";"-0.211334";"0";"0";"0";"0";"1.041653";"0";"0";"19.18268";"19.45085";"19.31676";"0";"0";"0";"0";"16.575";
"20/07/2002 14:00:00";"0.081357";"-1.465742";"-1.630152";"1.493797";"0";"0.7041972";"-0.187109";"0";"0";"0";"0";"1.817877";"0";"0";"19.84182";"20.07173";"19.95678";"0";"0";"0";"0";"17.525";
"20/07/2002 15:00:00";"0.143212";"-1.851007";"-1.723864";"1.269214";"0";"0.7040066";"-0.187915";"0";"0";"0";"0";"2.4262";"0";"0";"20.4817";"20.68599";"20.58385";"0";"0";"0";"0";"18.15";
"20/07/2002 16:00:00";"0.197533";"-1.834558";"-1.41424";"0.978785";"0";"0.7041047";"-0.170892";"0";"0";"0";"0";"2.249049";"0";"0";"20.95035";"21.11639";"21.03337";"0";"0";"0";"0";"18.825";
"20/07/2002 17:00:00";"0.234112";"-1.353756";"-0.692611";"0.782851";"0";"0.7064649";"-0.221702";"0";"0";"0";"0";"1.159323";"0";"0";"21.00124";"21.21186";"21.10655";"0";"0";"0";"0";"18.25";
"20/07/2002 18:00:00";"0.172249";"-0.832092";"0.168681";"0.703464";"0";"0.7072808";"-0.275054";"0";"0";"0";"0";"1.183604E-02";"0";"0";"20.72715";"20.97958";"20.85337";"0";"0";"0";"0";"17.325";
"20/07/2002 19:00:00";"-0.040221";"-0.690228";"0.566955";"0.460342";"0";"0.7079015";"-0.325931";"0";"0";"0";"0";"0";"0";"0";"20.36751";"20.67321";"20.52036";"0";"0";"0";"0";"16.35";
"20/07/2002 20:00:00";"-0.202512";"-0.536158";"0.724922";"0.208273";"0";"0.7119878";"-0.406919";"0";"0";"0.202959";"0";"0";"0";"0";"20.0426";"20.35033";"20.19646";"0.202959";"0";"0";"0";"15.05";
"20/07/2002 21:00:00";"-0.295867";"-0.361097";"0.843506";"0.034707";"0";"0.7143223";"-0.484366";"0";"0";"0.202959";"0";"0";"0";"0";"19.64021";"20.02025";"19.83023";"0.202959";"0";"0";"0";"13.725";
"20/07/2002 22:00:00";"-0.36377";"-0.179767";"0.927952";"-0.080204";"0";"0.7167786";"-0.566985";"0";"0";"0.202959";"0";"0";"0";"0";"19.24057";"19.67716";"19.45886";"0.202959";"0";"0";"0";"12.35";
"20/07/2002 23:00:00";"-0.426733";"-0.007685";"0.957833";"-0.171649";"0";"0.8013248";"-0.610256";"0";"0";"0.202959";"9.421369E-02";"0";"0";"-7.061148E-02";"18.86906";"19.33289";"19.10098";"0.202959";"0";"0";"0.172422";"11.475";
"20/07/2002";"-0.464271";"0.173316";"0.996277";"-0.224167";"0";"0.9677618";"-0.628814";"0";"0.005038";"0";"0.2828234";"0";"0";"-0.2127607";"18.45241";"18.98582";"18.71911";"0";"0.005927";"0";"0.517256";"10.85";
"21/07/2002 01:00:00";"-0.501506";"0.328689";"0.982804";"-0.280902";"0";"1.051254";"-0.659596";"0";"0.063325";"0";"0.3770979";"0";"1.318691E-02";"-0.2536856";"18.13079";"18.64462";"18.3877";"0";"0.0745";"0";"0.689664";"10.175";
"21/07/2002 02:00:00";"-0.548837";"0.452274";"0.922133";"-0.34711";"0";"1.05285";"-0.722513";"0";"0.311072";"0";"0.3770979";"0";"0.1177276";"-0.1381866";"17.93628";"18.32502";"18.13065";"0";"0.365967";"0";"0.689664";"9.25";
"21/07/2002 03:00:00";"-0.619646";"0.536024";"0.814593";"-0.444865";"0";"1.054792";"-0.79429";"0";"0.665232";"0";"0.3770979";"0";"0.3897147";"-8.755611E-02";"17.84325";"18.04132";"17.94229";"0";"0.782625";"0";"0.689664";"8.325";
"21/07/2002 04:00:00";"-0.692563";"0.604863";"0.721493";"-0.560228";"0";"1.056942";"-0.871661";"0";"1.004141";"0";"0.3770979";"0";"0.701013";"-9.375326E-02";"17.75935";"17.79431";"17.77683";"0";"1.181342";"0";"0.689664";"7.35";
"21/07/2002 05:00:00";"-0.759112";"0.669772";"0.657638";"-0.667014";"0";"1.059134";"-0.951912";"0";"1.308366";"0";"0.3770979";"0";"0.976804";"-0.1002642";"17.67746";"17.57305";"17.62526";"0";"1.539254";"0";"0.689664";"6.35";
"21/07/2002 06:00:00";"-0.82291";"0.728416";"0.592505";"-0.760413";"0";"1.061219";"-1.026465";"0";"1.596375";"0";"0.3770979";"0";"1.238578";"-0.1062036";"17.59957";"17.37317";"17.48637";"0";"1.87809";"0";"0.689664";"5.425";
"21/07/2002 07:00:00";"-0.910607";"0.603178";"0.397615";"-0.914565";"0";"1.063479";"-1.106191";"0";"1.814895";"0";"0.3770979";"0.408359";"1.429522";"-0.1127327";"17.52459";"17.24604";"17.38531";"0";"2.135169";"0";"0.689664";"4.45";
"21/07/2002 08:00:00";"-0.916539";"0.144717";"-0.291512";"-1.205769";"0";"0.8951578";"-1.00897";"0";"1.031129";"1.014776";"0.188549";"1.420061";"0.8549364";"-5.211497E-02";"17.5999";"17.42653";"17.51321";"1.014776";"1.213094";"0";"0.344834";"5.625";
"21/07/2002 09:00:00";"-0.603277";"0.152792";"-0.57664";"-0.91968";"0";"0.8074101";"-0.842763";"0";"0.488811";"1.014776";"9.427448E-02";"1.363093";"0.4257488";"-3.305499E-02";"17.67235";"17.70098";"17.68666";"1.014776";"0.575071";"0";"0.172422";"7.6";
"21/07/2002 10:00:00";"-0.364325";"0.055595";"-0.737239";"-0.476843";"0";"0.7189482";"-0.681898";"0";"0";"1.014776";"0";"1.271602";"0";"0";"17.73009";"18.03014";"17.88012";"1.014776";"0";"0";"0";"9.525";
"21/07/2002 11:00:00";"-0.159911";"0.013599";"-0.580945";"0.086463";"0";"0.7180947";"-0.620168";"0";"0";"0";"0";"1.225344";"0";"0";"17.70634";"18.30864";"18.00749";"0";"0";"0";"0";"10.225";
"21/07/2002 12:00:00";"-0.118751";"-0.081546";"-0.576327";"0.441504";"0";"0.7182643";"-0.620256";"0";"0";"0";"0";"1.146256";"0";"0";"17.93825";"18.53523";"18.23674";"0";"0";"0";"0";"10.45";
"21/07/2002 13:00:00";"-0.167188";"-0.204736";"-0.591585";"0.573915";"0";"0.7181715";"-0.613441";"0";"0";"0";"0";"1.154119";"0";"0";"18.13812";"18.7416";"18.43986";"0";"0";"0";"0";"10.725";
"21/07/2002 14:00:00";"-0.212338";"-0.329352";"-0.556147";"0.563163";"0";"0.717749";"-0.597892";"0";"0";"0";"0";"1.269477";"0";"0";"18.33472";"18.92332";"18.62902";"0";"0";"0";"0";"11.1";
"21/07/2002 15:00:00";"-0.226205";"-0.39811";"-0.459601";"0.493498";"0";"0.7171617";"-0.577706";"0";"0";"0";"0";"1.276101";"0";"0";"18.50028";"19.06642";"18.78335";"0";"0";"0";"0";"11.5";
"21/07/2002 16:00:00";"-0.217267";"-0.297374";"-0.212141";"0.432266";"0";"0.7163356";"-0.549657";"0";"0";"0";"0";"0.9185944";"0";"0";"18.56973";"19.10369";"18.83671";"0";"0";"0";"0";"11.9";
"21/07/2002 17:00:00";"-0.223821";"-0.107733";"0.129499";"0.37267";"0";"0.715927";"-0.534885";"0";"0";"0";"0";"0.397244";"0";"0";"18.49286";"19.00302";"18.74794";"0";"0";"0";"0";"12";
"21/07/2002 18:00:00";"-0.265404";"0.095436";"0.427732";"0.276523";"0";"0.7154828";"-0.519232";"0";"0";"0";"0";"8.839048E-03";"0";"0";"18.30289";"18.79196";"18.54742";"0";"0";"0";"0";"12";
"21/07/2002 19:00:00";"-0.342541";"0.205669";"0.554908";"0.104844";"0";"0.7148898";"-0.501851";"0";"0";"0";"0";"0";"0";"0";"18.09181";"18.55382";"18.32282";"0";"0";"0";"0";"12";
"21/07/2002 20:00:00";"-0.409471";"0.297041";"0.574603";"-0.078441";"0";"0.7160627";"-0.542957";"0";"0";"0.202959";"0";"0";"0";"0";"17.89974";"18.31837";"18.10905";"0.202959";"0";"0";"0";"11.325";
"21/07/2002 21:00:00";"-0.468258";"0.390011";"0.593932";"-0.218849";"0";"0.7171097";"-0.611424";"0";"0.301193";"0.202959";"0";"0";"0.300376";"0";"17.88194";"18.08424";"17.98309";"0.202959";"0.354343";"0";"0";"10.5";
"21/07/2002 22:00:00";"-0.548536";"0.447673";"0.55021";"-0.370743";"0";"0.7200774";"-0.681113";"0";"0.57083";"0.202959";"0";"0";"0.5708283";"0";"17.82252";"17.87658";"17.84955";"0.202959";"0.671565";"0";"0";"9.625";
"21/07/2002 23:00:00";"-0.620385";"0.508348";"0.524194";"-0.515778";"0";"0.8055887";"-0.765925";"0";"0.841649";"0.202959";"9.427448E-02";"0";"0.7743412";"-2.051082E-02";"17.75877";"17.68498";"17.72188";"0.202959";"0.990177";"0";"0.172422";"8.575";
"21/07/2002";"-0.680591";"0.584787";"0.535412";"-0.61372";"0";"0.9740989";"-0.860011";"0";"1.223689";"0";"0.2828234";"0";"0.9967197";"-6.749702E-02";"17.66891";"17.49689";"17.5829";"0";"1.439635";"0";"0.517256";"7.4";
"22/07/2002 01:00:00";"-0.75421";"0.641518";"0.497773";"-0.712698";"0";"1.059578";"-0.951686";"0";"1.54212";"0";"0.3770979";"0";"1.207462";"-9.798394E-02";"17.59296";"17.32094";"17.45695";"0";"1.814259";"0";"0.689664";"6.275";
"22/07/2002 02:00:00";"-0.823876";"0.694506";"0.465768";"-0.796348";"0";"1.062713";"-1.055155";"0";"1.841041";"0";"0.3770979";"0";"1.471084";"-0.1072068";"17.51791";"17.15626";"17.33708";"0";"2.165929";"0";"0.689664";"5.025";
"22/07/2002 03:00:00";"-0.897191";"0.742513";"0.440982";"-0.87375";"0";"1.065882";"-1.163932";"0";"2.144533";"0";"0.3770979";"0";"1.737888";"-0.1168676";"17.44244";"16.99937";"17.22091";"0";"2.522981";"0";"0.689664";"3.725";
"22/07/2002 04:00:00";"-0.972806";"0.786896";"0.421093";"-0.947542";"0";"1.068988";"-1.27377";"0";"2.446972";"0";"0.3770979";"0";"2.003607";"-0.126518";"17.36747";"16.84859";"17.10803";"0";"2.878791";"0";"0.689664";"2.425";
"22/07/2002 05:00:00";"-1.045966";"0.824842";"0.397613";"-1.021527";"0";"1.070158";"-1.324728";"0";"2.675556";"0";"0.3770979";"0";"2.214324";"-0.1301344";"17.30575";"16.70648";"17.00611";"0";"3.147714";"0";"0.689664";"1.8";
"22/07/2002 06:00:00";"-1.098511";"0.850365";"0.357888";"-1.092667";"0";"1.070599";"-1.349627";"0";"2.857723";"0";"0.3770979";"0";"2.386997";"-0.1312365";"17.2534";"16.58067";"16.91703";"0";"3.362025";"0";"0.689664";"1.475";
"22/07/2002 07:00:00";"-1.147935";"0.77529";"0.229273";"-1.198009";"0";"1.071381";"-1.37946";"0";"2.972975";"0";"0.3770979";"0.2537026";"2.491526";"-0.1330089";"17.20508";"16.5038";"16.85444";"0";"3.497617";"0";"0.689664";"1.1";
"22/07/2002 08:00:00";"-1.150893";"0.37048";"-0.354181";"-1.416371";"0";"0.8983117";"-1.156338";"0";"2.034342";"1.014776";"0.188549";"0.9789729";"1.830326";"-5.621565E-02";"17.32419";"16.67266";"16.99842";"1.014776";"2.393343";"0";"0.344834";"3.7";
"22/07/2002 09:00:00";"-0.83832";"0.083404";"-0.747227";"-1.198998";"0";"0.8073713";"-0.849172";"0";"1.161826";"1.014776";"9.427448E-02";"1.474689";"1.085317";"-2.045949E-02";"17.43353";"17.04199";"17.23776";"1.014776";"1.366853";"0";"0.172422";"7.3";
"22/07/2002 10:00:00";"-0.426544";"-0.063804";"-0.965202";"-0.652108";"0";"0.7128335";"-0.535904";"0";"0";"1.014776";"0";"1.568788";"0";"0";"17.37624";"17.50045";"17.43834";"1.014776";"0";"0";"0";"10.9";
"22/07/2002 11:00:00";"-0.076871";"-0.105463";"-0.919695";"0.023895";"0";"0.7115512";"-0.412988";"0";"0";"0";"0";"1.396699";"0";"0";"17.49541";"17.91811";"17.70675";"0";"0";"0";"0";"12.475";
"22/07/2002 12:00:00";"0.070678";"-0.241369";"-0.965941";"0.572809";"0";"0.7108586";"-0.375704";"0";"0";"0";"0";"1.175628";"0";"0";"17.88061";"18.30523";"18.09292";"0";"0";"0";"0";"13.3";
"22/07/2002 13:00:00";"0.069873";"-0.551877";"-1.152853";"0.879823";"0";"0.7089213";"-0.339308";"0";"0";"0";"0";"1.285439";"0";"0";"18.32461";"18.74203";"18.53332";"0";"0";"0";"0";"14.175";
"22/07/2002 14:00:00";"0.088185";"-0.9561";"-1.339806";"0.97227";"0";"0.7069885";"-0.309783";"0";"0";"0";"0";"1.649325";"0";"0";"18.87546";"19.24442";"19.05994";"0";"0";"0";"0";"15.075";
"22/07/2002 15:00:00";"0.157063";"-1.25963";"-1.38425";"0.937362";"0";"0.7064108";"-0.286008";"0";"0";"0";"0";"1.907509";"0";"0";"19.419";"19.74654";"19.58277";"0";"0";"0";"0";"15.9";
"22/07/2002 16:00:00";"0.240436";"-1.287923";"-1.174059";"0.862084";"0";"0.7063673";"-0.249776";"0";"0";"0";"0";"1.651436";"0";"0";"19.85764";"20.13093";"19.99428";"0";"0";"0";"0";"16.775";
"22/07/2002 17:00:00";"0.270926";"-0.947653";"-0.59008";"0.83061";"0";"0.7098585";"-0.327018";"0";"0";"0";"0";"0.7247182";"0";"0";"19.89772";"20.2304";"20.06406";"0";"0";"0";"0";"15.875";
"22/07/2002 18:00:00";"0.123003";"-0.595227";"0.117166";"0.739405";"0";"0.7117081";"-0.423356";"0";"0";"0";"0";"1.182941E-02";"0";"0";"19.63198";"20.04677";"19.83938";"0";"0";"0";"0";"14.45";
"22/07/2002 19:00:00";"-0.12681";"-0.419743";"0.545946";"0.487634";"0";"0.7134922";"-0.516372";"0";"0";"0";"0";"0";"0";"0";"19.26298";"19.74691";"19.50494";"0";"0";"0";"0";"12.975";
"22/07/2002 20:00:00";"-0.310749";"-0.245319";"0.738996";"0.21666";"0";"0.718293";"-0.609209";"0";"0";"0.202959";"0";"0";"0";"0";"18.93143";"19.41264";"19.17204";"0.202959";"0";"0";"0";"11.55";
"22/07/2002 21:00:00";"-0.413228";"-0.054247";"0.875058";"0.027814";"0";"0.7210556";"-0.701079";"0";"0.00132";"0.202959";"0";"0";"1.33492E-03";"0";"18.52553";"19.06619";"18.79586";"0.202959";"0.001553";"0";"0";"10.075";
