"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"22/07/2002 22:00:00";"-0.491882";"0.140254";"0.975653";"-0.101699";"0";"0.7237542";"-0.792752";"0";"0.065101";"0.202959";"0";"0";"6.524715E-02";"0";"18.15742";"18.70006";"18.42874";"0.202959";"0.076589";"0";"0";"8.65";
"22/07/2002 23:00:00";"-0.57803";"0.294034";"0.968001";"-0.227223";"0";"0.8088359";"-0.862099";"0";"0.308088";"0.202959";"9.427448E-02";"0";"0.2470324";"-3.740846E-02";"17.92702";"18.34496";"18.13599";"0.202959";"0.362457";"0";"0.172422";"7.625";
"22/07/2002";"-0.650934";"0.414174";"0.905518";"-0.336494";"0";"0.9763063";"-0.923307";"0";"0.781146";"0";"0.2828234";"0";"0.5414877";"-7.567421E-02";"17.80132";"18.02526";"17.91329";"0";"0.918995";"0";"0.517256";"6.8";
"23/07/2002 01:00:00";"-0.719382";"0.488544";"0.783802";"-0.460601";"0";"1.061035";"-0.992238";"0";"1.147643";"0";"0.3770979";"0";"0.8032117";"-0.1058891";"17.71093";"17.75982";"17.73537";"0";"1.35017";"0";"0.689664";"5.925";
"23/07/2002 02:00:00";"-0.765885";"0.556124";"0.689766";"-0.551284";"0";"1.0636";"-1.08407";"0";"1.467998";"0";"0.3770979";"0";"1.09155";"-0.1134657";"17.62493";"17.53407";"17.5795";"0";"1.727055";"0";"0.689664";"4.8";
"23/07/2002 03:00:00";"-0.831968";"0.622772";"0.618295";"-0.630512";"0";"1.066377";"-1.183448";"0";"1.786318";"0";"0.3770979";"0";"1.375679";"-0.1218221";"17.5404";"17.32708";"17.43374";"0";"2.101552";"0";"0.689664";"3.6";
"23/07/2002 04:00:00";"-0.913454";"0.686421";"0.563204";"-0.719082";"0";"1.069191";"-1.283831";"0";"2.113149";"0";"0.3770979";"0";"1.668289";"-0.130235";"17.45729";"17.13189";"17.29459";"0";"2.486059";"0";"0.689664";"2.4";
"23/07/2002 05:00:00";"-0.984918";"0.731988";"0.497268";"-0.818867";"0";"1.066799";"-1.206162";"0";"2.222537";"0";"0.3770979";"0";"1.801286";"-0.1205753";"17.41391";"16.95997";"17.18694";"0";"2.61475";"0";"0.689664";"3.225";
"23/07/2002 06:00:00";"-0.994748";"0.74348";"0.384262";"-0.914435";"0";"1.062701";"-1.071291";"0";"2.219781";"0";"0.3770979";"0";"1.841341";"-0.1053608";"17.39599";"16.83413";"17.11506";"0";"2.611508";"0";"0.689664";"4.725";
"23/07/2002 07:00:00";"-0.968462";"0.633785";"0.183214";"-1.02359";"0";"1.058966";"-0.945473";"0";"2.116941";"0";"0.3770979";"0.2578769";"1.779294";"-9.136377E-02";"17.39083";"16.78821";"17.08952";"0";"2.490518";"0";"0.689664";"6.15";
"23/07/2002 08:00:00";"-0.903124";"0.200623";"-0.442353";"-1.230552";"0";"0.8891037";"-0.8261";"0";"1.319898";"1.014776";"0.188549";"1.01188";"1.172117";"-4.060023E-02";"17.49872";"17.00066";"17.24969";"1.014776";"1.552822";"0";"0.344834";"7.625";
"23/07/2002 09:00:00";"-0.60006";"-0.046285";"-0.799965";"-0.987649";"0";"0.8038788";"-0.703523";"0";"0.651179";"1.014776";"9.427448E-02";"1.490881";"0.5880013";"-1.743794E-02";"17.57903";"17.38302";"17.48102";"1.014776";"0.766094";"0";"0.172422";"9.125";
"23/07/2002 10:00:00";"-0.298726";"-0.244326";"-1.056819";"-0.502923";"0";"0.7167006";"-0.581425";"0";"0";"1.014776";"0";"1.674977";"0";"0";"17.64932";"17.86039";"17.75486";"1.014776";"0";"0";"0";"10.625";
"23/07/2002 11:00:00";"0.006197";"-0.224245";"-0.895272";"0.194293";"0";"0.7140953";"-0.476619";"0";"0";"0";"0";"1.382984";"0";"0";"17.76043";"18.26186";"18.01115";"0";"0";"0";"0";"11.975";
"23/07/2002 12:00:00";"0.085753";"-0.367579";"-0.95395";"0.695512";"0";"0.7113312";"-0.396598";"0";"0";"0";"0";"1.17698";"0";"0";"18.18691";"18.62911";"18.40801";"0";"0";"0";"0";"13.35";
"23/07/2002 13:00:00";"0.073051";"-0.669735";"-1.152602";"0.91356";"0";"0.7070491";"-0.324471";"0";"0";"0";"0";"1.319097";"0";"0";"18.65034";"19.05651";"18.85343";"0";"0";"0";"0";"14.675";
"23/07/2002 14:00:00";"0.111514";"-0.988523";"-1.247948";"0.988827";"0";"0.7075942";"-0.335805";"0";"0";"0";"0";"1.540922";"0";"0";"19.11886";"19.51478";"19.31682";"0";"0";"0";"0";"15";
"23/07/2002 15:00:00";"0.141717";"-1.179739";"-1.172408";"0.9657";"0";"0.7097457";"-0.367772";"0";"0";"0";"0";"1.659425";"0";"0";"19.51079";"19.91814";"19.71447";"0";"0";"0";"0";"15";
"23/07/2002 16:00:00";"0.145681";"-1.086137";"-0.812593";"0.904175";"0";"0.7114205";"-0.386459";"0";"0";"0";"0";"1.286085";"0";"0";"19.73989";"20.14542";"19.94266";"0";"0";"0";"0";"15";
"23/07/2002 17:00:00";"0.083978";"-0.836967";"-0.264999";"0.798298";"0";"0.7135164";"-0.444629";"0";"0";"0";"0";"0.643293";"0";"0";"19.6892";"20.13992";"19.91456";"0";"0";"0";"0";"14.25";
"23/07/2002 18:00:00";"-0.036661";"-0.491919";"0.33144";"0.658003";"0";"0.7155685";"-0.505374";"0";"0";"0";"0";"1.032814E-02";"0";"0";"19.41124";"19.90321";"19.65722";"0";"0";"0";"0";"13.25";
"23/07/2002 19:00:00";"-0.221149";"-0.318185";"0.647863";"0.403852";"0";"0.717239";"-0.561212";"0";"0";"0";"0";"0";"0";"0";"19.06846";"19.59032";"19.32939";"0";"0";"0";"0";"12.25";
"23/07/2002 20:00:00";"-0.353809";"-0.158103";"0.765195";"0.165048";"0";"0.718883";"-0.615411";"0";"0";"0.202959";"0";"0";"0";"0";"18.77824";"19.26698";"19.02261";"0.202959";"0";"0";"0";"11.325";
"23/07/2002 21:00:00";"-0.430173";"0.012353";"0.847553";"-0.000409";"0";"0.7205223";"-0.668974";"0";"0.001269";"0.202959";"0";"0";"1.281703E-03";"0";"18.42473";"18.9408";"18.68276";"0.202959";"0.001493";"0";"0";"10.35";
"23/07/2002 22:00:00";"-0.489945";"0.184577";"0.912784";"-0.122137";"0";"0.7222755";"-0.727411";"0";"0.057369";"0.202959";"0";"0";"0.0575138";"0";"18.09972";"18.60231";"18.35101";"0.202959";"0.067493";"0";"0";"9.35";
"23/07/2002 23:00:00";"-0.562668";"0.319896";"0.892475";"-0.250091";"0";"0.8056401";"-0.759609";"0";"0.28125";"0.202959";"9.427448E-02";"0";"0.2274385";"-3.304972E-02";"17.91934";"18.27573";"18.09754";"0.202959";"0.330882";"0";"0.172422";"8.8";
"23/07/2002";"-0.621344";"0.420205";"0.817392";"-0.368395";"0";"0.9712632";"-0.779674";"0";"0.669457";"0";"0.2828234";"0";"0.4661342";"-6.396224E-02";"17.82421";"17.98724";"17.90572";"0";"0.787596";"0";"0.517256";"8.475";
"24/07/2002 01:00:00";"-0.670075";"0.483254";"0.702617";"-0.501632";"0";"1.054596";"-0.806082";"0";"0.953918";"0";"0.3770979";"0";"0.6721203";"-8.618045E-02";"17.75294";"17.75022";"17.75158";"0";"1.122259";"0";"0.689664";"8.1";
"24/07/2002 02:00:00";"-0.697849";"0.536986";"0.606874";"-0.599854";"0";"1.055097";"-0.828978";"0";"1.162755";"0";"0.3770979";"0";"0.8715106";"-8.692966E-02";"17.69029";"17.55355";"17.62192";"0";"1.367948";"0";"0.689664";"7.775";
"24/07/2002 03:00:00";"-0.719793";"0.579607";"0.511654";"-0.66952";"0";"1.055903";"-0.856679";"0";"1.355314";"0";"0.3770979";"0";"1.053331";"-8.836796E-02";"17.63274";"17.3891";"17.51092";"0";"1.594487";"0";"0.689664";"7.4";
"24/07/2002 04:00:00";"-0.743515";"0.613759";"0.430369";"-0.724202";"0";"1.056599";"-0.880606";"0";"1.526829";"0";"0.3770979";"0";"1.215562";"-8.955031E-02";"17.58107";"17.24951";"17.41529";"0";"1.796269";"0";"0.689664";"7.075";
"24/07/2002 05:00:00";"-0.768572";"0.63925";"0.364968";"-0.773425";"0";"1.057241";"-0.902826";"0";"1.680915";"0";"0.3770979";"0";"1.361058";"-9.068394E-02";"17.53449";"17.12953";"17.33201";"0";"1.977548";"0";"0.689664";"6.775";
"24/07/2002 06:00:00";"-0.791581";"0.658039";"0.311594";"-0.81782";"0";"1.058067";"-0.931884";"0";"1.826642";"0";"0.3770979";"0";"1.496009";"-9.264285E-02";"17.49054";"17.02629";"17.25842";"0";"2.14899";"0";"0.689664";"6.4";
"24/07/2002 07:00:00";"-0.819747";"0.62813";"0.22005";"-0.877078";"0";"1.058832";"-0.95704";"0";"1.92726";"0";"0.3770979";"0.1329585";"1.587334";"-9.430948E-02";"17.45151";"16.9546";"17.20306";"0";"2.267364";"0";"0.689664";"6.075";
"24/07/2002 08:00:00";"-0.856926";"0.381175";"-0.232799";"-1.03901";"0";"0.891193";"-0.885867";"0";"1.329961";"1.014776";"0.188549";"0.5331981";"1.172462";"-4.445982E-02";"17.53773";"17.05423";"17.29598";"1.014776";"1.564659";"0";"0.344834";"6.975";
"24/07/2002 09:00:00";"-0.690207";"0.171264";"-0.532533";"-0.878643";"0";"0.8048725";"-0.771995";"0";"0.863396";"1.014776";"9.427448E-02";"0.9177375";"0.7942613";"-1.950078E-02";"17.59863";"17.30315";"17.45089";"1.014776";"1.01576";"0";"0.172422";"8.35";
"24/07/2002 10:00:00";"-0.431519";"-0.020003";"-0.734325";"-0.508385";"0";"0.7168369";"-0.641863";"0";"0";"1.014776";"0";"1.227505";"0";"0";"17.39951";"17.65936";"17.52943";"1.014776";"0";"0";"0";"9.675";
"24/07/2002 11:00:00";"-0.139708";"-0.02406";"-0.615496";"0.056181";"0";"0.7147236";"-0.527243";"0";"0";"0";"0";"1.246446";"0";"0";"17.42564";"17.95998";"17.69281";"0";"0";"0";"0";"11.05";
"24/07/2002 12:00:00";"-0.028088";"-0.197071";"-0.761205";"0.424023";"0";"0.7123664";"-0.434682";"0";"0";"0";"0";"1.208935";"0";"0";"17.80863";"18.27801";"18.04332";"0";"0";"0";"0";"12.525";
"24/07/2002 13:00:00";"0.025826";"-0.431096";"-0.957759";"0.62457";"0";"0.7100205";"-0.350604";"0";"0";"0";"0";"1.25798";"0";"0";"18.23304";"18.64715";"18.44009";"0";"0";"0";"0";"13.95";
"24/07/2002 14:00:00";"0.076244";"-0.687798";"-1.07419";"0.724196";"0";"0.7110248";"-0.359903";"0";"0";"0";"0";"1.422273";"0";"0";"18.62666";"19.04406";"18.83536";"0";"0";"0";"0";"14.225";
"24/07/2002 15:00:00";"0.089153";"-0.86713";"-0.990938";"0.763428";"0";"0.7124872";"-0.394537";"0";"0";"0";"0";"1.493544";"0";"0";"18.94922";"19.38889";"19.16905";"0";"0";"0";"0";"14.125";
"24/07/2002 16:00:00";"0.048274";"-0.862377";"-0.706352";"0.714423";"0";"0.7133901";"-0.419303";"0";"0";"0";"0";"1.280691";"0";"0";"19.15092";"19.59555";"19.37324";"0";"0";"0";"0";"14.025";
"24/07/2002 17:00:00";"-0.003748";"-0.587815";"-0.188214";"0.638117";"0";"0.7149109";"-0.47875";"0";"0";"0";"0";"0.6029934";"0";"0";"19.0868";"19.57179";"19.32929";"0";"0";"0";"0";"13.25";
"24/07/2002 18:00:00";"-0.104111";"-0.273758";"0.353906";"0.527266";"0";"0.7164743";"-0.540889";"0";"0";"0";"0";"1.032591E-02";"0";"0";"18.82132";"19.34162";"19.08147";"0";"0";"0";"0";"12.25";
"24/07/2002 19:00:00";"-0.267622";"-0.111126";"0.63195";"0.306023";"0";"0.7181453";"-0.598811";"0";"0";"0";"0";"0";"0";"0";"18.49959";"19.04395";"18.77177";"0";"0";"0";"0";"11.25";
"24/07/2002 20:00:00";"-0.397046";"0.04215";"0.744802";"0.083501";"0";"0.7203788";"-0.678411";"0";"0";"0.202959";"0";"0";"0";"0";"18.20259";"18.72974";"18.46616";"0.202959";"0";"0";"0";"10.025";
"24/07/2002 21:00:00";"-0.484283";"0.204106";"0.828473";"-0.078662";"0";"0.723034";"-0.769762";"0";"0.183411";"0.202959";"0";"0";"0.1832173";"0";"17.96095";"18.40576";"18.18336";"0.202959";"0.215778";"0";"0";"8.725";
"24/07/2002 22:00:00";"-0.584648";"0.328769";"0.822961";"-0.231996";"0";"0.7260467";"-0.87259";"0";"0.518987";"0.202959";"0";"0";"0.5190463";"0";"17.84613";"18.09203";"17.96908";"0.202959";"0.610573";"0";"0";"7.425";
"24/07/2002 23:00:00";"-0.696344";"0.419374";"0.755905";"-0.408846";"0";"0.8108833";"-0.939705";"0";"0.879246";"0.202959";"9.427448E-02";"0";"0.797807";"-2.538169E-02";"17.76403";"17.81256";"17.78829";"0.202959";"1.034408";"0";"0.172422";"6.575";
"24/07/2002";"-0.770099";"0.518819";"0.733807";"-0.555513";"0";"0.9778848";"-0.992448";"0";"1.311931";"0";"0.2828234";"0";"1.052675";"-7.831185E-02";"17.6626";"17.55699";"17.60979";"0";"1.543448";"0";"0.517256";"5.875";
"25/07/2002 01:00:00";"-0.835765";"0.590282";"0.658262";"-0.691652";"0";"1.062111";"-1.047054";"0";"1.641129";"0";"0.3770979";"0";"1.275512";"-0.1080222";"17.58004";"17.33188";"17.45596";"0";"1.930738";"0";"0.689664";"5.175";
"25/07/2002 02:00:00";"-0.884405";"0.645593";"0.5685";"-0.799473";"0";"1.062712";"-1.070087";"0";"1.874994";"0";"0.3770979";"0";"1.50018";"-0.1086086";"17.51337";"17.14121";"17.32729";"0";"2.205877";"0";"0.689664";"4.85";
"25/07/2002 03:00:00";"-0.906534";"0.676993";"0.467465";"-0.874936";"0";"1.062755";"-1.076485";"0";"2.052043";"0";"0.3770979";"0";"1.673602";"-0.1077027";"17.4583";"16.99024";"17.22427";"0";"2.414169";"0";"0.689664";"4.725";
"25/07/2002 04:00:00";"-0.905676";"0.690178";"0.367327";"-0.913062";"0";"1.063019";"-1.087957";"0";"2.184536";"0";"0.3770979";"0";"1.801077";"-0.1075806";"17.41089";"16.87856";"17.14472";"0";"2.57004";"0";"0.689664";"4.55";
"25/07/2002 05:00:00";"-0.890852";"0.692496";"0.281758";"-0.911898";"0";"1.063318";"-1.102361";"0";"2.283691";"0";"0.3770979";"0";"1.894352";"-0.1080099";"17.37144";"16.7978";"17.08462";"0";"2.686695";"0";"0.689664";"4.35";
"25/07/2002 06:00:00";"-0.891871";"0.693621";"0.224532";"-0.904788";"0";"1.063878";"-1.123839";"0";"2.373006";"0";"0.3770979";"0";"1.975603";"-0.1093445";"17.33636";"16.73128";"17.03382";"0";"2.791771";"0";"0.689664";"4.075";
"25/07/2002 07:00:00";"-0.914998";"0.645038";"0.138925";"-0.933758";"0";"1.064409";"-1.141308";"0";"2.426801";"0";"0.3770979";"0.1472155";"2.022844";"-0.1103929";"17.30611";"16.68933";"16.99772";"0";"2.855061";"0";"0.689664";"3.85";
"25/07/2002 08:00:00";"-0.951743";"0.345184";"-0.331552";"-1.09604";"0";"0.8951424";"-1.061274";"0";"1.734051";"1.014776";"0.188549";"0.6388327";"1.545852";"-5.227092E-02";"17.40526";"16.82424";"17.11475";"1.014776";"2.04006";"0";"0.344834";"4.85";
"25/07/2002 09:00:00";"-0.762441";"0.119918";"-0.61648";"-0.933716";"0";"0.8095314";"-0.937642";"0";"1.173814";"1.014776";"9.427448E-02";"1.075935";"1.089963";"-2.324053E-02";"17.47405";"17.11098";"17.29251";"1.014776";"1.380958";"0";"0.172422";"6.325";
"25/07/2002 10:00:00";"-0.467293";"0.00859";"-0.726506";"-0.504515";"0";"0.7201188";"-0.78174";"0";"0";"1.014776";"0";"1.291039";"0";"0";"17.09058";"17.46082";"17.2757";"1.014776";"0";"0";"0";"7.75";
"25/07/2002 11:00:00";"-0.186848";"0.024951";"-0.551392";"0.107458";"0";"0.7182386";"-0.656797";"0";"0";"0";"0";"1.289264";"0";"0";"17.11309";"17.7294";"17.42125";"0";"0";"0";"0";"9.225";
"25/07/2002 12:00:00";"-0.088613";"-0.131624";"-0.687977";"0.471534";"0";"0.7155303";"-0.551775";"0";"0";"0";"0";"1.214402";"0";"0";"17.46338";"18.01783";"17.74061";"0";"0";"0";"0";"10.8";
"25/07/2002 13:00:00";"-0.036939";"-0.346323";"-0.865483";"0.664296";"0";"0.7129238";"-0.455378";"0";"0";"0";"0";"1.232801";"0";"0";"17.85373";"18.35093";"18.10233";"0";"0";"0";"0";"12.325";
"25/07/2002 14:00:00";"0.01499";"-0.603602";"-1.005465";"0.740516";"0";"0.7137397";"-0.454497";"0";"0";"0";"0";"1.432094";"0";"0";"18.22638";"18.72395";"18.47516";"0";"0";"0";"0";"12.7";
"25/07/2002 15:00:00";"0.043825";"-0.833092";"-0.976862";"0.769918";"0";"0.7150636";"-0.481914";"0";"0";"0";"0";"1.594689";"0";"0";"18.56066";"19.07296";"18.81681";"0";"0";"0";"0";"12.7";
"25/07/2002 16:00:00";"0.026558";"-0.91036";"-0.767175";"0.713324";"0";"0.7159004";"-0.502941";"0";"0";"0";"0";"1.516728";"0";"0";"18.81727";"19.32319";"19.07023";"0";"0";"0";"0";"12.7";
"25/07/2002 17:00:00";"0.003683";"-0.559518";"-0.251092";"0.653937";"0";"0.7171214";"-0.556518";"0";"0";"0";"0";"0.7004874";"0";"0";"18.77785";"19.31839";"19.04812";"0";"0";"0";"0";"12.025";
"25/07/2002 18:00:00";"-0.107087";"-0.22009";"0.345028";"0.561326";"0";"0.7185255";"-0.610518";"0";"0";"0";"0";"1.182044E-02";"0";"0";"18.50974";"19.07973";"18.79473";"0";"0";"0";"0";"11.125";
"25/07/2002 19:00:00";"-0.30133";"-0.05167";"0.657705";"0.321528";"0";"0.719858";"-0.659505";"0";"0";"0";"0";"0";"0";"0";"18.17702";"18.76159";"18.4693";"0";"0";"0";"0";"10.225";
"25/07/2002 20:00:00";"-0.444925";"0.110072";"0.786901";"0.071813";"0";"0.721713";"-0.717814";"0";"0";"0.202959";"0";"0";"0";"0";"17.87562";"18.42524";"18.15043";"0.202959";"0";"0";"0";"9.25";
"25/07/2002 21:00:00";"-0.544389";"0.251477";"0.822823";"-0.128234";"0";"0.7230263";"-0.795136";"0";"0.41948";"0.202959";"0";"0";"0.4171484";"0";"17.84894";"18.09731";"17.97312";"0.202959";"0.493507";"0";"0";"8.325";
"25/07/2002 22:00:00";"-0.646947";"0.335369";"0.741935";"-0.336334";"0";"0.7265561";"-0.872838";"0";"0.769467";"0.202959";"0";"0";"0.7694672";"0";"17.76899";"17.81918";"17.79409";"0.202959";"0.905253";"0";"0";"7.35";
"25/07/2002 23:00:00";"-0.727217";"0.418167";"0.68077";"-0.512002";"0";"0.8114277";"-0.940393";"0";"1.092882";"0.202959";"9.427448E-02";"0";"1.01088";"-2.493373E-02";"17.69195";"17.57452";"17.63323";"0.202959";"1.285744";"0";"0.172422";"6.5";
"25/07/2002";"-0.784883";"0.506946";"0.652143";"-0.636019";"0";"0.9786514";"-0.995721";"0";"1.509628";"0";"0.2828234";"0";"1.248186";"-7.725636E-02";"17.59528";"17.35048";"17.47288";"0";"1.776031";"0";"0.517256";"5.775";
"26/07/2002 01:00:00";"-0.845696";"0.56761";"0.575714";"-0.751186";"0";"1.06303";"-1.057277";"0";"1.83506";"0";"0.3770979";"0";"1.464435";"-0.1074572";"17.51672";"17.15329";"17.335";"0";"2.158894";"0";"0.689664";"5";
"26/07/2002 02:00:00";"-0.898962";"0.61794";"0.507489";"-0.843922";"0";"1.064717";"-1.122007";"0";"2.109318";"0";"0.3770979";"0";"1.715963";"-0.112425";"17.44536";"16.98034";"17.21285";"0";"2.481551";"0";"0.689664";"4.2";
"26/07/2002 03:00:00";"-0.950427";"0.659113";"0.448359";"-0.923793";"0";"1.066292";"-1.180856";"0";"2.358255";"0";"0.3770979";"0";"1.944391";"-0.1168704";"17.37928";"16.82709";"17.10318";"0";"2.774419";"0";"0.689664";"3.475";
"26/07/2002 04:00:00";"-0.998917";"0.693676";"0.399498";"-0.993465";"0";"1.068007";"-1.244725";"0";"2.595894";"0";"0.3770979";"0";"2.160093";"-0.1219004";"17.31592";"16.6899";"17.00291";"0";"3.053992";"0";"0.689664";"2.7";
"26/07/2002 05:00:00";"-1.038994";"0.715996";"0.344521";"-1.060409";"0";"1.065582";"-1.172845";"0";"2.65435";"0";"0.3770979";"0";"2.240484";"-0.113195";"17.28541";"16.57317";"16.92929";"0";"3.122765";"0";"0.689664";"3.475";
"26/07/2002 06:00:00";"-1.033393";"0.712207";"0.253565";"-1.120228";"0";"1.061779";"-1.050229";"0";"2.611041";"0";"0.3770979";"0";"2.236215";"-9.960098E-02";"17.27807";"16.49298";"16.88552";"0";"3.071812";"0";"0.689664";"4.85";
"26/07/2002 07:00:00";"-1.017112";"0.497083";"0.007858";"-1.237839";"0";"1.05828";"-0.934213";"0";"2.429692";"0";"0.3770979";"0.4844553";"2.092566";"-8.697385E-02";"17.28293";"16.51074";"16.89684";"0";"2.858462";"0";"0.689664";"6.175";
"26/07/2002 08:00:00";"-0.906878";"-0.230398";"-0.76402";"-1.47222";"0";"0.8887906";"-0.824297";"0";"1.385102";"1.014776";"0.188549";"1.847612";"1.236126";"-3.906181E-02";"17.39932";"16.8906";"17.14496";"1.014776";"1.629533";"0";"0.344834";"7.55";
"26/07/2002 09:00:00";"-0.483811";"-0.575374";"-1.164127";"-1.094784";"0";"0.8033917";"-0.726476";"0";"0.567121";"1.014776";"9.427448E-02";"2.505179";"0.5301685";"-4.630485E-02";"17.59669";"17.46433";"17.53051";"1.014776";"0.667201";"0";"0.172422";"8.875";
"26/07/2002 10:00:00";"-0.113412";"-0.602514";"-1.354986";"-0.405443";"0";"0.7166489";"-0.628654";"0";"0";"1.014776";"0";"2.080533";"0";"0";"17.83411";"18.04717";"17.94064";"1.014776";"0";"0";"0";"10.25";
"26/07/2002 11:00:00";"0.135696";"-0.404785";"-1.068213";"0.43457";"0";"0.7158363";"-0.542388";"0";"0";"0";"0";"1.383477";"0";"0";"17.91856";"18.46542";"18.19199";"0";"0";"0";"0";"11.35";
"26/07/2002 12:00:00";"0.126375";"-0.521906";"-0.992631";"0.950847";"0";"0.713249";"-0.494076";"0";"0";"0";"0";"1.138166";"0";"0";"18.27756";"18.80252";"18.54004";"0";"0";"0";"0";"12.275";
"26/07/2002 13:00:00";"0.059527";"-0.771055";"-1.045966";"1.105139";"0";"0.7126951";"-0.445564";"0";"0";"0";"0";"1.277188";"0";"0";"18.68132";"19.16229";"18.92181";"0";"0";"0";"0";"13.25";
"26/07/2002 14:00:00";"0.064864";"-1.051378";"-1.101276";"1.084129";"0";"0.7103069";"-0.431096";"0";"0";"0";"0";"1.532911";"0";"0";"19.06496";"19.54557";"19.30527";"0";"0";"0";"0";"13.8";
"26/07/2002 15:00:00";"0.105925";"-1.267202";"-1.06501";"1.012819";"0";"0.7101159";"-0.4241";"0";"0";"0";"0";"1.6998";"0";"0";"19.46282";"19.91623";"19.68952";"0";"0";"0";"0";"14.275";
"26/07/2002 16:00:00";"0.141747";"-1.269121";"-0.838635";"0.919656";"0";"0.7120156";"-0.412673";"0";"0";"0";"0";"1.505046";"0";"0";"19.7554";"20.17773";"19.96657";"0";"0";"0";"0";"14.7";
"26/07/2002 17:00:00";"0.141245";"-0.954441";"-0.311104";"0.85185";"0";"0.7133581";"-0.45928";"0";"0";"0";"0";"0.7107871";"0";"0";"19.73949";"20.19461";"19.96705";"0";"0";"0";"0";"14.125";
"26/07/2002 18:00:00";"0.016782";"-0.596288";"0.31598";"0.738672";"0";"0.715116";"-0.51797";"0";"0";"0";"0";"1.181771E-02";"0";"0";"19.45994";"19.95852";"19.70923";"0";"0";"0";"0";"13.15";
"26/07/2002 19:00:00";"-0.205653";"-0.412202";"0.666185";"0.467614";"0";"0.7165954";"-0.566597";"0";"0";"0";"0";"0";"0";"0";"19.10468";"19.62856";"19.36662";"0";"0";"0";"0";"12.225";
"26/07/2002 20:00:00";"-0.360831";"-0.23699";"0.810841";"0.18975";"0";"0.7179585";"-0.604953";"0";"0";"0.202959";"0";"0";"0";"0";"18.80115";"19.27956";"19.04036";"0.202959";"0";"0";"0";"11.475";
"26/07/2002 21:00:00";"-0.434664";"-0.05865";"0.891293";"-0.006684";"0";"0.7188025";"-0.628951";"0";"0";"0.202959";"0";"0";"0";"0";"18.45018";"18.9349";"18.69254";"0.202959";"0";"0";"0";"10.85";
"26/07/2002 22:00:00";"-0.476059";"0.109832";"0.929478";"-0.138682";"0";"0.7197961";"-0.659218";"0";"0.028456";"0.202959";"0";"0";"2.851158E-02";"0";"18.12214";"18.59455";"18.35835";"0.202959";"0.033478";"0";"0";"10.175";
"26/07/2002 23:00:00";"-0.523677";"0.246587";"0.90045";"-0.249167";"0";"0.8044882";"-0.708611";"0";"0.236869";"0.202959";"9.427448E-02";"0";"0.1853086";"-2.999226E-02";"17.91963";"18.27226";"18.09595";"0.202959";"0.278669";"0";"0.172422";"9.4";
"26/07/2002";"-0.586209";"0.351847";"0.827691";"-0.352096";"0";"0.9720773";"-0.7626";"0";"0.651998";"0";"0.2828234";"0";"0.4522817";"-6.272785E-02";"17.82068";"17.98037";"17.90052";"0";"0.767055";"0";"0.517256";"8.675";
"27/07/2002 01:00:00";"-0.656841";"0.426998";"0.729443";"-0.490244";"0";"1.056636";"-0.822692";"0";"0.989363";"0";"0.3770979";"0";"0.7011195";"-0.0880132";"17.73972";"17.72957";"17.73464";"0";"1.163955";"0";"0.689664";"7.9";
"27/07/2002 02:00:00";"-0.71563";"0.499255";"0.661451";"-0.604476";"0";"1.058785";"-0.904872";"0";"1.290305";"0";"0.3770979";"0";"0.9728073";"-9.479554E-02";"17.65849";"17.50749";"17.58299";"0";"1.518007";"0";"0.689664";"6.875";
"27/07/2002 03:00:00";"-0.778548";"0.567018";"0.592562";"-0.701213";"0";"1.061186";"-0.994329";"0";"1.59793";"0";"0.3770979";"0";"1.248988";"-0.1023414";"17.57812";"17.30643";"17.44227";"0";"1.879918";"0";"0.689664";"5.775";
"27/07/2002 04:00:00";"-0.845262";"0.624315";"0.532607";"-0.787698";"0";"1.063922";"-1.091185";"0";"1.910794";"0";"0.3770979";"0";"1.528405";"-0.1106543";"17.49858";"17.12364";"17.31111";"0";"2.247993";"0";"0.689664";"4.6";
"27/07/2002 05:00:00";"-0.909292";"0.669391";"0.473357";"-0.870755";"0";"1.063854";"-1.092999";"0";"2.100071";"0";"0.3770979";"0";"1.71569";"-0.1092001";"17.44237";"16.96108";"17.20173";"0";"2.470672";"0";"0.689664";"4.525";
"27/07/2002 06:00:00";"-0.94369";"0.694549";"0.395351";"-0.949141";"0";"1.063059";"-1.069401";"0";"2.231077";"0";"0.3770979";"0";"1.853311";"-0.1053453";"17.39943";"16.828";"17.11371";"0";"2.624796";"0";"0.689664";"4.75";
"27/07/2002 07:00:00";"-0.984663";"0.496543";"0.16421";"-1.096018";"0";"1.062335";"-1.048687";"0";"2.238376";"0";"0.3770979";"0.5011211";"1.866523";"-0.1020201";"17.36408";"16.78671";"17.0754";"0";"2.633384";"0";"0.689664";"4.95";
"27/07/2002 08:00:00";"-0.927298";"-0.221972";"-0.621406";"-1.373433";"0";"0.8917052";"-0.915385";"0";"1.227026";"1.014776";"0.188549";"1.899333";"1.06412";"-4.521994E-02";"17.47338";"17.11626";"17.29482";"1.014776";"1.443558";"0";"0.344834";"6.575";
"27/07/2002 09:00:00";"-0.520726";"-0.533821";"-1.073601";"-1.047024";"0";"0.804459";"-0.761065";"0";"0.510099";"1.014776";"9.427448E-02";"2.510885";"0.4765733";"-5.365803E-02";"17.72678";"17.65119";"17.68898";"1.014776";"0.600117";"0";"0.172422";"8.6";
"27/07/2002 10:00:00";"-0.150291";"-0.585809";"-1.334266";"-0.41124";"0";"0.7161845";"-0.609602";"0";"0";"1.014776";"0";"2.100738";"0";"0";"18.03899";"18.23091";"18.13495";"1.014776";"0";"0";"0";"10.675";
"27/07/2002 11:00:00";"0.124457";"-0.41961";"-1.105126";"0.439595";"0";"0.7156771";"-0.534868";"0";"0";"0";"0";"1.422958";"0";"0";"18.13386";"18.67304";"18.40345";"0";"0";"0";"0";"11.65";
"27/07/2002 12:00:00";"0.139176";"-0.529989";"-1.02927";"1.013967";"0";"0.7138095";"-0.507598";"0";"0";"0";"0";"1.128603";"0";"0";"18.49261";"19.03016";"18.76138";"0";"0";"0";"0";"12.325";
"27/07/2002 13:00:00";"0.058453";"-0.817684";"-1.126697";"1.211162";"0";"0.7121078";"-0.487793";"0";"0";"0";"0";"1.327487";"0";"0";"18.88968";"19.42292";"19.1563";"0";"0";"0";"0";"12.95";
"27/07/2002 14:00:00";"0.062586";"-1.051729";"-1.157905";"1.200529";"0";"0.7115702";"-0.472304";"0";"0";"0";"0";"1.521002";"0";"0";"19.3128";"19.82277";"19.56778";"0";"0";"0";"0";"13.55";
"27/07/2002 15:00:00";"0.116026";"-1.12051";"-0.958828";"1.137592";"0";"0.7127501";"-0.444334";"0";"0";"0";"0";"1.362615";"0";"0";"19.65887";"20.12908";"19.89398";"0";"0";"0";"0";"14.225";
"27/07/2002 16:00:00";"0.13189";"-1.02607";"-0.575223";"1.050642";"0";"0.7116483";"-0.407536";"0";"0";"0";"0";"0.8932242";"0";"0";"19.84444";"20.26887";"20.05666";"0";"0";"0";"0";"14.85";
"27/07/2002 17:00:00";"0.074371";"-0.841089";"-0.143021";"0.905709";"0";"0.713238";"-0.452046";"0";"0";"0";"0";"0.4463509";"0";"0";"19.77806";"20.2358";"20.00693";"0";"0";"0";"0";"14.25";
"27/07/2002 18:00:00";"-0.047838";"-0.563077";"0.352523";"0.737449";"0";"0.7152042";"-0.513793";"0";"0";"0";"0";"1.181511E-02";"0";"0";"19.51113";"20.01047";"19.7608";"0";"0";"0";"0";"13.25";
"27/07/2002 19:00:00";"-0.233983";"-0.371153";"0.662854";"0.463682";"0";"0.7169282";"-0.569497";"0";"0";"0";"0";"0";"0";"0";"19.16557";"19.69373";"19.42965";"0";"0";"0";"0";"12.25";
"27/07/2002 20:00:00";"-0.374989";"-0.194396";"0.801111";"0.185633";"0";"0.7186494";"-0.61649";"0";"0";"0.202959";"0";"0";"0";"0";"18.86448";"19.35231";"19.1084";"0.202959";"0";"0";"0";"11.4";
"27/07/2002 21:00:00";"-0.447729";"-0.013933";"0.88745";"-0.0119";"0";"0.7200065";"-0.654772";"0";"0";"0.202959";"0";"0";"0";"0";"18.50636";"19.00954";"18.75795";"0.202959";"0";"0";"0";"10.6";
"27/07/2002 22:00:00";"-0.493011";"0.159643";"0.938288";"-0.144095";"0";"0.7212075";"-0.694714";"0";"0.024428";"0.202959";"0";"0";"2.450307E-02";"0";"18.16558";"18.66527";"18.41542";"0.202959";"0.028739";"0";"0";"9.8";
"27/07/2002 23:00:00";"-0.545475";"0.303238";"0.922356";"-0.254911";"0";"0.8063561";"-0.763775";"0";"0.237907";"0.202959";"9.427448E-02";"0";"0.1836159";"-3.323795E-02";"17.93954";"18.3336";"18.13657";"0.202959";"0.279891";"0";"0.172422";"8.775";
"27/07/2002";"-0.618646";"0.418118";"0.866768";"-0.358605";"0";"0.974353";"-0.842468";"0";"0.699931";"0";"0.2828234";"0";"0.4810929";"-6.941641E-02";"17.82301";"18.02571";"17.92436";"0";"0.823447";"0";"0.517256";"7.75";
"28/07/2002 01:00:00";"-0.706455";"0.500066";"0.776087";"-0.502727";"0";"1.05937";"-0.928048";"0";"1.094003";"0";"0.3770979";"0";"0.7718375";"-0.0993159";"17.72979";"17.75564";"17.74271";"0";"1.28706";"0";"0.689664";"6.675";
"28/07/2002 02:00:00";"-0.784211";"0.582272";"0.719488";"-0.628333";"0";"1.062928";"-1.062293";"0";"1.482071";"0";"0.3770979";"0";"1.113684";"-0.1111663";"17.63081";"17.51042";"17.57061";"0";"1.743613";"0";"0.689664";"5.05";
"28/07/2002 03:00:00";"-0.874707";"0.664089";"0.670332";"-0.737384";"0";"1.067079";"-1.213469";"0";"1.893133";"0";"0.3770979";"0";"1.473565";"-0.124596";"17.52885";"17.27904";"17.40394";"0";"2.227216";"0";"0.689664";"3.25";
"28/07/2002 04:00:00";"-0.976264";"0.739997";"0.625583";"-0.840853";"0";"1.071423";"-1.366606";"0";"2.312444";"0";"0.3770979";"0";"1.841919";"-0.1380401";"17.42721";"17.05952";"17.24336";"0";"2.720522";"0";"0.689664";"1.45";
"28/07/2002 05:00:00";"-1.079585";"0.806286";"0.584698";"-0.943194";"0";"1.074738";"-1.481215";"0";"2.686144";"0";"0.3770979";"0";"2.177822";"-0.1474537";"17.33432";"16.85282";"17.09357";"0";"3.16017";"0";"0.689664";"0.1";
"28/07/2002 06:00:00";"-1.171956";"0.861668";"0.539705";"-1.044719";"0";"1.077571";"-1.583588";"0";"3.035119";"0";"0.3770979";"0";"2.493267";"-0.1555772";"17.24664";"16.66195";"16.95429";"0";"3.570728";"0";"0.689664";"-1.1";
"28/07/2002 07:00:00";"-1.283883";"0.708213";"0.340588";"-1.224623";"0";"1.080367";"-1.687211";"0";"3.276322";"0";"0.3770979";"0.4945495";"2.700862";"-0.1638209";"17.1628";"16.54793";"16.85537";"0";"3.854497";"0";"0.689664";"-2.3";
"28/07/2002 08:00:00";"-1.276084";"0.021112";"-0.450994";"-1.542569";"0";"0.906846";"-1.435283";"0";"2.115069";"1.014776";"0.188549";"1.872773";"1.867228";"-7.027856E-02";"17.27546";"16.8093";"17.04238";"1.014776";"2.488317";"0";"0.344834";"0.55";
"28/07/2002 09:00:00";"-0.832536";"-0.304964";"-0.968339";"-1.237637";"0";"0.8137897";"-1.072097";"0";"0.952901";"1.014776";"9.427448E-02";"2.531036";"0.8791679";"-4.710793E-02";"17.43212";"17.31593";"17.37403";"1.014776";"1.121061";"0";"0.172422";"4.75";
"28/07/2002 10:00:00";"-0.335758";"-0.35701";"-1.221186";"-0.522184";"0";"0.7184849";"-0.72154";"0";"0";"1.014776";"0";"2.163248";"0";"0";"17.61197";"17.88038";"17.74617";"1.014776";"0";"0";"0";"8.95";
"28/07/2002 11:00:00";"0.036892";"-0.24702";"-1.053868";"0.427607";"0";"0.7129789";"-0.505467";"0";"0";"0";"0";"1.323669";"0";"0";"17.85386";"18.33812";"18.09599";"0";"0";"0";"0";"11.725";
"28/07/2002 12:00:00";"0.105972";"-0.36607";"-1.129196";"1.122408";"0";"0.7075952";"-0.347498";"0";"0";"0";"0";"0.8768243";"0";"0";"18.34836";"18.75254";"18.55045";"0";"0";"0";"0";"14.1";
"28/07/2002 13:00:00";"0.051312";"-0.819143";"-1.396095";"1.440603";"0";"0.7035534";"-0.209262";"0";"0";"0";"0";"1.147312";"0";"0";"19.00422";"19.27496";"19.13959";"0";"0";"0";"0";"16.425";
"28/07/2002 14:00:00";"0.096198";"-1.352348";"-1.680661";"1.419583";"0";"0.7048562";"-0.242798";"0";"0";"0";"0";"1.826433";"0";"0";"19.62015";"19.9069";"19.76353";"0";"0";"0";"0";"16.625";
"28/07/2002 15:00:00";"0.221126";"-1.603864";"-1.610532";"1.293191";"0";"0.7077441";"-0.331065";"0";"0";"0";"0";"2.073501";"0";"0";"20.12541";"20.46785";"20.29663";"0";"0";"0";"0";"16.05";
"28/07/2002 16:00:00";"0.292812";"-1.487573";"-1.170779";"1.163332";"0";"0.7117652";"-0.397878";"0";"0";"0";"0";"1.617247";"0";"0";"20.41372";"20.80236";"20.60804";"0";"0";"0";"0";"15.525";
"28/07/2002 17:00:00";"0.249349";"-1.134434";"-0.472421";"1.03678";"0";"0.713789";"-0.456283";"0";"0";"0";"0";"0.7579075";"0";"0";"20.39233";"20.8358";"20.61406";"0";"0";"0";"0";"14.8";
"28/07/2002 18:00:00";"0.077725";"-0.736019";"0.258055";"0.86693";"0";"0.7142699";"-0.500976";"0";"0";"0";"0";"1.181262E-02";"0";"0";"20.12328";"20.58961";"20.35645";"0";"0";"0";"0";"14";
"28/07/2002 19:00:00";"-0.166993";"-0.545572";"0.669624";"0.561103";"0";"0.7144418";"-0.537728";"0";"0";"0";"0";"0";"0";"0";"19.75441";"20.24521";"19.99981";"0";"0";"0";"0";"13.2";
"28/07/2002 20:00:00";"-0.330654";"-0.36619";"0.820842";"0.254603";"0";"0.7176034";"-0.578646";"0";"0";"0.202959";"0";"0";"0";"0";"19.43368";"19.88597";"19.65983";"0.202959";"0";"0";"0";"12.4";
"28/07/2002 21:00:00";"-0.408088";"-0.181688";"0.912136";"0.044398";"0";"0.71868";"-0.614876";"0";"0";"0.202959";"0";"0";"0";"0";"19.0534";"19.53246";"19.29293";"0.202959";"0";"0";"0";"11.6";
"28/07/2002 22:00:00";"-0.458185";"-0.000009";"0.967868";"-0.096563";"0";"0.7197893";"-0.652199";"0";"0";"0.202959";"0";"0";"0";"0";"18.68389";"19.17604";"18.92996";"0.202959";"0";"0";"0";"10.8";
"28/07/2002 23:00:00";"-0.501885";"0.16429";"0.970908";"-0.207231";"0";"0.8030595";"-0.665725";"0";"0.005859";"0.202959";"9.427448E-02";"0";"3.888543E-03";"-7.472965E-02";"18.33358";"18.82875";"18.58117";"0.202959";"0.006893";"0";"0.172422";"10.3";
"28/07/2002";"-0.525385";"0.329715";"0.984829";"-0.272044";"0";"0.9686043";"-0.672485";"0";"0.114948";"0";"0.2828234";"0";"4.352506E-02";"-0.1605758";"18.00385";"18.48746";"18.24565";"0";"0.135234";"0";"0.517256";"9.9";
"29/07/2002 01:00:00";"-0.572623";"0.435217";"0.89136";"-0.363544";"0";"1.051876";"-0.697412";"0";"0.409868";"0";"0.3770979";"0";"0.1726981";"-8.306184E-02";"17.89239";"18.17636";"18.03437";"0";"0.482198";"0";"0.689664";"9.5";
"29/07/2002 02:00:00";"-0.631415";"0.505257";"0.764056";"-0.47952";"0";"1.054543";"-0.795341";"0";"0.788668";"0";"0.3770979";"0";"0.5114666";"-8.650282E-02";"17.80347";"17.9141";"17.85878";"0";"0.927846";"0";"0.689664";"8.275";
"29/07/2002 03:00:00";"-0.699337";"0.578184";"0.695812";"-0.591123";"0";"1.05784";"-0.911309";"0";"1.154069";"0";"0.3770979";"0";"0.8360307";"-0.0967883";"17.71186";"17.6786";"17.69523";"0";"1.35773";"0";"0.689664";"6.85";
"29/07/2002 04:00:00";"-0.77763";"0.649015";"0.647143";"-0.687778";"0";"1.061413";"-1.032913";"0";"1.501795";"0";"0.3770979";"0";"1.141583";"-0.1075957";"17.62077";"17.45926";"17.54002";"0";"1.766818";"0";"0.689664";"5.375";
"29/07/2002 05:00:00";"-0.863425";"0.718209";"0.597623";"-0.777119";"0";"1.065766";"-1.171063";"0";"1.877751";"0";"0.3770979";"0";"1.471034";"-0.1199937";"17.52698";"17.25288";"17.38993";"0";"2.209118";"0";"0.689664";"3.725";
"29/07/2002 06:00:00";"-0.956535";"0.783975";"0.560829";"-0.86435";"0";"1.069891";"-1.308606";"0";"2.252166";"0";"0.3770979";"0";"1.799765";"-0.1321268";"17.43402";"17.05578";"17.2449";"0";"2.649608";"0";"0.689664";"2.1";
"29/07/2002 07:00:00";"-1.084599";"0.638493";"0.36807";"-1.039608";"0";"1.074034";"-1.452389";"0";"2.54696";"0";"0.3770979";"0.4979737";"2.047412";"-0.144715";"17.34187";"16.93057";"17.13622";"0";"2.996424";"0";"0.689664";"0.425";
"29/07/2002 08:00:00";"-1.103008";"-0.022974";"-0.418412";"-1.363282";"0";"0.9010868";"-1.235704";"0";"1.482974";"1.014776";"0.188549";"1.874741";"1.268369";"-6.222614E-02";"17.44564";"17.17593";"17.31079";"1.014776";"1.744677";"0";"0.344834";"2.925";
"29/07/2002 09:00:00";"-0.697547";"-0.360727";"-0.938187";"-1.087286";"0";"0.8086704";"-0.917274";"0";"0.593755";"1.014776";"9.427448E-02";"2.520177";"0.549161";"-5.968682E-02";"17.67679";"17.66961";"17.6732";"1.014776";"0.698534";"0";"0.172422";"6.75";
"29/07/2002 10:00:00";"-0.266376";"-0.463442";"-1.259561";"-0.449871";"0";"0.7155314";"-0.612769";"0";"0";"1.014776";"0";"2.115775";"0";"0";"18.02415";"18.24401";"18.13408";"1.014776";"0";"0";"0";"10.625";
"29/07/2002 11:00:00";"0.076564";"-0.330658";"-1.119404";"0.456512";"0";"0.7136284";"-0.47842";"0";"0";"0";"0";"1.327595";"0";"0";"18.24065";"18.71631";"18.47848";"0";"0";"0";"0";"12.425";
"29/07/2002 12:00:00";"0.139008";"-0.416331";"-1.099514";"1.173983";"0";"0.7100516";"-0.413673";"0";"0";"0";"0";"0.8804651";"0";"0";"18.64938";"19.11276";"18.88107";"0";"0";"0";"0";"13.6";
"29/07/2002 13:00:00";"0.047474";"-0.836266";"-1.293052";"1.512335";"0";"0.7087297";"-0.363639";"0";"0";"0";"0";"1.121282";"0";"0";"19.18125";"19.5927";"19.38698";"0";"0";"0";"0";"14.725";
"29/07/2002 14:00:00";"0.045916";"-1.423295";"-1.534473";"1.528631";"0";"0.7075046";"-0.319575";"0";"0";"0";"0";"1.841049";"0";"0";"19.83239";"20.18253";"20.00746";"0";"0";"0";"0";"15.9";
"29/07/2002 15:00:00";"0.138116";"-1.856379";"-1.69403";"1.341004";"0";"0.7058118";"-0.281168";"0";"0";"0";"0";"2.43999";"0";"0";"20.49849";"20.80627";"20.65238";"0";"0";"0";"0";"17.025";
"29/07/2002 16:00:00";"0.268642";"-1.932166";"-1.558264";"1.100755";"0";"0.7049152";"-0.231857";"0";"0";"0";"0";"2.389198";"0";"0";"21.07603";"21.32147";"21.19875";"0";"0";"0";"0";"18.2";
"29/07/2002 17:00:00";"0.370136";"-1.518493";"-0.938388";"0.947439";"0";"0.7088563";"-0.295842";"0";"0";"0";"0";"1.353537";"0";"0";"21.2617";"21.52775";"21.39473";"0";"0";"0";"0";"17.6";
"29/07/2002 18:00:00";"0.284484";"-0.901329";"0.055778";"0.894978";"0";"0.7093136";"-0.37109";"0";"0";"0";"0";"0.0148136";"0";"0";"20.97403";"21.31372";"21.14388";"0";"0";"0";"0";"16.4";
"29/07/2002 19:00:00";"-0.034826";"-0.739329";"0.572042";"0.600472";"0";"0.711292";"-0.437997";"0";"0";"0";"0";"0";"0";"0";"20.57616";"20.97428";"20.77522";"0";"0";"0";"0";"15.2";
"29/07/2002 20:00:00";"-0.242899";"-0.554056";"0.800592";"0.297734";"0";"0.7144607";"-0.515047";"0";"0";"0.202959";"0";"0";"0";"0";"20.21863";"20.60723";"20.41293";"0.202959";"0";"0";"0";"13.925";
"29/07/2002 21:00:00";"-0.342953";"-0.352476";"0.955861";"0.097059";"0";"0.7156942";"-0.588656";"0";"0";"0.202959";"0";"0";"0";"0";"19.78533";"20.23294";"20.00914";"0.202959";"0";"0";"0";"12.625";
"29/07/2002 22:00:00";"-0.416052";"-0.157179";"1.024879";"-0.043058";"0";"0.7190481";"-0.6702";"0";"0";"0.202959";"0";"0";"0";"0";"19.36274";"19.85273";"19.60773";"0.202959";"0";"0";"0";"11.25";
"29/07/2002 23:00:00";"-0.478392";"0.032962";"1.055819";"-0.14578";"0";"0.8043913";"-0.710032";"0";"0";"0.202959";"9.412758E-02";"0";"0";"-8.188825E-02";"18.94376";"19.47361";"19.20868";"0.202959";"0";"0";"0.172422";"10.375";
"29/07/2002";"-0.512502";"0.236626";"1.110826";"-0.199404";"0";"0.9700022";"-0.738356";"0";"0.008907";"0";"0.2828234";"0";"1.290494E-03";"-0.2471345";"18.48658";"19.09194";"18.78926";"0";"0.010479";"0";"0.517256";"9.6";
"30/07/2002 01:00:00";"-0.558094";"0.398331";"1.075511";"-0.266081";"0";"1.054701";"-0.770013";"0";"0.094326";"0";"0.3770979";"0";"2.094915E-02";"-0.2798505";"18.11902";"18.71642";"18.41772";"0";"0.110972";"0";"0.689664";"8.875";
"30/07/2002 02:00:00";"-0.612431";"0.533478";"1.010843";"-0.339429";"0";"1.057507";"-0.87135";"0";"0.420339";"0";"0.3770979";"0";"0.1741732";"-0.1512561";"17.90968";"18.36496";"18.13732";"0";"0.494515";"0";"0.689664";"7.5";
"30/07/2002 03:00:00";"-0.703355";"0.62762";"0.901772";"-0.44731";"0";"1.060952";"-0.995238";"0";"0.880157";"0";"0.3770979";"0";"0.5377958";"-0.1086995";"17.80074";"18.04811";"17.92442";"0";"1.035479";"0";"0.689664";"5.975";
"30/07/2002 04:00:00";"-0.805432";"0.710882";"0.817672";"-0.577407";"0";"1.064385";"-1.118697";"0";"1.314558";"0";"0.3770979";"0";"0.9296817";"-0.1191861";"17.69695";"17.76408";"17.73051";"0";"1.546539";"0";"0.689664";"4.475";
"30/07/2002 05:00:00";"-0.903091";"0.791863";"0.764104";"-0.705252";"0";"1.068141";"-1.250171";"0";"1.724055";"0";"0.3770979";"0";"1.294683";"-0.1303815";"17.593";"17.50253";"17.54777";"0";"2.028302";"0";"0.689664";"2.9";
"30/07/2002 06:00:00";"-0.999943";"0.868353";"0.706937";"-0.822025";"0";"1.071745";"-1.378763";"0";"2.127312";"0";"0.3770979";"0";"1.654878";"-0.1411497";"17.49113";"17.25944";"17.37529";"0";"2.50272";"0";"0.689664";"1.375";
"30/07/2002 07:00:00";"-1.127423";"0.731547";"0.484391";"-1.018932";"0";"1.075541";"-1.51353";"0";"2.448099";"0";"0.3770979";"0.5006325";"1.931259";"-0.1524575";"17.39125";"17.09799";"17.24462";"0";"2.880118";"0";"0.689664";"-0.2";
"30/07/2002 08:00:00";"-1.144409";"0.082482";"-0.330936";"-1.358249";"0";"0.9035216";"-1.312785";"0";"1.413627";"1.014776";"0.188549";"1.887202";"1.187687";"-6.686102E-02";"17.48382";"17.31492";"17.39937";"1.014776";"1.66309";"0";"0.344834";"2.1";
"30/07/2002 09:00:00";"-0.744461";"-0.241083";"-0.883615";"-1.101255";"0";"0.8119121";"-1.010976";"0";"0.566261";"1.014776";"9.427448E-02";"2.547014";"0.5177138";"-6.574298E-02";"17.70147";"17.78716";"17.74431";"1.014776";"0.66619";"0";"0.172422";"5.7";
"30/07/2002 10:00:00";"-0.319321";"-0.338584";"-1.239083";"-0.486205";"0";"0.7198396";"-0.72758";"0";"0";"1.014776";"0";"2.186124";"0";"0";"18.04809";"18.35086";"18.19947";"1.014776";"0";"0";"0";"9.3";
"30/07/2002 11:00:00";"0.031984";"-0.23136";"-1.077701";"0.428083";"0";"0.7152981";"-0.525823";"0";"0";"0";"0";"1.367005";"0";"0";"18.30679";"18.81702";"18.56191";"0";"0";"0";"0";"11.925";
"30/07/2002 12:00:00";"0.10361";"-0.318365";"-1.074423";"1.15727";"0";"0.7092762";"-0.378092";"0";"0";"0";"0";"0.8068919";"0";"0";"18.77466";"19.20819";"18.99143";"0";"0";"0";"0";"14.15";
"30/07/2002 13:00:00";"0.019441";"-0.777193";"-1.353682";"1.462941";"0";"0.7051238";"-0.242333";"0";"0";"0";"0";"1.114571";"0";"0";"19.41262";"19.71379";"19.56321";"0";"0";"0";"0";"16.425";
"30/07/2002 14:00:00";"0.055169";"-1.316765";"-1.698759";"1.398911";"0";"0.7040601";"-0.196416";"0";"0";"0";"0";"1.862157";"0";"0";"20.10792";"20.35223";"20.23008";"0";"0";"0";"0";"17.675";
"30/07/2002 15:00:00";"0.219421";"-1.564024";"-1.676614";"1.255004";"0";"0.7037505";"-0.179546";"0";"0";"0";"0";"2.017676";"0";"0";"20.73045";"20.94035";"20.8354";"0";"0";"0";"0";"18.5";
"30/07/2002 16:00:00";"0.326758";"-1.542972";"-1.319317";"1.107786";"0";"0.7036065";"-0.144771";"0";"0";"0";"0";"1.610431";"0";"0";"21.17913";"21.33979";"21.25946";"0";"0";"0";"0";"19.375";
"30/07/2002 17:00:00";"0.341615";"-1.248178";"-0.685201";"0.987282";"0";"0.7061219";"-0.20657";"0";"0";"0";"0";"0.7751225";"0";"0";"21.26746";"21.46201";"21.36473";"0";"0";"0";"0";"18.7";
"30/07/2002 18:00:00";"0.20345";"-0.875558";"0.056682";"0.849102";"0";"0.7081562";"-0.278169";"0";"0";"0";"0";"1.330647E-02";"0";"0";"21.01853";"21.29091";"21.15472";"0";"0";"0";"0";"17.575";
"30/07/2002 19:00:00";"-0.046007";"-0.701155";"0.485807";"0.552848";"0";"0.7101957";"-0.346061";"0";"0";"0";"0";"0";"0";"0";"20.66621";"21.00456";"20.83538";"0";"0";"0";"0";"16.4";
"30/07/2002 20:00:00";"-0.218838";"-0.527892";"0.698348";"0.259474";"0";"0.7125322";"-0.431315";"0";"0";"0.202959";"0";"0";"0";"0";"20.34156";"20.68275";"20.51216";"0.202959";"0";"0";"0";"15.05";
"30/07/2002 21:00:00";"-0.313133";"-0.342633";"0.841197";"0.060435";"0";"0.714662";"-0.509601";"0";"0";"0.202959";"0";"0";"0";"0";"19.94741";"20.34856";"20.14798";"0.202959";"0";"0";"0";"13.725";
"30/07/2002 22:00:00";"-0.379416";"-0.155596";"0.933408";"-0.067834";"0";"0.7170415";"-0.592174";"0";"0";"0.202959";"0";"0";"0";"0";"19.54497";"20.00218";"19.77357";"0.202959";"0";"0";"0";"12.35";
"30/07/2002 23:00:00";"-0.440681";"0.018706";"0.964834";"-0.164781";"0";"0.8019385";"-0.635381";"0";"0";"0.202959";"9.405097E-02";"0";"0";"-7.359231E-02";"19.1714";"19.6552";"19.4133";"0.202959";"0";"0";"0.172422";"11.475";
"30/07/2002";"-0.476531";"0.201239";"1.00491";"-0.218018";"0";"0.9689515";"-0.653301";"0";"0";"0";"0.2828234";"0";"0";"-0.2266012";"18.74616";"19.30555";"19.02586";"0";"0";"0";"0.517256";"10.85";
"31/07/2002 01:00:00";"-0.510657";"0.361475";"0.997939";"-0.271871";"0";"1.052656";"-0.680691";"0";"0.005192";"0";"0.3770979";"0";"0";"-0.3089042";"18.38278";"18.95981";"18.6713";"0";"0.006108";"0";"0.689664";"10.175";
"31/07/2002 02:00:00";"-0.543933";"0.507733";"0.974905";"-0.31961";"0";"1.05435";"-0.739481";"0";"0.094748";"0";"0.3770979";"0";"0.0212081";"-0.2663665";"18.06112";"18.62427";"18.34269";"0";"0.111468";"0";"0.689664";"9.175";
"31/07/2002 03:00:00";"-0.60393";"0.623363";"0.916766";"-0.383943";"0";"1.056707";"-0.827927";"0";"0.439926";"0";"0.3770979";"0";"0.1691485";"-0.1074579";"17.90877";"18.30446";"18.10661";"0";"0.51756";"0";"0.689664";"8";
"31/07/2002 04:00:00";"-0.691731";"0.697209";"0.805437";"-0.489765";"0";"1.059013";"-0.917794";"0";"0.82497";"0";"0.3770979";"0";"0.5088021";"-0.100637";"17.81688";"18.02184";"17.91936";"0";"0.970554";"0";"0.689664";"6.875";
"31/07/2002 05:00:00";"-0.781435";"0.771273";"0.741332";"-0.612369";"0";"1.06398";"-1.097297";"0";"1.298818";"0";"0.3770979";"0";"0.9219801";"-0.1171124";"17.70699";"17.76456";"17.73577";"0";"1.528022";"0";"0.689664";"4.725";
"31/07/2002 06:00:00";"-0.893485";"0.856681";"0.731277";"-0.722857";"0";"1.070146";"-1.316835";"0";"1.796236";"0";"0.3770979";"0";"1.346678";"-0.1372626";"17.58685";"17.51062";"17.54874";"0";"2.113218";"0";"0.689664";"2.15";
"31/07/2002 07:00:00";"-1.061677";"0.73934";"0.547997";"-0.923884";"0";"1.076222";"-1.535824";"0";"2.228632";"0";"0.3770979";"0.5063379";"1.707717";"-0.1568602";"17.46595";"17.32116";"17.39355";"0";"2.62192";"0";"0.689664";"-0.375";
"31/07/2002 08:00:00";"-1.117481";"0.114066";"-0.267064";"-1.285322";"0";"0.9025965";"-1.294591";"0";"1.189417";"1.014776";"0.188549";"1.895109";"0.9672531";"-6.690965E-02";"17.55949";"17.50904";"17.53427";"1.014776";"1.399315";"0";"0.344834";"2.375";
"31/07/2002 09:00:00";"-0.732991";"-0.245367";"-0.854993";"-1.059842";"0";"0.8072231";"-0.917037";"0";"0.437446";"1.014776";"9.427448E-02";"2.527638";"0.3979986";"-6.479128E-02";"17.88084";"17.97473";"17.92778";"1.014776";"0.514644";"0";"0.172422";"6.95";
"31/07/2002 10:00:00";"-0.298607";"-0.355196";"-1.251602";"-0.465188";"0";"0.7136517";"-0.570915";"0";"0";"1.014776";"0";"2.082136";"0";"0";"18.38719";"18.54914";"18.46816";"1.014776";"0";"0";"0";"11.475";
"31/07/2002 11:00:00";"0.053569";"-0.259128";"-1.206012";"0.359524";"0";"0.7109068";"-0.408121";"0";"0";"0";"0";"1.399286";"0";"0";"18.63107";"19.05022";"18.84064";"0";"0";"0";"0";"13.65";
"31/07/2002 12:00:00";"0.143437";"-0.423338";"-1.216459";"0.958864";"0";"0.7068697";"-0.335967";"0";"0";"0";"0";"1.101936";"0";"0";"19.09442";"19.49337";"19.2939";"0";"0";"0";"0";"14.975";
"31/07/2002 13:00:00";"0.105525";"-0.808763";"-1.387384";"1.191191";"0";"0.7049665";"-0.269277";"0";"0";"0";"0";"1.326187";"0";"0";"19.6674";"19.99709";"19.83224";"0";"0";"0";"0";"16.35";
"31/07/2002 14:00:00";"0.135459";"-1.292923";"-1.52571";"1.212658";"0";"0.7059125";"-0.280734";"0";"0";"0";"0";"1.829011";"0";"0";"20.239";"20.56308";"20.40104";"0";"0";"0";"0";"16.775";
"31/07/2002 15:00:00";"0.170099";"-1.716913";"-1.515002";"1.114645";"0";"0.707378";"-0.316932";"0";"0";"0";"0";"2.325031";"0";"0";"20.7871";"21.11347";"20.95028";"0";"0";"0";"0";"16.875";
"31/07/2002 16:00:00";"0.167262";"-1.81288";"-1.304122";"0.891984";"0";"0.7083571";"-0.342807";"0";"0";"0";"0";"2.407293";"0";"0";"21.20815";"21.53646";"21.3723";"0";"0";"0";"0";"16.975";
"31/07/2002 17:00:00";"0.189434";"-1.305857";"-0.65931";"0.732283";"0";"0.712321";"-0.406163";"0";"0";"0";"0";"1.364594";"0";"0";"21.25253";"21.63577";"21.44415";"0";"0";"0";"0";"16.25";
"31/07/2002 18:00:00";"0.128128";"-0.692107";"0.2667";"0.705451";"0";"0.7117619";"-0.462983";"0";"0";"0";"0";"1.480644E-02";"0";"0";"20.93254";"21.36488";"21.1487";"0";"0";"0";"0";"15.25";
"31/07/2002 19:00:00";"-0.128404";"-0.53903";"0.688216";"0.461879";"0";"0.7131574";"-0.520444";"0";"0";"0";"0";"0";"0";"0";"20.53832";"21.00938";"20.77385";"0";"0";"0";"0";"14.175";
"31/07/2002 20:00:00";"-0.309141";"-0.36596";"0.851888";"0.203508";"0";"0.7165858";"-0.596327";"0";"0";"0.202959";"0";"0";"0";"0";"20.1841";"20.64008";"20.41209";"0.202959";"0";"0";"0";"12.925";
"31/07/2002 21:00:00";"-0.401674";"-0.166119";"0.981031";"0.032017";"0";"0.7188722";"-0.670727";"0";"0";"0.202959";"0";"0";"0";"0";"19.75258";"20.26344";"20.00801";"0.202959";"0";"0";"0";"11.625";
"31/07/2002 22:00:00";"-0.473964";"0.021515";"1.029619";"-0.09612";"0";"0.7223126";"-0.746295";"0";"0";"0.202959";"0";"0";"0";"0";"19.32701";"19.88401";"19.60551";"0.202959";"0";"0";"0";"10.325";
"31/07/2002 23:00:00";"-0.53553";"0.209393";"1.064536";"-0.18827";"0";"0.8081816";"-0.827331";"0";"0";"0.202959";"9.415981E-02";"0";"0";"-9.510938E-02";"18.88143";"19.503";"19.19221";"0.202959";"0";"0";"0.172422";"8.95";
"31/07/2002";"-0.573866";"0.436541";"1.176156";"-0.216801";"0";"0.975264";"-0.905461";"0";"0.024645";"0";"0.2828234";"0";"7.29938E-03";"-0.2932908";"18.36605";"19.09762";"18.73184";"0";"0.028994";"0";"0.517256";"7.55";
"1/08/2002 01:00:00";"-0.645701";"0.612366";"1.164234";"-0.276628";"0";"1.062023";"-0.996496";"0";"0.252543";"0";"0.3770979";"0";"7.250703E-02";"-0.2731342";"17.995";"18.68599";"18.34049";"0";"0.297109";"0";"0.689664";"6.15";
"1/08/2002 02:00:00";"-0.740242";"0.740102";"1.07314";"-0.372166";"0";"1.064739";"-1.100993";"0";"0.72327";"0";"0.3770979";"0";"0.3521835";"-0.1265388";"17.85104";"18.30538";"18.07821";"0";"0.850905";"0";"0.689664";"4.825";
"1/08/2002 03:00:00";"-0.850609";"0.825139";"0.939072";"-0.511889";"0";"1.067588";"-1.207281";"0";"1.195273";"0";"0.3770979";"0";"0.7829325";"-0.1303187";"17.74279";"17.97515";"17.85897";"0";"1.406202";"0";"0.689664";"3.525";
"1/08/2002 04:00:00";"-0.94863";"0.904656";"0.850453";"-0.663793";"0";"1.070332";"-1.308151";"0";"1.620877";"0";"0.3770979";"0";"1.173926";"-0.138115";"17.63884";"17.68251";"17.66067";"0";"1.906914";"0";"0.689664";"2.3";
"1/08/2002 05:00:00";"-1.033818";"0.976637";"0.778724";"-0.799417";"0";"1.072609";"-1.394601";"0";"1.985892";"0";"0.3770979";"0";"1.509251";"-0.144454";"17.54128";"17.41972";"17.4805";"0";"2.336341";"0";"0.689664";"1.25";
"1/08/2002 06:00:00";"-1.109031";"1.039015";"0.69487";"-0.917386";"0";"1.075039";"-1.484287";"0";"2.346853";"0";"0.3770979";"0";"1.839878";"-0.1511691";"17.44722";"17.18467";"17.31595";"0";"2.761006";"0";"0.689664";"0.175";
"1/08/2002 07:00:00";"-1.210041";"0.879052";"0.445948";"-1.111656";"0";"1.076255";"-1.529904";"0";"2.550574";"0";"0.3770979";"0.5081624";"2.02773";"-0.1535954";"17.36748";"17.04192";"17.2047";"0";"3.000674";"0";"0.689664";"-0.4";
"1/08/2002 08:00:00";"-1.181379";"0.208687";"-0.404468";"-1.438425";"0";"0.9007366";"-1.223682";"0";"1.352685";"1.014776";"0.188549";"1.902915";"1.140652";"-6.215228E-02";"17.48737";"17.29165";"17.38951";"1.014776";"1.591395";"0";"0.344834";"3.1";
