"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"1/08/2002 09:00:00";"-0.72608";"-0.159573";"-0.985626";"-1.147752";"0";"0.8058032";"-0.821787";"0";"0.46307";"1.014776";"9.427448E-02";"2.539727";"0.4263425";"-5.706698E-02";"17.80539";"17.81084";"17.80812";"1.014776";"0.544789";"0";"0.172422";"7.975";
"1/08/2002 10:00:00";"-0.268679";"-0.32674";"-1.405033";"-0.526195";"0";"0.7108242";"-0.456073";"0";"0";"1.014776";"0";"2.127849";"0";"0";"18.34763";"18.44292";"18.39528";"1.014776";"0";"0";"0";"12.8";
"1/08/2002 11:00:00";"0.115752";"-0.256373";"-1.329122";"0.36357";"0";"0.7076316";"-0.279618";"0";"0";"0";"0";"1.334096";"0";"0";"18.70825";"18.99854";"18.85339";"0";"0";"0";"0";"15.275";
"1/08/2002 12:00:00";"0.208678";"-0.392795";"-1.340466";"1.078872";"0";"0.7034134";"-0.188056";"0";"0";"0";"0";"0.8856736";"0";"0";"19.22259";"19.48617";"19.35438";"0";"0";"0";"0";"16.9";
"1/08/2002 13:00:00";"0.143871";"-0.856118";"-1.552885";"1.418434";"0";"0.7010636";"-0.105521";"0";"0";"0";"0";"1.14366";"0";"0";"19.88628";"20.05721";"19.97174";"0";"0";"0";"0";"18.575";
"1/08/2002 14:00:00";"0.154815";"-1.319734";"-1.722133";"1.409683";"0";"0.7037951";"-0.195079";"0";"0";"0";"0";"1.72399";"0";"0";"20.44336";"20.68053";"20.56195";"0";"0";"0";"0";"18.025";
"1/08/2002 15:00:00";"0.171291";"-1.383663";"-1.417928";"1.229566";"0";"0.7088597";"-0.333944";"0";"0";"0";"0";"1.748508";"0";"0";"20.7694";"21.1143";"20.94185";"0";"0";"0";"0";"16.65";
"1/08/2002 16:00:00";"0.094687";"-1.173215";"-0.740997";"0.989171";"0";"0.7131449";"-0.44565";"0";"0";"0";"0";"1.242513";"0";"0";"20.79688";"21.24565";"21.02127";"0";"0";"0";"0";"15.325";
"1/08/2002 17:00:00";"-0.017896";"-0.839451";"-0.00953";"0.760376";"0";"0.7175365";"-0.596771";"0";"0";"0";"0";"0.6125395";"0";"0";"20.54889";"21.11554";"20.83222";"0";"0";"0";"0";"13.275";
"1/08/2002 18:00:00";"-0.151616";"-0.447797";"0.655303";"0.620499";"0";"0.720494";"-0.762063";"0";"0";"0";"0";"1.330106E-02";"0";"0";"20.11127";"20.76723";"20.43925";"0";"0";"0";"0";"10.9";
"1/08/2002 19:00:00";"-0.354835";"-0.202505";"1.001154";"0.404211";"0";"0.7251315";"-0.91918";"0";"0";"0";"0";"0";"0";"0";"19.59411";"20.33693";"19.96552";"0";"0";"0";"0";"8.575";
"1/08/2002 20:00:00";"-0.536992";"0.024112";"1.128737";"0.160814";"0";"0.7286664";"-0.960693";"0";"0";"0.202959";"0";"0";"0";"0";"19.18225";"19.8827";"19.53247";"0.202959";"0";"0";"0";"7.7";
"1/08/2002 21:00:00";"-0.636233";"0.232168";"1.166225";"-0.043322";"0";"0.7290164";"-0.966043";"0";"0";"0.202959";"0";"0";"0";"0";"18.75224";"19.44511";"19.09868";"0.202959";"0";"0";"0";"7.225";
"1/08/2002 22:00:00";"-0.67957";"0.428744";"1.177543";"-0.185569";"0";"0.7291752";"-0.96938";"0";"0.012139";"0.202959";"0";"0";"1.219857E-02";"0";"18.35011";"19.02093";"18.68552";"0.202959";"0.014281";"0";"0";"6.8";
"1/08/2002 23:00:00";"-0.714114";"0.590654";"1.129538";"-0.303018";"0";"0.8120409";"-0.970116";"0";"0.132798";"0.202959";"9.427448E-02";"0";"8.996682E-02";"-6.752658E-02";"18.02071";"18.6245";"18.32261";"0.202959";"0.156233";"0";"0.172422";"6.475";
"1/08/2002";"-0.752606";"0.717257";"1.045179";"-0.399321";"0";"0.9778835";"-0.977309";"0";"0.59917";"0";"0.2828234";"0";"0.3477239";"-8.167855E-02";"17.8721";"18.26311";"18.06761";"0";"0.704906";"0";"0.517256";"6.25";
"2/08/2002 01:00:00";"-0.809525";"0.779683";"0.873408";"-0.538209";"0";"1.061053";"-0.99408";"0";"0.966273";"0";"0.3770979";"0";"0.6231904";"-0.1082177";"17.78505";"17.96592";"17.87548";"0";"1.136792";"0";"0.689664";"5.975";
"2/08/2002 02:00:00";"-0.848349";"0.835218";"0.750513";"-0.672344";"0";"1.062395";"-1.039902";"0";"1.280533";"0";"0.3770979";"0";"0.9206333";"-0.1108865";"17.70342";"17.71856";"17.71099";"0";"1.50651";"0";"0.689664";"5.375";
"2/08/2002 03:00:00";"-0.882698";"0.883545";"0.658753";"-0.770477";"0";"1.063712";"-1.088561";"0";"1.538285";"0";"0.3770979";"0";"1.160826";"-0.1139839";"17.62718";"17.5063";"17.56674";"0";"1.809745";"0";"0.689664";"4.75";
"2/08/2002 04:00:00";"-0.916669";"0.922545";"0.563422";"-0.844304";"0";"1.064972";"-1.135732";"0";"1.782933";"0";"0.3770979";"0";"1.388657";"-0.1170575";"17.55707";"17.32387";"17.44047";"0";"2.097567";"0";"0.689664";"4.15";
"2/08/2002 05:00:00";"-0.953044";"0.95473";"0.484414";"-0.905313";"0";"1.066392";"-1.190099";"0";"2.016602";"0";"0.3770979";"0";"1.603332";"-0.1209801";"17.49046";"17.165";"17.32773";"0";"2.372473";"0";"0.689664";"3.475";
"2/08/2002 06:00:00";"-0.990686";"0.983293";"0.423974";"-0.95754";"0";"1.067924";"-1.24726";"0";"2.232558";"0";"0.3770979";"0";"1.799645";"-0.1252801";"17.42756";"17.02383";"17.22569";"0";"2.626536";"0";"0.689664";"2.775";
"2/08/2002 07:00:00";"-1.053141";"0.839654";"0.248516";"-1.071145";"0";"1.06924";"-1.298469";"0";"2.36013";"0";"0.3770979";"0.391954";"1.909673";"-0.1290776";"17.37067";"16.94776";"17.15921";"0";"2.776625";"0";"0.689664";"2.15";
"2/08/2002 08:00:00";"-1.044708";"0.287101";"-0.442951";"-1.328269";"0";"0.8982263";"-1.139989";"0";"1.405107";"1.014776";"0.188549";"1.477785";"1.206235";"-5.748328E-02";"17.47666";"17.18046";"17.32856";"1.014776";"1.653067";"0";"0.344834";"4.025";
"2/08/2002 09:00:00";"-0.710336";"-0.066966";"-0.936961";"-1.103564";"0";"0.8089066";"-0.922071";"0";"0.588666";"1.014776";"9.427448E-02";"2.221054";"0.5268431";"-4.293663E-02";"17.63244";"17.64062";"17.63653";"1.014776";"0.692547";"0";"0.172422";"6.65";
"2/08/2002 10:00:00";"-0.318085";"-0.293262";"-1.257391";"-0.516864";"0";"0.7188679";"-0.716453";"0";"0";"1.014776";"0";"2.15376";"0";"0";"17.93912";"18.22379";"18.08146";"1.014776";"0";"0";"0";"9.325";
"2/08/2002 11:00:00";"0.031389";"-0.147118";"-1.11112";"0.393828";"0";"0.7137672";"-0.509708";"0";"0";"0";"0";"1.359699";"0";"0";"18.21164";"18.70134";"18.45649";"0";"0";"0";"0";"12.025";
"2/08/2002 12:00:00";"0.096421";"-0.283413";"-1.187149";"1.089247";"0";"0.7079189";"-0.334162";"0";"0";"0";"0";"0.8891285";"0";"0";"18.74351";"19.13662";"18.94007";"0";"0";"0";"0";"14.65";
"2/08/2002 13:00:00";"0.049591";"-0.754237";"-1.453272";"1.413745";"0";"0.7030819";"-0.171607";"0";"0";"0";"0";"1.142403";"0";"0";"19.44693";"19.68255";"19.56474";"0";"0";"0";"0";"17.325";
"2/08/2002 14:00:00";"0.098";"-1.334658";"-1.733894";"1.417307";"0";"0.704349";"-0.216614";"0";"0";"0";"0";"1.838919";"0";"0";"20.07974";"20.34171";"20.21073";"0";"0";"0";"0";"17.4";
"2/08/2002 15:00:00";"0.209718";"-1.660947";"-1.728134";"1.281902";"0";"0.7072233";"-0.320092";"0";"0";"0";"0";"2.267312";"0";"0";"20.62403";"20.95261";"20.78832";"0";"0";"0";"0";"16.675";
"2/08/2002 16:00:00";"0.288919";"-1.62291";"-1.366473";"1.118776";"0";"0.7107266";"-0.412186";"0";"0";"0";"0";"1.991774";"0";"0";"20.97067";"21.36934";"21.17001";"0";"0";"0";"0";"15.9";
"2/08/2002 17:00:00";"0.288078";"-1.211199";"-0.636883";"1.00233";"0";"0.7142328";"-0.480822";"0";"0";"0";"0";"1.014849";"0";"0";"20.99871";"21.45665";"21.22768";"0";"0";"0";"0";"15.1";
"2/08/2002 18:00:00";"0.130317";"-0.732802";"0.222225";"0.882979";"0";"0.7135473";"-0.518777";"0";"0";"0";"0";"1.479996E-02";"0";"0";"20.72364";"21.20655";"20.9651";"0";"0";"0";"0";"14.375";
"2/08/2002 19:00:00";"-0.160652";"-0.545201";"0.669718";"0.564665";"0";"0.7148116";"-0.552842";"0";"0";"0";"0";"0";"0";"0";"20.34766";"20.84759";"20.59762";"0";"0";"0";"0";"13.6";
"2/08/2002 20:00:00";"-0.343299";"-0.354382";"0.861328";"0.252244";"0";"0.7188766";"-0.646213";"0";"0";"0.202959";"0";"0";"0";"0";"19.97189";"20.46696";"20.21943";"0.202959";"0";"0";"0";"12.125";
"2/08/2002 21:00:00";"-0.435307";"-0.132528";"1.028137";"0.057534";"0";"0.7212693";"-0.752279";"0";"0";"0.202959";"0";"0";"0";"0";"19.50616";"20.06965";"19.7879";"0.202959";"0";"0";"0";"10.425";
"2/08/2002 22:00:00";"-0.514776";"0.086783";"1.124423";"-0.076385";"0";"0.7245032";"-0.859084";"0";"0";"0.202959";"0";"0";"0";"0";"19.03401";"19.65468";"19.34434";"0.202959";"0";"0";"0";"8.725";
"2/08/2002 23:00:00";"-0.59119";"0.285919";"1.148679";"-0.188439";"0";"0.809033";"-0.86641";"0";"0.002274";"0.202959";"9.427448E-02";"0";"0";"-0.096775";"18.60386";"19.23948";"18.92167";"0.202959";"0.002675";"0";"0.172422";"8.225";
"2/08/2002";"-0.623745";"0.482895";"1.170824";"-0.259254";"0";"0.9724255";"-0.84056";"0";"0.057431";"0";"0.2828234";"0";"1.999204E-02";"-0.2506749";"18.19011";"18.83661";"18.51336";"0";"0.067566";"0";"0.517256";"8.125";
"3/08/2002 01:00:00";"-0.659939";"0.609733";"1.062785";"-0.351708";"0";"1.055781";"-0.83026";"0";"0.281079";"0";"0.3770979";"0";"0.0918191";"-0.1901637";"17.96282";"18.46721";"18.21501";"0";"0.330683";"0";"0.689664";"8.025";
"3/08/2002 02:00:00";"-0.702091";"0.691852";"0.909646";"-0.459329";"0";"1.056856";"-0.869584";"0";"0.630574";"0";"0.3770979";"0";"0.3302877";"-9.655292E-02";"17.86246";"18.15626";"18.00936";"0";"0.741851";"0";"0.689664";"7.475";
"3/08/2002 03:00:00";"-0.751546";"0.751302";"0.774098";"-0.578188";"0";"1.058195";"-0.917208";"0";"0.957339";"0";"0.3770979";"0";"0.6388845";"-9.950126E-02";"17.78121";"17.89574";"17.83848";"0";"1.126279";"0";"0.689664";"6.85";
"3/08/2002 04:00:00";"-0.797641";"0.803728";"0.678297";"-0.687394";"0";"1.059791";"-0.969798";"0";"1.243774";"0";"0.3770979";"0";"0.9058878";"-0.1031385";"17.70436";"17.67186";"17.68811";"0";"1.463263";"0";"0.689664";"6.175";
"3/08/2002 05:00:00";"-0.842025";"0.850964";"0.601416";"-0.774428";"0";"1.06234";"-1.044505";"0";"1.519185";"0";"0.3770979";"0";"1.155422";"-0.1091701";"17.62688";"17.47512";"17.551";"0";"1.787277";"0";"0.689664";"5.25";
"3/08/2002 06:00:00";"-0.885304";"0.891408";"0.526423";"-0.839628";"0";"1.064834";"-1.126516";"0";"1.791792";"0";"0.3770979";"0";"1.400028";"-0.1159625";"17.55171";"17.30264";"17.42717";"0";"2.107992";"0";"0.689664";"4.25";
"3/08/2002 07:00:00";"-0.945278";"0.819523";"0.367101";"-0.934349";"0";"1.067169";"-1.209503";"0";"1.999464";"0";"0.3770979";"0.2685568";"1.579556";"-0.1228896";"17.48129";"17.18655";"17.33392";"0";"2.352311";"0";"0.689664";"3.25";
"3/08/2002 08:00:00";"-0.971928";"0.402149";"-0.265519";"-1.157521";"0";"0.895326";"-1.034142";"0";"1.177948";"1.014776";"0.188549";"1.066851";"0.9973749";"-5.331086E-02";"17.5822";"17.33267";"17.45744";"1.014776";"1.38582";"0";"0.344834";"5.325";
"3/08/2002 09:00:00";"-0.689821";"0.078331";"-0.75143";"-0.976054";"0";"0.8055568";"-0.768258";"0";"0.427417";"1.014776";"9.427448E-02";"1.723354";"0.37508";"-3.559198E-02";"17.7089";"17.71076";"17.70983";"1.014776";"0.502842";"0";"0.172422";"8.5";
"3/08/2002 10:00:00";"-0.346463";"-0.174251";"-1.150421";"-0.531944";"0";"0.713934";"-0.533797";"0";"0";"1.014776";"0";"1.86438";"0";"0";"18.09444";"18.23711";"18.16577";"1.014776";"0";"0";"0";"11.625";
"3/08/2002 11:00:00";"0.01172";"-0.171661";"-1.102261";"0.179085";"0";"0.7121377";"-0.415193";"0";"0";"0";"0";"1.428637";"0";"0";"18.2865";"18.72366";"18.50508";"0";"0";"0";"0";"13.225";
"3/08/2002 12:00:00";"0.123305";"-0.316306";"-1.118569";"0.755093";"0";"0.708892";"-0.364968";"0";"0";"0";"0";"1.137518";"0";"0";"18.71539";"19.14534";"18.93036";"0";"0";"0";"0";"14.25";
"3/08/2002 13:00:00";"0.087583";"-0.662612";"-1.306054";"1.001332";"0";"0.7074798";"-0.31834";"0";"0";"0";"0";"1.349193";"0";"0";"19.2345";"19.62408";"19.42929";"0";"0";"0";"0";"15.325";
"3/08/2002 14:00:00";"0.116239";"-1.003408";"-1.400712";"1.058501";"0";"0.7066225";"-0.302407";"0";"0";"0";"0";"1.620209";"0";"0";"19.77294";"20.13182";"19.95238";"0";"0";"0";"0";"16.05";
"3/08/2002 15:00:00";"0.183311";"-1.200852";"-1.30512";"1.024783";"0";"0.7060489";"-0.291551";"0";"0";"0";"0";"1.649385";"0";"0";"20.24632";"20.58053";"20.41342";"0";"0";"0";"0";"16.65";
"3/08/2002 16:00:00";"0.234037";"-1.144913";"-0.97227";"0.962435";"0";"0.7072021";"-0.268744";"0";"0";"0";"0";"1.240123";"0";"0";"20.57148";"20.86772";"20.7196";"0";"0";"0";"0";"17.25";
"3/08/2002 17:00:00";"0.210258";"-0.934469";"-0.448278";"0.878906";"0";"0.7110217";"-0.366302";"0";"0";"0";"0";"0.6202604";"0";"0";"20.55798";"20.93361";"20.74579";"0";"0";"0";"0";"16.05";
"3/08/2002 18:00:00";"0.067589";"-0.604326";"0.206041";"0.76707";"0";"0.7150912";"-0.484465";"0";"0";"0";"0";"1.329618E-02";"0";"0";"20.25241";"20.73427";"20.49334";"0";"0";"0";"0";"14.325";
"3/08/2002 19:00:00";"-0.17917";"-0.406011";"0.617363";"0.500051";"0";"0.718767";"-0.601042";"0";"0";"0";"0";"0";"0";"0";"19.85911";"20.41412";"20.13661";"0";"0";"0";"0";"12.55";
"3/08/2002 20:00:00";"-0.36747";"-0.207833";"0.826327";"0.216258";"0";"0.7206565";"-0.674558";"0";"0";"0.202959";"0";"0";"0";"0";"19.51928";"20.05043";"19.78485";"0.202959";"0";"0";"0";"11.35";
"3/08/2002 21:00:00";"-0.469353";"-0.008261";"0.946541";"0.006574";"0";"0.7221994";"-0.733215";"0";"0";"0.202959";"0";"0";"0";"0";"19.12116";"19.67856";"19.39986";"0.202959";"0";"0";"0";"10.275";
"3/08/2002 22:00:00";"-0.530992";"0.18646";"1.022064";"-0.133544";"0";"0.7237365";"-0.787892";"0";"0";"0.202959";"0";"0";"0";"0";"18.72158";"19.30041";"19.011";"0.202959";"0";"0";"0";"9.25";
"3/08/2002 23:00:00";"-0.581569";"0.360177";"1.034478";"-0.242313";"0";"0.806849";"-0.797409";"0";"0.0069";"0.202959";"9.427448E-02";"0";"4.547477E-03";"-8.903075E-02";"18.34503";"18.92999";"18.63751";"0.202959";"0.008118";"0";"0.172422";"8.775";
"3/08/2002";"-0.608207";"0.530324";"1.047765";"-0.307695";"0";"0.9724051";"-0.801476";"0";"0.156177";"0";"0.2828234";"0";"5.688058E-02";"-0.1758324";"18.006";"18.56697";"18.28649";"0";"0.183738";"0";"0.517256";"8.4";
"4/08/2002 01:00:00";"-0.658281";"0.631086";"0.93734";"-0.404216";"0";"1.055641";"-0.820367";"0";"0.488107";"0";"0.3770979";"0";"0.2094697";"-9.638645E-02";"17.89609";"18.24011";"18.0681";"0";"0.574243";"0";"0.689664";"8.075";
"4/08/2002 02:00:00";"-0.714368";"0.694246";"0.793579";"-0.524795";"0";"1.057672";"-0.891216";"0";"0.855213";"0";"0.3770979";"0";"0.5466328";"-9.743816E-02";"17.80984";"17.96914";"17.88949";"0";"1.006133";"0";"0.689664";"7.175";
"4/08/2002 03:00:00";"-0.772231";"0.756272";"0.706453";"-0.641501";"0";"1.06001";"-0.973495";"0";"1.193049";"0";"0.3770979";"0";"0.8553013";"-0.1040759";"17.72427";"17.73183";"17.72805";"0";"1.403586";"0";"0.689664";"6.15";
"4/08/2002 04:00:00";"-0.834267";"0.814538";"0.644528";"-0.740399";"0";"1.062529";"-1.060963";"0";"1.498907";"0";"0.3770979";"0";"1.130628";"-0.1112731";"17.64079";"17.51691";"17.57885";"0";"1.76342";"0";"0.689664";"5.075";
"4/08/2002 05:00:00";"-0.893853";"0.863251";"0.569853";"-0.828457";"0";"1.06332";"-1.092709";"0";"1.733571";"0";"0.3770979";"0";"1.353162";"-0.1127526";"17.57233";"17.32661";"17.44947";"0";"2.039496";"0";"0.689664";"4.65";
"4/08/2002 06:00:00";"-0.927316";"0.893969";"0.479994";"-0.897982";"0";"1.06376";"-1.112094";"0";"1.924274";"0";"0.3770979";"0";"1.535946";"-0.1131529";"17.51344";"17.16977";"17.3416";"0";"2.263851";"0";"0.689664";"4.375";
"4/08/2002 07:00:00";"-0.95491";"0.823679";"0.315106";"-0.980834";"0";"1.064166";"-1.127785";"0";"2.030638";"0";"0.3770979";"0.2316046";"1.635884";"-0.1134031";"17.46302";"17.0747";"17.26886";"0";"2.388986";"0";"0.689664";"4.15";
"4/08/2002 08:00:00";"-0.966439";"0.348888";"-0.364998";"-1.207051";"0";"0.8925452";"-0.956307";"0";"1.189903";"1.014776";"0.188549";"1.131482";"1.021514";"-4.883483E-02";"17.56988";"17.25723";"17.41356";"1.014776";"1.399885";"0";"0.344834";"6.2";
"4/08/2002 09:00:00";"-0.654517";"-0.049691";"-0.855201";"-1.00393";"0";"0.8026843";"-0.719972";"0";"0.41828";"1.014776";"9.427448E-02";"1.903927";"0.3691393";"-0.0335427";"17.72216";"17.68957";"17.70587";"1.014776";"0.492094";"0";"0.172422";"9.075";
"4/08/2002 10:00:00";"-0.29158";"-0.307272";"-1.267416";"-0.52814";"0";"0.712878";"-0.515295";"0";"0";"1.014776";"0";"2.005151";"0";"0";"18.15051";"18.26914";"18.20982";"1.014776";"0";"0";"0";"11.9";
"4/08/2002 11:00:00";"0.072555";"-0.254987";"-1.198707";"0.243329";"0";"0.7100868";"-0.357639";"0";"0";"0";"0";"1.450849";"0";"0";"18.3959";"18.78289";"18.5894";"0";"0";"0";"0";"14.025";
"4/08/2002 12:00:00";"0.173417";"-0.430172";"-1.25498";"0.835579";"0";"0.7048462";"-0.249791";"0";"0";"0";"0";"1.155905";"0";"0";"18.92254";"19.25154";"19.08704";"0";"0";"0";"0";"15.85";
"4/08/2002 13:00:00";"0.151906";"-0.828924";"-1.468881";"1.094477";"0";"0.7017762";"-0.149529";"0";"0";"0";"0";"1.354014";"0";"0";"19.57649";"19.79436";"19.68543";"0";"0";"0";"0";"17.725";
"4/08/2002 14:00:00";"0.20117";"-1.34062";"-1.650583";"1.15008";"0";"0.7016719";"-0.14451";"0";"0";"0";"0";"1.845099";"0";"0";"20.21906";"20.41445";"20.31675";"0";"0";"0";"0";"18.425";
"4/08/2002 15:00:00";"0.287613";"-1.809686";"-1.698575";"1.105808";"0";"0.7024984";"-0.171077";"0";"0";"0";"0";"2.338803";"0";"0";"20.8507";"21.0449";"20.9478";"0";"0";"0";"0";"18.725";
"4/08/2002 16:00:00";"0.360798";"-1.976741";"-1.576006";"0.962937";"0";"0.7032267";"-0.190915";"0";"0";"0";"0";"2.429223";"0";"0";"21.39944";"21.5848";"21.49212";"0";"0";"0";"0";"19.025";
"4/08/2002 17:00:00";"0.428541";"-1.528601";"-0.977731";"0.879203";"0";"0.708172";"-0.270922";"0";"0";"0";"0";"1.395176";"0";"0";"21.55916";"21.80873";"21.68394";"0";"0";"0";"0";"18.2";
"4/08/2002 18:00:00";"0.323087";"-0.904393";"0.018227";"0.869743";"0";"0.7083165";"-0.347386";"0";"0";"0";"0";"1.629894E-02";"0";"0";"21.28946";"21.60658";"21.44802";"0";"0";"0";"0";"17";
"4/08/2002 19:00:00";"-0.008556";"-0.748873";"0.535079";"0.593428";"0";"0.7102485";"-0.409068";"0";"0";"0";"0";"0";"0";"0";"20.90658";"21.2792";"21.09289";"0";"0";"0";"0";"15.875";
"4/08/2002 20:00:00";"-0.21967";"-0.571239";"0.761967";"0.29879";"0";"0.7136939";"-0.478788";"0";"0";"0.202959";"0";"0";"0";"0";"20.56543";"20.92529";"20.74536";"0.202959";"0";"0";"0";"14.7";
"4/08/2002 21:00:00";"-0.319688";"-0.377212";"0.914075";"0.100299";"0";"0.715686";"-0.544623";"0";"0";"0.202959";"0";"0";"0";"0";"20.14443";"20.56493";"20.35468";"0.202959";"0";"0";"0";"13.5";
"4/08/2002 22:00:00";"-0.392177";"-0.191265";"0.977688";"-0.042583";"0";"0.7186195";"-0.611707";"0";"0";"0.202959";"0";"0";"0";"0";"19.73174";"20.20108";"19.96641";"0.202959";"0";"0";"0";"12.3";
"4/08/2002 23:00:00";"-0.45132";"-0.013899";"1.000014";"-0.149225";"0";"0.8029013";"-0.643792";"0";"0";"0.202959";"9.352557E-02";"0";"0";"-7.462216E-02";"19.35155";"19.84139";"19.59647";"0.202959";"0";"0";"0.172422";"11.55";
"4/08/2002";"-0.479563";"0.180515";"1.053673";"-0.201544";"0";"0.9684917";"-0.665949";"0";"0";"0";"0.2823414";"0";"0";"-0.2309314";"18.92624";"19.47798";"19.20211";"0";"0";"0";"0.517256";"10.875";
"5/08/2002 01:00:00";"-0.517257";"0.336575";"1.021327";"-0.264739";"0";"1.05292";"-0.68696";"0";"0.005993";"0";"0.3770979";"0";"0";"-0.3108344";"18.53726";"19.12195";"18.82961";"0";"0.007051";"0";"0.689664";"10.25";
"5/08/2002 02:00:00";"-0.547179";"0.485082";"0.991324";"-0.317079";"0";"1.053095";"-0.711864";"0";"0.056112";"0";"0.3770979";"0";"1.295249E-02";"-0.2842938";"18.21972";"18.78087";"18.50029";"0";"0.066014";"0";"0.689664";"9.65";
"5/08/2002 03:00:00";"-0.587335";"0.604087";"0.927512";"-0.379466";"0";"1.053946";"-0.751785";"0";"0.245056";"0";"0.3770979";"0";"8.776926E-02";"-0.1875116";"18.00394";"18.46123";"18.23258";"0";"0.288302";"0";"0.689664";"8.975";
"5/08/2002 04:00:00";"-0.641721";"0.689021";"0.830005";"-0.463947";"0";"1.055024";"-0.795883";"0";"0.53926";"0";"0.3770979";"0";"0.2812685";"-0.1060251";"17.88766";"18.17535";"18.0315";"0";"0.634424";"0";"0.689664";"8.35";
"5/08/2002 05:00:00";"-0.706297";"0.752041";"0.731512";"-0.565747";"0";"1.059308";"-0.943844";"0";"0.964587";"0";"0.3770979";"0";"0.6386351";"-0.1026204";"17.78792";"17.92384";"17.85588";"0";"1.134807";"0";"0.689664";"6.55";
"5/08/2002 06:00:00";"-0.797275";"0.825635";"0.697552";"-0.664707";"0";"1.064783";"-1.134858";"0";"1.422626";"0";"0.3770979";"0";"1.03209";"-0.1203673";"17.67782";"17.68331";"17.68057";"0";"1.673677";"0";"0.689664";"4.275";
"5/08/2002 07:00:00";"-0.947458";"0.689969";"0.504353";"-0.857141";"0";"1.070224";"-1.324501";"0";"1.788217";"0";"0.3770979";"0.5259526";"1.334564";"-0.1376266";"17.56815";"17.51328";"17.54072";"0";"2.103787";"0";"0.689664";"2.05";
"5/08/2002 08:00:00";"-0.991974";"0.049865";"-0.316209";"-1.202038";"0";"0.8980964";"-1.139967";"0";"0.815797";"1.014776";"0.188549";"1.940001";"0.6370364";"-7.797374E-02";"17.65713";"17.72259";"17.68986";"1.014776";"0.95976";"0";"0.344834";"4.2";
"5/08/2002 09:00:00";"-0.635293";"-0.314545";"-0.889495";"-0.981971";"0";"0.8059312";"-0.862885";"0";"0.284788";"1.014776";"9.427448E-02";"2.559514";"0.2480804";"-0.0617911";"18.03908";"18.19876";"18.11892";"1.014776";"0.335046";"0";"0.172422";"7.725";
"5/08/2002 10:00:00";"-0.24283";"-0.404126";"-1.274176";"-0.41238";"0";"0.7151137";"-0.601206";"0";"0";"1.014776";"0";"2.102934";"0";"0";"18.57605";"18.77073";"18.67339";"1.014776";"0";"0";"0";"11.3";
"5/08/2002 11:00:00";"0.066396";"-0.301491";"-1.201735";"0.400552";"0";"0.7118211";"-0.414556";"0";"0";"0";"0";"1.415131";"0";"0";"18.83692";"19.26337";"19.05015";"0";"0";"0";"0";"13.775";
"5/08/2002 12:00:00";"0.145431";"-0.477217";"-1.23511";"0.979296";"0";"0.7060733";"-0.27748";"0";"0";"0";"0";"1.117202";"0";"0";"19.36427";"19.71147";"19.53787";"0";"0";"0";"0";"15.95";
"5/08/2002 13:00:00";"0.120832";"-0.878245";"-1.448498";"1.188185";"0";"0.702611";"-0.156922";"0";"0";"0";"0";"1.33673";"0";"0";"20.02057";"20.24009";"20.13033";"0";"0";"0";"0";"18.075";
"5/08/2002 14:00:00";"0.184065";"-1.206315";"-1.515572";"1.205748";"0";"0.7043152";"-0.226868";"0";"0";"0";"0";"1.582063";"0";"0";"20.50862";"20.78115";"20.64488";"0";"0";"0";"0";"17.7";
"5/08/2002 15:00:00";"0.234379";"-1.24286";"-1.21472";"1.164051";"0";"0.7095637";"-0.348199";"0";"0";"0";"0";"1.433801";"0";"0";"20.79156";"21.15811";"20.97483";"0";"0";"0";"0";"16.5";
"5/08/2002 16:00:00";"0.171299";"-1.111823";"-0.653103";"1.064809";"0";"0.712293";"-0.451095";"0";"0";"0";"0";"0.978636";"0";"0";"20.83521";"21.29379";"21.0645";"0";"0";"0";"0";"15.3";
"5/08/2002 17:00:00";"0.037307";"-0.866499";"-0.057618";"0.891308";"0";"0.7135574";"-0.473679";"0";"0";"0";"0";"0.4813121";"0";"0";"20.72993";"21.20317";"20.96655";"0";"0";"0";"0";"14.925";
"5/08/2002 18:00:00";"-0.096033";"-0.574905";"0.422772";"0.684235";"0";"0.71351";"-0.456967";"0";"0";"0";"0";"1.329178E-02";"0";"0";"20.49993";"20.94812";"20.72402";"0";"0";"0";"0";"14.9";
"5/08/2002 19:00:00";"-0.235947";"-0.405221";"0.661171";"0.399769";"0";"0.7132401";"-0.440132";"0";"0";"0";"0";"0";"0";"0";"20.21755";"20.64243";"20.42999";"0";"0";"0";"0";"14.825";
"5/08/2002 20:00:00";"-0.332488";"-0.257197";"0.738686";"0.132873";"0";"0.7147791";"-0.488557";"0";"0";"0.202959";"0";"0";"0";"0";"19.94307";"20.33436";"20.13872";"0.202959";"0";"0";"0";"13.975";
"5/08/2002 21:00:00";"-0.384842";"-0.091157";"0.82317";"-0.036591";"0";"0.7170198";"-0.557556";"0";"0";"0.202959";"0";"0";"0";"0";"19.58341";"20.0211";"19.80226";"0.202959";"0";"0";"0";"12.8";
"5/08/2002 22:00:00";"-0.432002";"0.077125";"0.886116";"-0.145827";"0";"0.7189754";"-0.622951";"0";"0";"0.202959";"0";"0";"0";"0";"19.22453";"19.69703";"19.46078";"0.202959";"0";"0";"0";"11.675";
"5/08/2002 23:00:00";"-0.482709";"0.23456";"0.909662";"-0.230199";"0";"0.8041678";"-0.685821";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-0.0793804";"18.85468";"19.37157";"19.11312";"0.202959";"0";"0";"0.172422";"10.575";
"5/08/2002";"-0.517194";"0.416872";"0.981913";"-0.265141";"0";"0.9722224";"-0.748165";"0";"0.004938";"0";"0.2828234";"0";"0";"-0.2536615";"18.39535";"19.0303";"18.71282";"0";"0.005809";"0";"0.517256";"9.4";
"6/08/2002 01:00:00";"-0.566831";"0.58192";"1.00997";"-0.306444";"0";"1.056851";"-0.816517";"0";"0.110783";"0";"0.3770979";"0";"2.441123E-02";"-0.2881684";"18.05358";"18.67714";"18.36536";"0";"0.130332";"0";"0.689664";"8.275";
"6/08/2002 02:00:00";"-0.640081";"0.698641";"0.948248";"-0.377473";"0";"1.058999";"-0.899857";"0";"0.482867";"0";"0.3770979";"0";"0.1815905";"-0.1094304";"17.91";"18.34266";"18.12633";"0";"0.568079";"0";"0.689664";"7.175";
"6/08/2002 03:00:00";"-0.732159";"0.77075";"0.826891";"-0.491814";"0";"1.06121";"-0.981582";"0";"0.872937";"0";"0.3770979";"0";"0.534869";"-0.1078948";"17.81779";"18.05187";"17.93483";"0";"1.026983";"0";"0.689664";"6.15";
"6/08/2002 04:00:00";"-0.812909";"0.83715";"0.743342";"-0.620799";"0";"1.063552";"-1.06846";"0";"1.241692";"0";"0.3770979";"0";"0.8731482";"-0.1147944";"17.72734";"17.79609";"17.76172";"0";"1.460816";"0";"0.689664";"5.075";
"6/08/2002 05:00:00";"-0.885847";"0.898939";"0.685601";"-0.734701";"0";"1.066007";"-1.158414";"0";"1.572357";"0";"0.3770979";"0";"1.172616";"-0.1220095";"17.63897";"17.5648";"17.60189";"0";"1.849832";"0";"0.689664";"3.975";
"6/08/2002 06:00:00";"-0.956076";"0.955388";"0.623654";"-0.83481";"0";"1.068321";"-1.242666";"0";"1.887595";"0";"0.3770979";"0";"1.458869";"-0.1286406";"17.55447";"17.35361";"17.45404";"0";"2.220702";"0";"0.689664";"2.95";
"6/08/2002 07:00:00";"-1.043248";"0.882611";"0.448497";"-0.981939";"0";"1.070774";"-1.332303";"0";"2.142695";"0";"0.3770979";"0.3218889";"1.683558";"-0.135858";"17.47288";"17.20444";"17.33866";"0";"2.520817";"0";"0.689664";"1.875";
"6/08/2002 08:00:00";"-1.068343";"0.501289";"-0.19867";"-1.234674";"0";"0.8980113";"-1.130556";"0";"1.293909";"1.014776";"0.188549";"1.101714";"1.097505";"-5.841169E-02";"17.57077";"17.32722";"17.449";"1.014776";"1.522245";"0";"0.344834";"4.225";
"6/08/2002 09:00:00";"-0.76419";"0.340108";"-0.590734";"-1.002552";"0";"0.8071411";"-0.83163";"0";"0.565342";"1.014776";"9.427448E-02";"1.364172";"0.4974903";"-2.718306E-02";"17.66447";"17.62788";"17.64617";"1.014776";"0.66511";"0";"0.172422";"7.725";
"6/08/2002 10:00:00";"-0.4446";"0.156726";"-0.879278";"-0.571503";"0";"0.7137713";"-0.549474";"0";"0";"1.014776";"0";"1.403461";"0";"0";"17.87315";"18.03101";"17.95208";"1.014776";"0";"0";"0";"11.225";
"6/08/2002 11:00:00";"-0.146416";"0.041989";"-0.893478";"-0.03743";"0";"0.7116047";"-0.404844";"0";"0";"0";"0";"1.373162";"0";"0";"18.00671";"18.44011";"18.22341";"0";"0";"0";"0";"13.075";
"6/08/2002 12:00:00";"-0.002929";"-0.160575";"-1.005227";"0.377815";"0";"0.707447";"-0.332216";"0";"0";"0";"0";"1.314646";"0";"0";"18.44049";"18.84139";"18.64094";"0";"0";"0";"0";"14.375";
"6/08/2002 13:00:00";"0.049271";"-0.437064";"-1.177937";"0.60753";"0";"0.7053748";"-0.26542";"0";"0";"0";"0";"1.362648";"0";"0";"18.93781";"19.28753";"19.11267";"0";"0";"0";"0";"15.675";
"6/08/2002 14:00:00";"0.102475";"-0.688108";"-1.21684";"0.73736";"0";"0.7083347";"-0.292205";"0";"0";"0";"0";"1.435573";"0";"0";"19.36817";"19.72862";"19.5484";"0";"0";"0";"0";"15.775";
"6/08/2002 15:00:00";"0.11468";"-0.831793";"-1.046358";"0.786037";"0";"0.7101208";"-0.348868";"0";"0";"0";"0";"1.403108";"0";"0";"19.68396";"20.07936";"19.88166";"0";"0";"0";"0";"15.4";
"6/08/2002 16:00:00";"0.063848";"-0.787517";"-0.706774";"0.722735";"0";"0.711338";"-0.388719";"0";"0";"0";"0";"1.138477";"0";"0";"19.8426";"20.26684";"20.05472";"0";"0";"0";"0";"15.075";
"6/08/2002 17:00:00";"-0.006266";"-0.610807";"-0.210841";"0.619977";"0";"0.7147065";"-0.494535";"0";"0";"0";"0";"0.6664852";"0";"0";"19.76121";"20.26065";"20.01093";"0";"0";"0";"0";"13.725";
"6/08/2002 18:00:00";"-0.101996";"-0.248734";"0.366533";"0.532384";"0";"0.718123";"-0.606083";"0";"0";"0";"0";"1.328975E-02";"0";"0";"19.45584";"20.02464";"19.74024";"0";"0";"0";"0";"12.1";
"6/08/2002 19:00:00";"-0.291543";"-0.064831";"0.690912";"0.32127";"0";"0.7214602";"-0.716909";"0";"0";"0";"0";"0";"0";"0";"19.07467";"19.70041";"19.38754";"0";"0";"0";"0";"10.425";
"6/08/2002 20:00:00";"-0.454824";"0.11334";"0.838335";"0.086322";"0";"0.7228208";"-0.759842";"0";"0";"0.202959";"0";"0";"0";"0";"18.76755";"19.34577";"19.05666";"0.202959";"0";"0";"0";"9.625";
"6/08/2002 21:00:00";"-0.541661";"0.284272";"0.909911";"-0.098721";"0";"0.7232942";"-0.774063";"0";"0";"0.202959";"0";"0";"0";"0";"18.42253";"18.99381";"18.70817";"0.202959";"0";"0";"0";"9.125";
"6/08/2002 22:00:00";"-0.58413";"0.444551";"0.942236";"-0.227895";"0";"0.723902";"-0.791355";"0";"0.046194";"0.202959";"0";"0";"4.625286E-02";"0";"18.11389";"18.64826";"18.38107";"0.202959";"0.054347";"0";"0";"8.625";
"6/08/2002 23:00:00";"-0.631576";"0.564123";"0.896646";"-0.341692";"0";"0.8079488";"-0.825835";"0";"0.282921";"0.202959";"9.427448E-02";"0";"0.2204119";"-0.0320149";"17.93252";"18.32776";"18.13014";"0.202959";"0.332849";"0";"0.172422";"8.05";
"6/08/2002";"-0.68545";"0.652146";"0.813987";"-0.447268";"0";"0.9748387";"-0.863177";"0";"0.711205";"0";"0.2828234";"0";"0.4869333";"-7.146373E-02";"17.83549";"18.04282";"17.93916";"0";"0.836711";"0";"0.517256";"7.525";
"7/08/2002 01:00:00";"-0.74365";"0.710069";"0.709003";"-0.582721";"0";"1.058648";"-0.900176";"0";"1.035437";"0";"0.3770979";"0";"0.7221768";"-9.714857E-02";"17.75849";"17.80134";"17.77991";"0";"1.218162";"0";"0.689664";"7.025";
"7/08/2002 02:00:00";"-0.787135";"0.762504";"0.630538";"-0.691528";"0";"1.059721";"-0.937879";"0";"1.280739";"0";"0.3770979";"0";"0.9535519";"-9.930233E-02";"17.68906";"17.59269";"17.64087";"0";"1.506752";"0";"0.689664";"6.525";
"7/08/2002 03:00:00";"-0.826515";"0.807104";"0.552151";"-0.780775";"0";"1.060711";"-0.976083";"0";"1.508645";"0";"0.3770979";"0";"1.167547";"-0.1016055";"17.62404";"17.41009";"17.51706";"0";"1.774876";"0";"0.689664";"6.025";
"7/08/2002 04:00:00";"-0.863288";"0.843393";"0.478403";"-0.855965";"0";"1.061641";"-1.014763";"0";"1.724922";"0";"0.3770979";"0";"1.369852";"-0.1040508";"17.56318";"17.2508";"17.40699";"0";"2.029319";"0";"0.689664";"5.525";
"7/08/2002 05:00:00";"-0.903515";"0.88025";"0.429376";"-0.917576";"0";"1.065095";"-1.138671";"0";"2.023427";"0";"0.3770979";"0";"1.62663";"-0.1153362";"17.48704";"17.10464";"17.29584";"0";"2.380503";"0";"0.689664";"4.05";
"7/08/2002 06:00:00";"-0.970757";"0.923157";"0.418172";"-0.972846";"0";"1.069427";"-1.292436";"0";"2.361827";"0";"0.3770979";"0";"1.914118";"-0.1294727";"17.40373";"16.95693";"17.18033";"0";"2.77862";"0";"0.689664";"2.25";
"7/08/2002 07:00:00";"-1.093512";"0.747871";"0.242704";"-1.126198";"0";"1.073778";"-1.448199";"0";"2.617284";"0";"0.3770979";"0.535493";"2.118643";"-0.1435874";"17.3204";"16.87382";"17.09711";"0";"3.079156";"0";"0.689664";"0.45";
"7/08/2002 08:00:00";"-1.100493";"0.047769";"-0.536023";"-1.424807";"0";"0.8999891";"-1.208445";"0";"1.460927";"1.014776";"0.188549";"1.963928";"1.250427";"-6.064231E-02";"17.43968";"17.16538";"17.30253";"1.014776";"1.718737";"0";"0.344834";"3.225";
"7/08/2002 09:00:00";"-0.674639";"-0.30366";"-1.041767";"-1.10831";"0";"0.8060331";"-0.848131";"0";"0.547104";"1.014776";"9.427448E-02";"2.571628";"0.5081006";"-5.779615E-02";"17.73128";"17.698";"17.71464";"1.014776";"0.643652";"0";"0.172422";"7.6";
"7/08/2002 10:00:00";"-0.23699";"-0.415675";"-1.374058";"-0.460226";"0";"0.7121595";"-0.517418";"0";"0";"1.014776";"0";"2.101949";"0";"0";"18.1989";"18.30971";"18.25431";"1.014776";"0";"0";"0";"11.925";
"7/08/2002 11:00:00";"0.111664";"-0.300843";"-1.255395";"0.43398";"0";"0.7103263";"-0.38404";"0";"0";"0";"0";"1.312678";"0";"0";"18.4386";"18.82567";"18.63214";"0";"0";"0";"0";"13.75";
"7/08/2002 12:00:00";"0.178534";"-0.409446";"-1.228826";"1.149753";"0";"0.7067825";"-0.336227";"0";"0";"0";"0";"0.8937588";"0";"0";"18.86904";"19.26674";"19.06789";"0";"0";"0";"0";"14.75";
"7/08/2002 13:00:00";"0.092687";"-0.843167";"-1.399525";"1.497176";"0";"0.7057453";"-0.299353";"0";"0";"0";"0";"1.132901";"0";"0";"19.42988";"19.78215";"19.60601";"0";"0";"0";"0";"15.75";
"7/08/2002 14:00:00";"0.091171";"-1.439417";"-1.621916";"1.525744";"0";"0.705789";"-0.282358";"0";"0";"0";"0";"1.851215";"0";"0";"20.08148";"20.39846";"20.23997";"0";"0";"0";"0";"16.6";
"7/08/2002 15:00:00";"0.172938";"-1.878674";"-1.762041";"1.343681";"0";"0.7050002";"-0.270375";"0";"0";"0";"0";"2.473868";"0";"0";"20.74327";"21.04094";"20.89211";"0";"0";"0";"0";"17.4";
"7/08/2002 16:00:00";"0.291563";"-1.96387";"-1.603616";"1.108611";"0";"0.7055034";"-0.250743";"0";"0";"0";"0";"2.4443";"0";"0";"21.30936";"21.56882";"21.43909";"0";"0";"0";"0";"18.2";
"7/08/2002 17:00:00";"0.382285";"-1.547635";"-0.958566";"0.962163";"0";"0.7108017";"-0.351296";"0";"0";"0";"0";"1.415345";"0";"0";"21.46426";"21.78056";"21.62241";"0";"0";"0";"0";"17.125";
"7/08/2002 18:00:00";"0.286138";"-0.891577";"0.090797";"0.928049";"0";"0.7120131";"-0.470138";"0";"0";"0";"0";"1.628947E-02";"0";"0";"21.12152";"21.54743";"21.33448";"0";"0";"0";"0";"15.35";
"7/08/2002 19:00:00";"-0.061271";"-0.71037";"0.653487";"0.639493";"0";"0.7151749";"-0.576866";"0";"0";"0";"0";"0";"0";"0";"20.66441";"21.17432";"20.91936";"0";"0";"0";"0";"13.625";
"7/08/2002 20:00:00";"-0.294974";"-0.502601";"0.913016";"0.335887";"0";"0.7179248";"-0.667545";"0";"0";"0.202959";"0";"0";"0";"0";"20.25432";"20.76538";"20.50985";"0.202959";"0";"0";"0";"12.15";
"7/08/2002 21:00:00";"-0.414701";"-0.276613";"1.068517";"0.12413";"0";"0.7201023";"-0.742058";"0";"0";"0.202959";"0";"0";"0";"0";"19.79215";"20.34849";"20.07032";"0.202959";"0";"0";"0";"10.825";
"7/08/2002 22:00:00";"-0.492703";"-0.055736";"1.148978";"-0.021495";"0";"0.722498";"-0.821288";"0";"0";"0.202959";"0";"0";"0";"0";"19.32663";"19.92513";"19.62588";"0.202959";"0";"0";"0";"9.45";
"7/08/2002 23:00:00";"-0.55847";"0.15477";"1.18246";"-0.129965";"0";"0.8084224";"-0.876925";"0";"0";"0.202959";"9.416096E-02";"0";"0";"-0.1005496";"18.85519";"19.50244";"19.17881";"0.202959";"0";"0";"0.172422";"8.35";
"7/08/2002";"-0.599128";"0.380856";"1.246184";"-0.186133";"0";"0.97439";"-0.926263";"0";"0.035391";"0";"0.2828234";"0";"1.064062E-02";"-0.2925495";"18.32955";"19.07232";"18.70094";"0";"0.041637";"0";"0.517256";"7.275";
"8/08/2002 01:00:00";"-0.661517";"0.558148";"1.206764";"-0.261128";"0";"1.061457";"-0.987616";"0";"0.290037";"0";"0.3770979";"0";"0.093547";"-0.2526262";"17.99422";"18.64673";"18.32048";"0";"0.341219";"0";"0.689664";"6.25";
"8/08/2002 02:00:00";"-0.745629";"0.677693";"1.07849";"-0.372698";"0";"1.063388";"-1.063507";"0";"0.728416";"0";"0.3770979";"0";"0.3718528";"-0.1249449";"17.85186";"18.269";"18.06043";"0";"0.85696";"0";"0.689664";"5.25";
"8/08/2002 03:00:00";"-0.836707";"0.759833";"0.930897";"-0.516626";"0";"1.06551";"-1.143364";"0";"1.161352";"0";"0.3770979";"0";"0.7692918";"-0.1235605";"17.74982";"17.94604";"17.84793";"0";"1.366298";"0";"0.689664";"4.25";
"8/08/2002 04:00:00";"-0.915745";"0.834573";"0.829296";"-0.661849";"0";"1.067537";"-1.217572";"0";"1.538048";"0";"0.3770979";"0";"1.119735";"-0.1287976";"17.65364";"17.6651";"17.65937";"0";"1.809468";"0";"0.689664";"3.325";
"8/08/2002 05:00:00";"-0.984314";"0.90148";"0.74503";"-0.787244";"0";"1.069726";"-1.297086";"0";"1.879836";"0";"0.3770979";"0";"1.433856";"-0.1346533";"17.56102";"17.41642";"17.48872";"0";"2.211572";"0";"0.689664";"2.35";
"8/08/2002 06:00:00";"-1.049339";"0.960691";"0.660393";"-0.894003";"0";"1.072053";"-1.379714";"0";"2.213741";"0";"0.3770979";"0";"1.739487";"-0.1408849";"17.47202";"17.1948";"17.33341";"0";"2.604401";"0";"0.689664";"1.35";
"8/08/2002 07:00:00";"-1.146996";"0.788977";"0.406";"-1.081376";"0";"1.074331";"-1.463438";"0";"2.437213";"0";"0.3770979";"0.5409626";"1.934567";"-0.1473146";"17.38846";"17.06677";"17.22761";"0";"2.867308";"0";"0.689664";"0.35";
"8/08/2002 08:00:00";"-1.120124";"0.095337";"-0.442286";"-1.395362";"0";"0.8991706";"-1.172111";"0";"1.245641";"1.014776";"0.188549";"1.975312";"1.041816";"-5.973764E-02";"17.50831";"17.33527";"17.42179";"1.014776";"1.465462";"0";"0.344834";"3.7";
"8/08/2002 09:00:00";"-0.676469";"-0.277373";"-1.029764";"-1.10512";"0";"0.8037054";"-0.775911";"0";"0.416076";"1.014776";"9.427448E-02";"2.589407";"0.3824503";"-5.517999E-02";"17.87528";"17.86863";"17.87195";"1.014776";"0.489501";"0";"0.172422";"8.575";
"8/08/2002 10:00:00";"-0.228648";"-0.406252";"-1.451885";"-0.496434";"0";"0.7098283";"-0.413948";"0";"0";"1.014776";"0";"2.154659";"0";"0";"18.44532";"18.50997";"18.47765";"1.014776";"0";"0";"0";"13.4";
"8/08/2002 11:00:00";"0.143225";"-0.3439";"-1.381044";"0.340649";"0";"0.7068444";"-0.245002";"0";"0";"0";"0";"1.422336";"0";"0";"18.81381";"19.07239";"18.9431";"0";"0";"0";"0";"15.8";
"8/08/2002 12:00:00";"0.233612";"-0.533076";"-1.401543";"0.938507";"0";"0.7022135";"-0.151555";"0";"0";"0";"0";"1.126135";"0";"0";"19.35051";"19.57903";"19.46477";"0";"0";"0";"0";"17.475";
"8/08/2002 13:00:00";"0.201709";"-0.942092";"-1.581543";"1.17164";"0";"0.6998122";"-0.073148";"0";"0";"0";"0";"1.361115";"0";"0";"20.01091";"20.14721";"20.07906";"0";"0";"0";"0";"19.1";
"8/08/2002 14:00:00";"0.240669";"-1.288187";"-1.629055";"1.193546";"0";"0.7016328";"-0.143395";"0";"0";"0";"0";"1.650447";"0";"0";"20.53209";"20.72104";"20.62657";"0";"0";"0";"0";"18.75";
"8/08/2002 15:00:00";"0.24001";"-1.338518";"-1.281772";"1.110398";"0";"0.7069738";"-0.255385";"0";"0";"0";"0";"1.537313";"0";"0";"20.83587";"21.10894";"20.97241";"0";"0";"0";"0";"17.675";
"8/08/2002 16:00:00";"0.14137";"-1.173128";"-0.664259";"0.936258";"0";"0.7093914";"-0.342856";"0";"0";"0";"0";"1.068531";"0";"0";"20.8776";"21.23021";"21.0539";"0";"0";"0";"0";"16.65";
"8/08/2002 17:00:00";"0.029487";"-0.862308";"-0.005015";"0.756082";"0";"0.7126279";"-0.410407";"0";"0";"0";"0";"0.4430246";"0";"0";"20.69389";"21.10772";"20.9008";"0";"0";"0";"0";"15.65";
"8/08/2002 18:00:00";"-0.083535";"-0.583607";"0.483692";"0.587705";"0";"0.7149196";"-0.462282";"0";"0";"0";"0";"1.179228E-02";"0";"0";"20.38965";"20.83851";"20.61408";"0";"0";"0";"0";"14.725";
"8/08/2002 19:00:00";"-0.216999";"-0.40833";"0.715492";"0.36971";"0";"0.7166466";"-0.515161";"0";"0";"0";"0";"0";"0";"0";"20.04235";"20.52442";"20.28339";"0";"0";"0";"0";"13.75";
"8/08/2002 20:00:00";"-0.337117";"-0.244291";"0.80811";"0.151462";"0";"0.7187859";"-0.603954";"0";"0";"0.202959";"0";"0";"0";"0";"19.71642";"20.19554";"19.95598";"0.202959";"0";"0";"0";"12.375";
"8/08/2002 21:00:00";"-0.419863";"-0.05627";"0.907751";"-0.002495";"0";"0.7208722";"-0.691785";"0";"0";"0.202959";"0";"0";"0";"0";"19.31669";"19.84998";"19.58333";"0.202959";"0";"0";"0";"10.95";
"8/08/2002 22:00:00";"-0.490998";"0.136707";"0.991399";"-0.113354";"0";"0.7234073";"-0.783598";"0";"0";"0.202959";"0";"0";"0";"0";"18.90246";"19.4845";"19.19348";"0.202959";"0";"0";"0";"9.475";
"8/08/2002 23:00:00";"-0.561422";"0.321674";"1.036291";"-0.209814";"0";"0.8076724";"-0.827012";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-9.467421E-02";"18.49343";"19.11034";"18.80188";"0.202959";"0";"0";"0.172422";"8.575";
"8/08/2002";"-0.600641";"0.521559";"1.107841";"-0.263244";"0";"0.97282";"-0.85347";"0";"0.090435";"0";"0.2828234";"0";"3.114588E-02";"-0.233072";"18.08529";"18.72578";"18.40553";"0";"0.106396";"0";"0.517256";"7.875";
"9/08/2002 01:00:00";"-0.665344";"0.644933";"1.021901";"-0.356621";"0";"1.057939";"-0.899518";"0";"0.452698";"0";"0.3770979";"0";"0.1647412";"-0.1218464";"17.90925";"18.36332";"18.13628";"0";"0.532586";"0";"0.689664";"7.175";
"9/08/2002 02:00:00";"-0.742154";"0.723076";"0.880503";"-0.479802";"0";"1.060226";"-0.978903";"0";"0.857777";"0";"0.3770979";"0";"0.5207737";"-0.107273";"17.81479";"18.05608";"17.93543";"0";"1.00915";"0";"0.689664";"6.175";
"9/08/2002 03:00:00";"-0.816149";"0.793172";"0.782044";"-0.615379";"0";"1.062737";"-1.06775";"0";"1.242599";"0";"0.3770979";"0";"0.8742824";"-0.114327";"17.7212";"17.78904";"17.75512";"0";"1.461882";"0";"0.689664";"5.075";
"9/08/2002 04:00:00";"-0.886626";"0.857861";"0.713258";"-0.732585";"0";"1.065259";"-1.15759";"0";"1.581552";"0";"0.3770979";"0";"1.181842";"-0.1215082";"17.63097";"17.54989";"17.59043";"0";"1.860649";"0";"0.689664";"3.975";
"9/08/2002 05:00:00";"-0.948554";"0.9101";"0.629061";"-0.835215";"0";"1.065067";"-1.156344";"0";"1.793945";"0";"0.3770979";"0";"1.39265";"-0.1194256";"17.5638";"17.34098";"17.45239";"0";"2.110525";"0";"0.689664";"3.925";
"9/08/2002 06:00:00";"-0.972557";"0.938082";"0.515316";"-0.916106";"0";"1.064281";"-1.131906";"0";"1.947929";"0";"0.3770979";"0";"1.552932";"-0.1152482";"17.51104";"17.17476";"17.3429";"0";"2.291681";"0";"0.689664";"4.15";
"9/08/2002 07:00:00";"-0.984579";"0.866224";"0.3273";"-1.008484";"0";"1.063411";"-1.103993";"0";"2.008089";"0";"0.3770979";"0.2289763";"1.620814";"-0.1110076";"17.46915";"17.07822";"17.27369";"0";"2.362458";"0";"0.689664";"4.425";
"9/08/2002 08:00:00";"-0.968183";"0.432038";"-0.354401";"-1.220126";"0";"0.8882319";"-0.807083";"0";"1.048867";"1.014776";"0.188549";"1.018878";"0.9054585";"-0.0410156";"17.60263";"17.2585";"17.43057";"1.014776";"1.233961";"0";"0.344834";"7.95";
"9/08/2002 09:00:00";"-0.624509";"0.083362";"-0.853843";"-0.99206";"0";"0.7944021";"-0.427228";"0";"0.236719";"1.014776";"9.427448E-02";"1.621648";"0.2137384";"-2.663619E-02";"17.81839";"17.68149";"17.74994";"1.014776";"0.278493";"0";"0.172422";"12.625";
"9/08/2002 10:00:00";"-0.244301";"-0.254076";"-1.353666";"-0.560522";"0";"0.7012362";"-0.101989";"0";"0";"1.014776";"0";"1.748713";"0";"0";"18.50841";"18.2884";"18.39841";"1.014776";"0";"0";"0";"17.25";
"9/08/2002 11:00:00";"0.130303";"-0.361759";"-1.418602";"0.10884";"0";"0.7008073";"-0.034947";"0";"0";"0";"0";"1.434309";"0";"0";"18.83521";"18.8979";"18.86656";"0";"0";"0";"0";"18.4";
"9/08/2002 12:00:00";"0.278609";"-0.545207";"-1.41024";"0.701343";"0";"0.6996163";"-0.065289";"0";"0";"0";"0";"1.178606";"0";"0";"19.28683";"19.43309";"19.35996";"0";"0";"0";"0";"18.475";
"9/08/2002 13:00:00";"0.250323";"-0.908568";"-1.531737";"1.010612";"0";"0.7005376";"-0.106338";"0";"0";"0";"0";"1.370691";"0";"0";"19.82116";"19.99036";"19.90576";"0";"0";"0";"0";"18.5";
"9/08/2002 14:00:00";"0.249615";"-1.374885";"-1.636381";"1.119558";"0";"0.7030714";"-0.180501";"0";"0";"0";"0";"1.860638";"0";"0";"20.36347";"20.59102";"20.47725";"0";"0";"0";"0";"18.125";
"9/08/2002 15:00:00";"0.273126";"-1.827146";"-1.65805";"1.098732";"0";"0.7057922";"-0.265488";"0";"0";"0";"0";"2.40755";"0";"0";"20.91112";"21.19638";"21.05375";"0";"0";"0";"0";"17.625";
"9/08/2002 16:00:00";"0.309511";"-1.998457";"-1.497227";"0.992018";"0";"0.7081994";"-0.343961";"0";"0";"0";"0";"2.531559";"0";"0";"21.37476";"21.71087";"21.54281";"0";"0";"0";"0";"17.125";
"9/08/2002 17:00:00";"0.355263";"-1.523262";"-0.854889";"0.934516";"0";"0.7133096";"-0.44348";"0";"0";"0";"0";"1.464663";"0";"0";"21.48303";"21.89408";"21.68855";"0";"0";"0";"0";"16.025";
"9/08/2002 18:00:00";"0.237576";"-0.847825";"0.168805";"0.92106";"0";"0.7139561";"-0.531074";"0";"0";"0";"0";"1.628396E-02";"0";"0";"21.15497";"21.63519";"21.39508";"0";"0";"0";"0";"14.65";
"9/08/2002 19:00:00";"-0.10703";"-0.66231";"0.703923";"0.628129";"0";"0.7161663";"-0.606156";"0";"0";"0";"0";"0";"0";"0";"20.71545";"21.24693";"20.98119";"0";"0";"0";"0";"13.325";
"9/08/2002 20:00:00";"-0.328514";"-0.46504";"0.91683";"0.308512";"0";"0.7184575";"-0.617212";"0";"0";"0.202959";"0";"0";"0";"0";"20.36294";"20.83881";"20.60088";"0.202959";"0";"0";"0";"12.85";
"9/08/2002 21:00:00";"-0.420783";"-0.275608";"0.987186";"0.070827";"0";"0.7178735";"-0.597501";"0";"0";"0.202959";"0";"0";"0";"0";"19.99493";"20.45416";"20.22455";"0.202959";"0";"0";"0";"12.725";
"9/08/2002 22:00:00";"-0.453253";"-0.10258";"0.99973";"-0.086013";"0";"0.7174287";"-0.583922";"0";"0";"0.202959";"0";"0";"0";"0";"19.65033";"20.08987";"19.8701";"0.202959";"0";"0";"0";"12.55";
"9/08/2002 23:00:00";"-0.471225";"0.046417";"0.957817";"-0.200205";"0";"0.8004357";"-0.574121";"0";"0";"0.202959";"9.358624E-02";"0";"0";"-6.672703E-02";"19.32626";"19.75303";"19.53965";"0.202959";"0";"0";"0.172422";"12.35";
"9/08/2002";"-0.471102";"0.201863";"0.948731";"-0.257538";"0";"0.9662018";"-0.555052";"0";"0";"0";"0.2821827";"0";"0";"-0.1934549";"18.96654";"19.42969";"19.19811";"0";"0";"0";"0.517256";"12.225";
"10/08/2002 01:00:00";"-0.479651";"0.328143";"0.894189";"-0.314557";"0";"1.048896";"-0.546379";"0";"0";"0";"0.3770979";"0";"0";"-0.2537768";"18.68206";"19.12506";"18.90356";"0";"0";"0";"0.689664";"12.05";
"10/08/2002 02:00:00";"-0.490622";"0.456486";"0.869014";"-0.34919";"0";"1.052342";"-0.670714";"0";"0.037039";"0";"0.3770979";"0";"9.259718E-03";"-0.2816936";"18.28745";"18.83108";"18.55927";"0";"0.043575";"0";"0.689664";"10.2";
"10/08/2002 03:00:00";"-0.542443";"0.612381";"0.923285";"-0.361872";"0";"1.057616";"-0.858101";"0";"0.305805";"0";"0.3770979";"0";"0.1140292";"-0.2004288";"17.98201";"18.51087";"18.24644";"0";"0.359772";"0";"0.689664";"7.725";
"10/08/2002 04:00:00";"-0.662831";"0.727219";"0.897796";"-0.425178";"0";"1.063264";"-1.057443";"0";"0.813842";"0";"0.3770979";"0";"0.4517635";"-0.1165657";"17.83154";"18.18812";"18.00983";"0";"0.957462";"0";"0.689664";"5.3";
"10/08/2002 05:00:00";"-0.804575";"0.812752";"0.830104";"-0.545662";"0";"1.06576";"-1.155151";"0";"1.228242";"0";"0.3770979";"0";"0.8318743";"-0.1243112";"17.73181";"17.89156";"17.81168";"0";"1.44499";"0";"0.689664";"4.1";
"10/08/2002 06:00:00";"-0.902934";"0.880906";"0.753538";"-0.673627";"0";"1.067605";"-1.225555";"0";"1.572684";"0";"0.3770979";"0";"1.151188";"-0.1293029";"17.64166";"17.63326";"17.63746";"0";"1.850217";"0";"0.689664";"3.225";
"10/08/2002 07:00:00";"-0.980624";"0.847346";"0.584519";"-0.817971";"0";"1.069489";"-1.292424";"0";"1.827846";"0";"0.3770979";"0.242107";"1.382802";"-0.134081";"17.55791";"17.44351";"17.50071";"0";"2.150406";"0";"0.689664";"2.4";
"10/08/2002 08:00:00";"-1.022644";"0.439857";"-0.118341";"-1.08397";"0";"0.8965617";"-1.08431";"0";"1.024503";"1.014776";"0.188549";"1.077948";"0.8364193";"-0.0570865";"17.65101";"17.5391";"17.59506";"1.014776";"1.205298";"0";"0.344834";"4.825";
"10/08/2002 09:00:00";"-0.731267";"0.089625";"-0.672344";"-0.92194";"0";"0.8048769";"-0.784038";"0";"0.302538";"1.014776";"9.427448E-02";"1.779762";"0.2494958";"-3.676904E-02";"17.79266";"17.90178";"17.84722";"1.014776";"0.355927";"0";"0.172422";"8.4";
"10/08/2002 10:00:00";"-0.385278";"-0.206764";"-1.163687";"-0.499666";"0";"0.713408";"-0.525941";"0";"0";"1.014776";"0";"1.930731";"0";"0";"18.30434";"18.44447";"18.3744";"1.014776";"0";"0";"0";"11.925";
"10/08/2002 11:00:00";"-0.00454";"-0.22597";"-1.161463";"0.262234";"0";"0.7101073";"-0.355654";"0";"0";"0";"0";"1.444213";"0";"0";"18.57463";"18.97111";"18.77287";"0";"0";"0";"0";"14.225";
"10/08/2002 12:00:00";"0.138403";"-0.364877";"-1.20471";"0.966789";"0";"0.7042453";"-0.236411";"0";"0";"0";"0";"0.9646258";"0";"0";"19.1112";"19.43644";"19.27382";"0";"0";"0";"0";"16.2";
"10/08/2002 13:00:00";"0.096543";"-0.851985";"-1.489927";"1.352195";"0";"0.7011411";"-0.135593";"0";"0";"0";"0";"1.209828";"0";"0";"19.80621";"20.014";"19.9101";"0";"0";"0";"0";"18.125";
"10/08/2002 14:00:00";"0.124363";"-1.493735";"-1.777443";"1.46733";"0";"0.7035233";"-0.198932";"0";"0";"0";"0";"1.952821";"0";"0";"20.46525";"20.70906";"20.58716";"0";"0";"0";"0";"18";
"10/08/2002 15:00:00";"0.198991";"-1.925514";"-1.871228";"1.369246";"0";"0.7066863";"-0.3047";"0";"0";"0";"0";"2.584863";"0";"0";"21.04127";"21.39094";"21.2161";"0";"0";"0";"0";"17.275";
"10/08/2002 16:00:00";"0.276885";"-1.975605";"-1.618229";"1.182389";"0";"0.7102699";"-0.407951";"0";"0";"0";"0";"2.540589";"0";"0";"21.52885";"21.91326";"21.72105";"0";"0";"0";"0";"16.5";
"10/08/2002 17:00:00";"0.32195";"-1.513978";"-0.883221";"1.043706";"0";"0.7148607";"-0.483149";"0";"0";"0";"0";"1.473642";"0";"0";"21.63967";"22.08599";"21.86283";"0";"0";"0";"0";"15.7";
"10/08/2002 18:00:00";"0.207087";"-0.844295";"0.155841";"0.966454";"0";"0.7139851";"-0.519912";"0";"0";"0";"0";"1.778722E-02";"0";"0";"21.35106";"21.82337";"21.58721";"0";"0";"0";"0";"14.975";
"10/08/2002 19:00:00";"-0.119557";"-0.669544";"0.67469";"0.637288";"0";"0.7150304";"-0.552085";"0";"0";"0";"0";"0";"0";"0";"20.95284";"21.44413";"21.19849";"0";"0";"0";"0";"14.2";
"10/08/2002 20:00:00";"-0.318588";"-0.47751";"0.892371";"0.310824";"0";"0.716474";"-0.619602";"0";"0";"0.202959";"0";"0";"0";"0";"20.57169";"21.04674";"20.80922";"0.202959";"0";"0";"0";"13.025";
"10/08/2002 21:00:00";"-0.412022";"-0.26299";"1.036569";"0.097542";"0";"0.7183715";"-0.698777";"0";"0";"0.202959";"0";"0";"0";"0";"20.11887";"20.64483";"20.38185";"0.202959";"0";"0";"0";"11.65";
"10/08/2002 22:00:00";"-0.478541";"-0.051627";"1.112517";"-0.043031";"0";"0.7203304";"-0.774726";"0";"0";"0.202959";"0";"0";"0";"0";"19.66946";"20.23636";"19.95291";"0.202959";"0";"0";"0";"10.325";
"10/08/2002 23:00:00";"-0.54044";"0.139814";"1.120423";"-0.152439";"0";"0.8073744";"-0.811147";"0";"0";"0.202959";"9.356762E-02";"0";"0";"-0.0933901";"19.22974";"19.83481";"19.53228";"0.202959";"0";"0";"0.172422";"9.475";
