"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"10/08/2002";"-0.568641";"0.351974";"1.176005";"-0.203531";"0";"0.9728963";"-0.825355";"0";"0.004469";"0";"0.2823946";"0";"0";"-0.2800487";"18.75414";"19.43206";"19.0931";"0";"0.005258";"0";"0.517256";"8.85";
"11/08/2002 01:00:00";"-0.609485";"0.515783";"1.129299";"-0.271215";"0";"1.057976";"-0.849951";"0";"0.05936";"0";"0.3770979";"0";"1.421235E-02";"-0.3445125";"18.35042";"19.03901";"18.69472";"0";"0.069836";"0";"0.689664";"8.175";
"11/08/2002 02:00:00";"-0.653423";"0.669404";"1.086975";"-0.33214";"0";"1.061341";"-0.970126";"0";"0.312962";"0";"0.3770979";"0";"0.118597";"-0.247321";"18.04546";"18.66293";"18.35419";"0";"0.36819";"0";"0.689664";"6.5";
"11/08/2002 03:00:00";"-0.740985";"0.797068";"1.028509";"-0.414091";"0";"1.065731";"-1.129816";"0";"0.77009";"0";"0.3770979";"0";"0.4177137";"-0.1575436";"17.85123";"18.30257";"18.0769";"0";"0.905988";"0";"0.689664";"4.5";
"11/08/2002 04:00:00";"-0.863475";"0.890377";"0.935853";"-0.540392";"0";"1.070416";"-1.297966";"0";"1.308627";"0";"0.3770979";"0";"0.8675151";"-0.139728";"17.72977";"17.97083";"17.8503";"0";"1.539561";"0";"0.689664";"2.5";
"11/08/2002 05:00:00";"-0.984705";"0.971427";"0.857486";"-0.68443";"0";"1.071318";"-1.348207";"0";"1.674253";"0";"0.3770979";"0";"1.214489";"-0.1422066";"17.63337";"17.67408";"17.65373";"0";"1.969712";"0";"0.689664";"1.85";
"11/08/2002 06:00:00";"-1.053379";"1.027177";"0.747878";"-0.818026";"0";"1.071289";"-1.359383";"0";"1.94909";"0";"0.3770979";"0";"1.483421";"-0.1409839";"17.55261";"17.42534";"17.48897";"0";"2.293047";"0";"0.689664";"1.65";
"11/08/2002 07:00:00";"-1.101296";"0.93517";"0.52659";"-0.966202";"0";"1.07146";"-1.371388";"0";"2.120724";"0";"0.3770979";"0.3132548";"1.64929";"-0.1401759";"17.48145";"17.26416";"17.3728";"0";"2.494969";"0";"0.689664";"1.45";
"11/08/2002 08:00:00";"-1.081206";"0.537447";"-0.157411";"-1.213814";"0";"0.89697";"-1.10349";"0";"1.197001";"1.014776";"0.188549";"1.073021";"1.005169";"-5.718928E-02";"17.5906";"17.38718";"17.48889";"1.014776";"1.408237";"0";"0.344834";"4.55";
"11/08/2002 09:00:00";"-0.756864";"0.352388";"-0.625581";"-1.003852";"0";"0.8044865";"-0.746985";"0";"0.418023";"1.014776";"9.427448E-02";"1.420792";"0.3624008";"-3.004626E-02";"17.70942";"17.7034";"17.70641";"1.014776";"0.491793";"0";"0.172422";"8.75";
"11/08/2002 10:00:00";"-0.414249";"0.037286";"-1.089569";"-0.588529";"0";"0.7101995";"-0.42769";"0";"0";"1.014776";"0";"1.676935";"0";"0";"18.15525";"18.20521";"18.18023";"1.014776";"0";"0";"0";"12.95";
"11/08/2002 11:00:00";"-0.05015";"-0.106186";"-1.188217";"0.039697";"0";"0.7075598";"-0.265303";"0";"0";"0";"0";"1.474453";"0";"0";"18.45639";"18.74123";"18.59881";"0";"0";"0";"0";"15.2";
"11/08/2002 12:00:00";"0.131833";"-0.31218";"-1.281498";"0.596664";"0";"0.7031791";"-0.182133";"0";"0";"0";"0";"1.246087";"0";"0";"18.97283";"19.24682";"19.10983";"0";"0";"0";"0";"16.725";
"11/08/2002 13:00:00";"0.154487";"-0.693419";"-1.498077";"0.894408";"0";"0.7010657";"-0.106875";"0";"0";"0";"0";"1.390392";"0";"0";"19.62671";"19.81089";"19.7188";"0";"0";"0";"0";"18.3";
"11/08/2002 14:00:00";"0.204399";"-1.024478";"-1.5886";"1.001362";"0";"0.701836";"-0.132682";"0";"0";"0";"0";"1.600745";"0";"0";"20.19839";"20.38607";"20.29223";"0";"0";"0";"0";"18.55";
"11/08/2002 15:00:00";"0.232775";"-1.113675";"-1.334159";"0.997138";"0";"0.7055957";"-0.186825";"0";"0";"0";"0";"1.453043";"0";"0";"20.59326";"20.81066";"20.70196";"0";"0";"0";"0";"18.275";
"11/08/2002 16:00:00";"0.17758";"-1.014217";"-0.808524";"0.898339";"0";"0.7066135";"-0.218134";"0";"0";"0";"0";"0.973537";"0";"0";"20.75452";"21.00076";"20.87764";"0";"0";"0";"0";"18.05";
"11/08/2002 17:00:00";"0.083103";"-0.814718";"-0.254756";"0.727054";"0";"0.7086599";"-0.295019";"0";"0";"0";"0";"0.5106962";"0";"0";"20.66882";"20.98532";"20.82707";"0";"0";"0";"0";"17.025";
"11/08/2002 18:00:00";"-0.013552";"-0.526027";"0.280058";"0.589805";"0";"0.7112544";"-0.385125";"0";"0";"0";"0";"1.328114E-02";"0";"0";"20.38357";"20.78193";"20.58275";"0";"0";"0";"0";"15.65";
"11/08/2002 19:00:00";"-0.170905";"-0.358405";"0.582491";"0.368154";"0";"0.7137302";"-0.467725";"0";"0";"0";"0";"0";"0";"0";"20.04704";"20.50077";"20.2739";"0";"0";"0";"0";"14.325";
"11/08/2002 20:00:00";"-0.315119";"-0.197962";"0.719873";"0.131626";"0";"0.7159508";"-0.534241";"0";"0";"0.202959";"0";"0";"0";"0";"19.76145";"20.19131";"19.97638";"0.202959";"0";"0";"0";"13.25";
"11/08/2002 21:00:00";"-0.399827";"-0.027192";"0.816836";"-0.042504";"0";"0.7176605";"-0.583762";"0";"0";"0.202959";"0";"0";"0";"0";"19.41741";"19.8722";"19.64481";"0.202959";"0";"0";"0";"12.325";
"11/08/2002 22:00:00";"-0.45354";"0.140027";"0.881106";"-0.161253";"0";"0.7193248";"-0.637276";"0";"0";"0.202959";"0";"0";"0";"0";"19.06641";"19.54614";"19.30628";"0.202959";"0";"0";"0";"11.35";
"11/08/2002 23:00:00";"-0.501764";"0.295375";"0.904425";"-0.252017";"0";"0.8040541";"-0.692276";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-0.0799094";"18.70307";"19.22119";"18.96213";"0.202959";"0";"0";"0.172422";"10.35";
"11/08/2002";"-0.532018";"0.471616";"0.968639";"-0.292097";"0";"0.9711494";"-0.735856";"0";"0.020301";"0";"0.2828234";"0";"3.803461E-03";"-0.2374062";"18.27507";"18.88416";"18.57961";"0";"0.023884";"0";"0.517256";"9.425";
"12/08/2002 01:00:00";"-0.579058";"0.617903";"0.96883";"-0.3426";"0";"1.055532";"-0.79682";"0";"0.189112";"0";"0.3770979";"0";"4.683416E-02";"-0.2229131";"18.00015";"18.54545";"18.2728";"0";"0.222485";"0";"0.689664";"8.45";
"12/08/2002 02:00:00";"-0.65003";"0.71278";"0.879634";"-0.424181";"0";"1.057989";"-0.880299";"0";"0.565231";"0";"0.3770979";"0";"0.2645629";"-0.1008927";"17.88595";"18.23575";"18.06085";"0";"0.664978";"0";"0.689664";"7.375";
"12/08/2002 03:00:00";"-0.735063";"0.78017";"0.773309";"-0.539787";"0";"1.060217";"-0.962185";"0";"0.9411";"0";"0.3770979";"0";"0.6091826";"-0.1050349";"17.79736";"17.96608";"17.88172";"0";"1.107176";"0";"0.689664";"6.35";
"12/08/2002 04:00:00";"-0.811171";"0.842681";"0.701593";"-0.659949";"0";"1.06259";"-1.04919";"0";"1.288244";"0";"0.3770979";"0";"0.9258854";"-0.1120551";"17.71024";"17.72616";"17.7182";"0";"1.515581";"0";"0.689664";"5.275";
"12/08/2002 05:00:00";"-0.881865";"0.901238";"0.648057";"-0.765412";"0";"1.06485";"-1.132695";"0";"1.597624";"0";"0.3770979";"0";"1.206228";"-0.1187037";"17.62623";"17.50752";"17.56688";"0";"1.879558";"0";"0.689664";"4.25";
"12/08/2002 06:00:00";"-0.948709";"0.953198";"0.585096";"-0.859294";"0";"1.067084";"-1.214829";"0";"1.903911";"0";"0.3770979";"0";"1.484211";"-0.1252219";"17.54523";"17.30877";"17.427";"0";"2.239897";"0";"0.689664";"3.25";
"12/08/2002 07:00:00";"-1.055861";"0.693446";"0.310855";"-1.058724";"0";"1.06936";"-1.297921";"0";"2.089114";"0";"0.3770979";"0.6862748";"1.641137";"-0.1318985";"17.46846";"17.21805";"17.34326";"0";"2.45778";"0";"0.689664";"2.25";
"12/08/2002 08:00:00";"-1.011168";"-0.056036";"-0.572593";"-1.3795";"0";"0.8953443";"-1.051363";"0";"0.87166";"1.014776";"0.188549";"2.31492";"0.7205928";"-8.655534E-02";"17.60207";"17.55181";"17.57694";"1.014776";"1.025484";"0";"0.344834";"5.15";
"12/08/2002 09:00:00";"-0.586915";"-0.328152";"-1.125896";"-1.045417";"0";"0.8008004";"-0.719848";"0";"0.307513";"1.014776";"9.427448E-02";"2.648381";"0.2768244";"-0.0520288";"18.07934";"18.1042";"18.09177";"1.014776";"0.361781";"0";"0.172422";"9.425";
"12/08/2002 10:00:00";"-0.18522";"-0.4474";"-1.511231";"-0.394467";"0";"0.7091125";"-0.414352";"0";"0";"1.014776";"0";"2.138109";"0";"0";"18.70454";"18.75461";"18.72958";"1.014776";"0";"0";"0";"13.65";
"12/08/2002 11:00:00";"0.123834";"-0.376378";"-1.43151";"0.411399";"0";"0.7051837";"-0.244397";"0";"0";"0";"0";"1.449342";"0";"0";"19.05781";"19.31726";"19.18754";"0";"0";"0";"0";"16.05";
"12/08/2002 12:00:00";"0.19732";"-0.592352";"-1.408624";"0.916322";"0";"0.7015005";"-0.147436";"0";"0";"0";"0";"1.199232";"0";"0";"19.60085";"19.81648";"19.70867";"0";"0";"0";"0";"17.775";
"12/08/2002 13:00:00";"0.17892";"-0.937225";"-1.500798";"1.061192";"0";"0.6989047";"-0.053663";"0";"0";"0";"0";"1.366159";"0";"0";"20.21935";"20.33922";"20.27928";"0";"0";"0";"0";"19.55";
"12/08/2002 14:00:00";"0.223235";"-1.363621";"-1.587084";"1.041766";"0";"0.6996025";"-0.074047";"0";"0";"0";"0";"1.77489";"0";"0";"20.77447";"20.90468";"20.83957";"0";"0";"0";"0";"19.85";
"12/08/2002 15:00:00";"0.262299";"-1.813615";"-1.582557";"0.979584";"0";"0.7015325";"-0.132934";"0";"0";"0";"0";"2.303185";"0";"0";"21.30731";"21.47693";"21.39212";"0";"0";"0";"0";"19.65";
"12/08/2002 16:00:00";"0.262908";"-2.021149";"-1.435526";"0.825023";"0";"0.7032697";"-0.186766";"0";"0";"0";"0";"2.530493";"0";"0";"21.77623";"21.96882";"21.87253";"0";"0";"0";"0";"19.45";
"12/08/2002 17:00:00";"0.298499";"-1.557453";"-0.794123";"0.754602";"0";"0.7090064";"-0.295284";"0";"0";"0";"0";"1.483057";"0";"0";"21.86092";"22.13641";"21.99867";"0";"0";"0";"0";"18.2";
"12/08/2002 18:00:00";"0.235231";"-0.873221";"0.186217";"0.778142";"0";"0.7101453";"-0.404736";"0";"0";"0";"0";"1.778158E-02";"0";"0";"21.51406";"21.88535";"21.69971";"0";"0";"0";"0";"16.525";
"12/08/2002 19:00:00";"-0.053448";"-0.708215";"0.670926";"0.543569";"0";"0.7132178";"-0.50362";"0";"0";"0";"0";"0";"0";"0";"21.07338";"21.52469";"21.29904";"0";"0";"0";"0";"14.9";
"12/08/2002 20:00:00";"-0.265666";"-0.52185";"0.879484";"0.277533";"0";"0.7172854";"-0.593321";"0";"0";"0.202959";"0";"0";"0";"0";"20.68704";"21.13803";"20.91253";"0.202959";"0";"0";"0";"13.45";
"12/08/2002 21:00:00";"-0.378515";"-0.30427";"1.030371";"0.093321";"0";"0.7190164";"-0.679761";"0";"0";"0.202959";"0";"0";"0";"0";"20.22454";"20.73943";"20.48199";"0.202959";"0";"0";"0";"11.975";
"12/08/2002 22:00:00";"-0.462912";"-0.09518";"1.100581";"-0.04344";"0";"0.7226993";"-0.764169";"0";"0";"0.202959";"0";"0";"0";"0";"19.77849";"20.33167";"20.05508";"0.202959";"0";"0";"0";"10.55";
"12/08/2002 23:00:00";"-0.531526";"0.106312";"1.130927";"-0.149723";"0";"0.8078089";"-0.795832";"0";"0";"0.202959";"9.364577E-02";"0";"0";"-9.160431E-02";"19.33469";"19.92543";"19.63006";"0.202959";"0";"0";"0.172422";"9.75";
"12/08/2002";"-0.565093";"0.318188";"1.181023";"-0.208742";"0";"0.9726226";"-0.801439";"0";"0";"0";"0.282556";"0";"0";"-0.2760496";"18.85973";"19.5198";"19.18976";"0";"0";"0";"0.517256";"9.225";
"13/08/2002 01:00:00";"-0.602175";"0.48606";"1.136618";"-0.279302";"0";"1.056447";"-0.815493";"0";"0.013745";"0";"0.3770979";"0";"0";"-0.3598184";"18.43437";"19.12421";"18.77929";"0";"0.01617";"0";"0.689664";"8.65";
"13/08/2002 02:00:00";"-0.632946";"0.648271";"1.104831";"-0.335669";"0";"1.057218";"-0.877906";"0";"0.138462";"0";"0.3770979";"0";"3.274687E-02";"-0.2946366";"18.09296";"18.74494";"18.41895";"0";"0.162896";"0";"0.689664";"7.6";
"13/08/2002 03:00:00";"-0.692919";"0.769308";"1.022868";"-0.410052";"0";"1.059267";"-0.960705";"0";"0.488425";"0";"0.3770979";"0";"0.2024385";"-0.1506921";"17.91022";"18.39043";"18.15033";"0";"0.574616";"0";"0.689664";"6.475";
"13/08/2002 04:00:00";"-0.776668";"0.845598";"0.889889";"-0.521788";"0";"1.062072";"-1.055596";"0";"0.92179";"0";"0.3770979";"0";"0.5588931";"-0.1155577";"17.81034";"18.08067";"17.9455";"0";"1.084458";"0";"0.689664";"5.3";
"13/08/2002 05:00:00";"-0.861237";"0.913381";"0.793581";"-0.646019";"0";"1.065694";"-1.160124";"0";"1.330733";"0";"0.3770979";"0";"0.9320493";"-0.1242037";"17.71165";"17.80908";"17.76037";"0";"1.565568";"0";"0.689664";"4.025";
"13/08/2002 06:00:00";"-0.942979";"0.978232";"0.731417";"-0.76194";"0";"1.069241";"-1.274564";"0";"1.710378";"0";"0.3770979";"0";"1.273237";"-0.1337639";"17.61363";"17.56204";"17.58784";"0";"2.012211";"0";"0.689664";"2.65";
"13/08/2002 07:00:00";"-1.069533";"0.738107";"0.453779";"-0.982264";"0";"1.07242";"-1.385962";"0";"1.955502";"0";"0.3770979";"0.6962135";"1.481158";"-0.1429252";"17.51997";"17.42381";"17.47189";"0";"2.300592";"0";"0.689664";"1.325";
"13/08/2002 08:00:00";"-1.042194";"0.009934";"-0.465149";"-1.33223";"0";"0.8982258";"-1.130846";"0";"0.784771";"1.014776";"0.188549";"2.330207";"0.6279352";"-9.783369E-02";"17.65282";"17.71842";"17.68562";"1.014776";"0.923258";"0";"0.344834";"4.3";
"13/08/2002 09:00:00";"-0.622836";"-0.257157";"-1.049812";"-1.029772";"0";"0.8038982";"-0.793161";"0";"0.269219";"1.014776";"9.427448E-02";"2.658011";"0.2358053";"-5.734682E-02";"18.13573";"18.24481";"18.19027";"1.014776";"0.31673";"0";"0.172422";"8.625";
"13/08/2002 10:00:00";"-0.226301";"-0.430008";"-1.442423";"-0.384913";"0";"0.7118527";"-0.474126";"0";"0";"1.014776";"0";"2.156964";"0";"0";"18.77229";"18.8834";"18.82784";"1.014776";"0";"0";"0";"13";
"13/08/2002 11:00:00";"0.09497";"-0.32924";"-1.333335";"0.538651";"0";"0.7090548";"-0.308788";"0";"0";"0";"0";"1.297422";"0";"0";"19.09208";"19.43321";"19.26265";"0";"0";"0";"0";"15.3";
"13/08/2002 12:00:00";"0.15612";"-0.459561";"-1.323408";"1.27145";"0";"0.7047685";"-0.213614";"0";"0";"0";"0";"0.8364008";"0";"0";"19.61406";"19.90569";"19.75987";"0";"0";"0";"0";"16.975";
"13/08/2002 13:00:00";"0.078731";"-0.957078";"-1.537299";"1.603003";"0";"0.7025818";"-0.134668";"0";"0";"0";"0";"1.140216";"0";"0";"20.27367";"20.47478";"20.37423";"0";"0";"0";"0";"18.6";
"13/08/2002 14:00:00";"0.086019";"-1.597228";"-1.794208";"1.604133";"0";"0.7042212";"-0.190512";"0";"0";"0";"0";"1.972369";"0";"0";"20.91694";"21.15394";"21.03544";"0";"0";"0";"0";"18.55";
"13/08/2002 15:00:00";"0.133497";"-1.979537";"-1.826204";"1.381524";"0";"0.7069069";"-0.286601";"0";"0";"0";"0";"2.632964";"0";"0";"21.50262";"21.79556";"21.64909";"0";"0";"0";"0";"17.95";
"13/08/2002 16:00:00";"0.147607";"-1.960891";"-1.444467";"1.076659";"0";"0.7099835";"-0.366283";"0";"0";"0";"0";"2.53023";"0";"0";"21.88044";"22.22496";"22.0527";"0";"0";"0";"0";"17.35";
"13/08/2002 17:00:00";"0.156489";"-1.428261";"-0.622745";"0.870738";"0";"0.7124044";"-0.417191";"0";"0";"0";"0";"1.367288";"0";"0";"21.89933";"22.28967";"22.0945";"0";"0";"0";"0";"16.75";
"13/08/2002 18:00:00";"0.094715";"-0.810557";"0.318805";"0.787458";"0";"0.7113882";"-0.441218";"0";"0";"0";"0";"1.777899E-02";"0";"0";"21.58445";"21.99193";"21.78819";"0";"0";"0";"0";"16.15";
"13/08/2002 19:00:00";"-0.13325";"-0.654373";"0.717962";"0.508558";"0";"0.7119098";"-0.46047";"0";"0";"0";"0";"0";"0";"0";"21.2096";"21.62727";"21.41844";"0";"0";"0";"0";"15.55";
"13/08/2002 20:00:00";"-0.291106";"-0.488044";"0.859425";"0.229478";"0";"0.7146356";"-0.537588";"0";"0";"0.202959";"0";"0";"0";"0";"20.85194";"21.2588";"21.05537";"0.202959";"0";"0";"0";"14.275";
"13/08/2002 21:00:00";"-0.371145";"-0.285647";"0.991149";"0.054546";"0";"0.7167252";"-0.620754";"0";"0";"0.202959";"0";"0";"0";"0";"20.40529";"20.88122";"20.64325";"0.202959";"0";"0";"0";"12.85";
"13/08/2002 22:00:00";"-0.441335";"-0.094227";"1.042588";"-0.072567";"0";"0.7201312";"-0.70948";"0";"0";"0.202959";"0";"0";"0";"0";"19.9639";"20.49906";"20.23148";"0.202959";"0";"0";"0";"11.375";
"13/08/2002 23:00:00";"-0.504388";"0.095784";"1.072968";"-0.164314";"0";"0.8059635";"-0.769842";"0";"0";"0.202959";"9.301135E-02";"0";"0";"-8.885408E-02";"19.53284";"20.11609";"19.82447";"0.202959";"0";"0";"0.172422";"10.25";
"13/08/2002";"-0.539407";"0.310906";"1.151057";"-0.201119";"0";"0.9724638";"-0.809064";"0";"0";"0";"0.2820999";"0";"0";"-0.2793971";"19.04928";"19.72046";"19.38487";"0";"0";"0";"0.517256";"9.325";
"14/08/2002 01:00:00";"-0.587428";"0.486372";"1.133268";"-0.255755";"0";"1.058337";"-0.854876";"0";"0.004628";"0";"0.3770979";"0";"0";"-0.3876427";"18.58963";"19.32508";"18.95735";"0";"0.005445";"0";"0.689664";"8.35";
"14/08/2002 02:00:00";"-0.627848";"0.661585";"1.127273";"-0.299988";"0";"1.059754";"-0.909488";"0";"0.067047";"0";"0.3770979";"0";"1.403313E-02";"-0.3628103";"18.20588";"18.93607";"18.57098";"0";"0.078879";"0";"0.689664";"7.35";
"14/08/2002 03:00:00";"-0.685679";"0.800343";"1.071123";"-0.363471";"0";"1.061238";"-0.97024";"0";"0.333962";"0";"0.3770979";"0";"0.1090679";"-0.2168643";"17.96879";"18.56458";"18.26669";"0";"0.392896";"0";"0.689664";"6.425";
"14/08/2002 04:00:00";"-0.764924";"0.887144";"0.943979";"-0.466394";"0";"1.063186";"-1.046133";"0";"0.746125";"0";"0.3770979";"0";"0.3880614";"-0.116068";"17.85417";"18.23485";"18.04451";"0";"0.877794";"0";"0.689664";"5.45";
"14/08/2002 05:00:00";"-0.847032";"0.952162";"0.824281";"-0.593655";"0";"1.065129";"-1.11992";"0";"1.133787";"0";"0.3770979";"0";"0.7496859";"-0.1213927";"17.7609";"17.95007";"17.85549";"0";"1.333867";"0";"0.689664";"4.525";
"14/08/2002 06:00:00";"-0.917776";"1.010119";"0.739183";"-0.720114";"0";"1.067259";"-1.198897";"0";"1.484607";"0";"0.3770979";"0";"1.073008";"-0.1273092";"17.67064";"17.70022";"17.68543";"0";"1.746597";"0";"0.689664";"3.55";
"14/08/2002 07:00:00";"-1.006436";"0.880287";"0.515792";"-0.900099";"0";"1.069247";"-1.274452";"0";"1.710921";"0";"0.3770979";"0.4515681";"1.273204";"-0.1329623";"17.58644";"17.53819";"17.56231";"0";"2.012848";"0";"0.689664";"2.625";
"14/08/2002 08:00:00";"-1.013255";"0.299924";"-0.32634";"-1.210787";"0";"0.8959055";"-1.056352";"0";"0.727533";"1.014776";"0.188549";"1.726628";"0.5633302";"-7.468023E-02";"17.68715";"17.74365";"17.7154";"1.014776";"0.855921";"0";"0.344834";"5.175";
"14/08/2002 09:00:00";"-0.640324";"0.020568";"-0.858047";"-0.955825";"0";"0.8034804";"-0.769206";"0";"0.194573";"1.014776";"9.427448E-02";"2.153747";"0.1617275";"-0.0553261";"18.02896";"18.1858";"18.10738";"1.014776";"0.228909";"0";"0.172422";"8.8";
"14/08/2002 10:00:00";"-0.294208";"-0.180241";"-1.282939";"-0.47071";"0";"0.7126998";"-0.506409";"0";"0";"1.014776";"0";"1.928255";"0";"0";"18.62915";"18.75158";"18.69036";"1.014776";"0";"0";"0";"12.475";
"14/08/2002 11:00:00";"0.017445";"-0.219786";"-1.262062";"0.265705";"0";"0.7118973";"-0.409865";"0";"0";"0";"0";"1.5164";"0";"0";"18.85697";"19.28847";"19.07272";"0";"0";"0";"0";"13.85";
"14/08/2002 12:00:00";"0.135265";"-0.350171";"-1.207736";"0.939702";"0";"0.7099403";"-0.400535";"0";"0";"0";"0";"1.107789";"0";"0";"19.2772";"19.74072";"19.50896";"0";"0";"0";"0";"14.375";
"14/08/2002 13:00:00";"0.072176";"-0.734132";"-1.335123";"1.303765";"0";"0.7098467";"-0.393692";"0";"0";"0";"0";"1.256039";"0";"0";"19.77823";"20.23375";"20.00599";"0";"0";"0";"0";"14.95";
"14/08/2002 14:00:00";"0.042571";"-1.291975";"-1.528462";"1.373518";"0";"0.709886";"-0.393584";"0";"0";"0";"0";"1.922598";"0";"0";"20.38701";"20.81601";"20.60151";"0";"0";"0";"0";"15.55";
"14/08/2002 15:00:00";"0.094956";"-1.746099";"-1.62382";"1.271063";"0";"0.7101852";"-0.401131";"0";"0";"0";"0";"2.498873";"0";"0";"21.01385";"21.42094";"21.21739";"0";"0";"0";"0";"16.075";
"14/08/2002 16:00:00";"0.177691";"-1.866146";"-1.505736";"1.070249";"0";"0.7101126";"-0.397168";"0";"0";"0";"0";"2.568438";"0";"0";"21.54987";"21.92962";"21.73974";"0";"0";"0";"0";"16.65";
"14/08/2002 17:00:00";"0.271197";"-1.405297";"-0.902613";"0.937774";"0";"0.7133092";"-0.453268";"0";"0";"0";"0";"1.502139";"0";"0";"21.70604";"22.12696";"21.9165";"0";"0";"0";"0";"16.125";
"14/08/2002 18:00:00";"0.198188";"-0.74787";"0.11783";"0.902812";"0";"0.7128061";"-0.510508";"0";"0";"0";"0";"1.777655E-02";"0";"0";"21.41393";"21.88688";"21.6504";"0";"0";"0";"0";"15.15";
"14/08/2002 19:00:00";"-0.122368";"-0.584637";"0.636519";"0.597002";"0";"0.7139305";"-0.555971";"0";"0";"0";"0";"0";"0";"0";"21.02408";"21.52372";"21.2739";"0";"0";"0";"0";"14.225";
"14/08/2002 20:00:00";"-0.324045";"-0.403337";"0.843546";"0.277909";"0";"0.7175003";"-0.590901";"0";"0";"0.202959";"0";"0";"0";"0";"20.68258";"21.14253";"20.91256";"0.202959";"0";"0";"0";"13.475";
"14/08/2002 21:00:00";"-0.41198";"-0.217715";"0.94381";"0.054494";"0";"0.7184556";"-0.611964";"0";"0";"0.202959";"0";"0";"0";"0";"20.2987";"20.77271";"20.5357";"0.202959";"0";"0";"0";"12.85";
"14/08/2002 22:00:00";"-0.45776";"-0.039138";"0.989133";"-0.092318";"0";"0.7194052";"-0.638416";"0";"0";"0.202959";"0";"0";"0";"0";"19.92785";"20.40869";"20.16827";"0.202959";"0";"0";"0";"12.175";
"14/08/2002 23:00:00";"-0.495142";"0.123955";"0.986042";"-0.200202";"0";"0.8037056";"-0.666988";"0";"0";"0.202959";"9.297749E-02";"0";"0";"-7.729467E-02";"19.5555";"20.05761";"19.80655";"0.202959";"0";"0";"0.172422";"11.475";
"14/08/2002";"-0.514666";"0.302889";"1.021331";"-0.252478";"0";"0.9703943";"-0.684325";"0";"0";"0";"0.2814298";"0";"0";"-0.2372768";"19.12269";"19.7049";"19.4138";"0";"0";"0";"0.517256";"10.85";
"15/08/2002 01:00:00";"-0.54249";"0.460125";"1.011384";"-0.304544";"0";"1.053853";"-0.711158";"0";"0.000114";"0";"0.3768919";"0";"0";"-0.3277363";"18.75205";"19.35544";"19.05375";"0";"0.000134";"0";"0.689664";"10.175";
"15/08/2002 02:00:00";"-0.571188";"0.610168";"0.997278";"-0.346292";"0";"1.055398";"-0.784523";"0";"0.035208";"0";"0.3770979";"0";"6.08775E-03";"-0.3307924";"18.37093";"19.01304";"18.69199";"0";"0.041421";"0";"0.689664";"8.95";
"15/08/2002 03:00:00";"-0.61904";"0.756468";"0.994945";"-0.384068";"0";"1.057835";"-0.880553";"0";"0.219267";"0";"0.3770979";"0";"6.623783E-02";"-0.2486788";"18.07205";"18.66882";"18.37043";"0";"0.257962";"0";"0.689664";"7.55";
"15/08/2002 04:00:00";"-0.698795";"0.865735";"0.937166";"-0.4533";"0";"1.060856";"-0.994063";"0";"0.576428";"0";"0.3770979";"0";"0.2826637";"-0.1570508";"17.89124";"18.34043";"18.11584";"0";"0.678149";"0";"0.689664";"6.075";
"15/08/2002 05:00:00";"-0.798512";"0.942313";"0.843912";"-0.562103";"0";"1.06414";"-1.11097";"0";"1.022275";"0";"0.3770979";"0";"0.6422718";"-0.1209851";"17.78901";"18.04282";"17.91592";"0";"1.202676";"0";"0.689664";"4.65";
"15/08/2002 06:00:00";"-0.898035";"1.010195";"0.77189";"-0.68433";"0";"1.067382";"-1.227012";"0";"1.438052";"0";"0.3770979";"0";"1.018328";"-0.1306475";"17.68881";"17.77491";"17.73186";"0";"1.691828";"0";"0.689664";"3.25";
"15/08/2002 07:00:00";"-1.032764";"0.753282";"0.482715";"-0.928278";"0";"1.070698";"-1.344511";"0";"1.692234";"0";"0.3770979";"0.7486082";"1.232806";"-0.1404289";"17.59184";"17.6277";"17.60977";"0";"1.990864";"0";"0.689664";"1.85";
"15/08/2002 08:00:00";"-1.001538";"0.037942";"-0.44468";"-1.294118";"0";"0.8975112";"-1.14588";"0";"0.621303";"1.014776";"0.188549";"2.399854";"0.4701232";"-0.1067325";"17.72792";"17.91688";"17.8224";"1.014776";"0.730945";"0";"0.344834";"4.2";
"15/08/2002 09:00:00";"-0.603592";"-0.21064";"-1.022041";"-1.006311";"0";"0.8062434";"-0.863649";"0";"0.206878";"1.014776";"9.427448E-02";"2.682675";"0.1707968";"-0.0624448";"18.20515";"18.42648";"18.31581";"1.014776";"0.243387";"0";"0.172422";"7.875";
"15/08/2002 10:00:00";"-0.248684";"-0.375958";"-1.411673";"-0.384087";"0";"0.7157415";"-0.604605";"0";"0";"1.014776";"0";"2.224962";"0";"0";"18.82446";"19.04805";"18.93625";"1.014776";"0";"0";"0";"11.5";
"15/08/2002 11:00:00";"0.048459";"-0.274701";"-1.270001";"0.535423";"0";"0.7117861";"-0.422079";"0";"0";"0";"0";"1.372367";"0";"0";"19.13332";"19.57127";"19.35229";"0";"0";"0";"0";"13.975";
"15/08/2002 12:00:00";"0.068769";"-0.387003";"-1.221003";"1.19097";"0";"0.7054626";"-0.283529";"0";"0";"0";"0";"0.9112676";"0";"0";"19.64094";"19.99513";"19.81804";"0";"0";"0";"0";"16.15";
"15/08/2002 13:00:00";"-0.046894";"-0.822522";"-1.345336";"1.358072";"0";"0.7014648";"-0.159109";"0";"0";"0";"0";"1.200328";"0";"0";"20.24848";"20.47064";"20.35956";"0";"0";"0";"0";"18.275";
"15/08/2002 14:00:00";"-0.067789";"-1.394986";"-1.506532";"1.206818";"0";"0.7020963";"-0.139897";"0";"0";"0";"0";"1.970111";"0";"0";"20.8412";"21.02456";"20.93288";"0";"0";"0";"0";"19.1";
"15/08/2002 15:00:00";"0.017567";"-1.809517";"-1.633997";"1.013656";"0";"0.7035973";"-0.15623";"0";"0";"0";"0";"2.599885";"0";"0";"21.44748";"21.62659";"21.53703";"0";"0";"0";"0";"19.5";
"15/08/2002 16:00:00";"0.198532";"-1.874794";"-1.571329";"0.862517";"0";"0.7044493";"-0.167421";"0";"0";"0";"0";"2.546775";"0";"0";"21.99014";"22.16294";"22.07654";"0";"0";"0";"0";"19.9";
"15/08/2002 17:00:00";"0.3684";"-1.461752";"-0.951775";"0.85494";"0";"0.7085457";"-0.27452";"0";"0";"0";"0";"1.381163";"0";"0";"22.13665";"22.39757";"22.26711";"0";"0";"0";"0";"18.725";
"15/08/2002 18:00:00";"0.285751";"-0.863278";"0.043016";"0.873704";"0";"0.7093993";"-0.38342";"0";"0";"0";"0";"1.777424E-02";"0";"0";"21.83752";"22.19411";"22.01582";"0";"0";"0";"0";"17.1";
"15/08/2002 19:00:00";"-0.043557";"-0.696694";"0.579304";"0.601127";"0";"0.7120547";"-0.487188";"0";"0";"0";"0";"0";"0";"0";"21.40868";"21.85248";"21.63058";"0";"0";"0";"0";"15.425";
"15/08/2002 20:00:00";"-0.263348";"-0.504781";"0.838715";"0.307854";"0";"0.7151716";"-0.596809";"0";"0";"0.202959";"0";"0";"0";"0";"21.01085";"21.47149";"21.24117";"0.202959";"0";"0";"0";"13.725";
"15/08/2002 21:00:00";"-0.380841";"-0.285217";"1.011606";"0.108294";"0";"0.7181098";"-0.695972";"0";"0";"0.202959";"0";"0";"0";"0";"20.54759";"21.07464";"20.81111";"0.202959";"0";"0";"0";"12.1";
"15/08/2002 22:00:00";"-0.465142";"-0.066911";"1.111503";"-0.026957";"0";"0.7211431";"-0.799938";"0";"0";"0.202959";"0";"0";"0";"0";"20.07656";"20.66319";"20.36988";"0.202959";"0";"0";"0";"10.425";
"15/08/2002 23:00:00";"-0.542137";"0.13578";"1.142674";"-0.134533";"0";"0.808545";"-0.84359";"0";"0";"0.202959";"9.276228E-02";"0";"0";"-9.714318E-02";"19.61987";"20.2505";"19.93518";"0.202959";"0";"0";"0.172422";"9.475";
"15/08/2002";"-0.579748";"0.355676";"1.206605";"-0.189163";"0";"0.9742072";"-0.85647";"0";"0";"0";"0.2816109";"0";"0";"-0.295273";"19.12752";"19.83508";"19.4813";"0";"0";"0";"0.517256";"8.85";
"16/08/2002 01:00:00";"-0.621587";"0.529911";"1.168644";"-0.257777";"0";"1.059199";"-0.877145";"0";"0.003624";"0";"0.3770121";"0";"0";"-0.3985541";"18.67594";"19.42762";"19.05178";"0";"0.004264";"0";"0.689664";"8.175";
"16/08/2002 02:00:00";"-0.654034";"0.709339";"1.161083";"-0.305784";"0";"1.061818";"-0.980261";"0";"0.078217";"0";"0.3770979";"0";"1.760648E-02";"-0.3860745";"18.24407";"19.02825";"18.63616";"0";"0.092022";"0";"0.689664";"6.575";
"16/08/2002 03:00:00";"-0.721046";"0.873814";"1.149549";"-0.35678";"0";"1.065859";"-1.129801";"0";"0.436739";"0";"0.3770979";"0";"0.1560247";"-0.2297897";"17.95553";"18.62757";"18.29155";"0";"0.51381";"0";"0.689664";"4.6";
"16/08/2002 04:00:00";"-0.840246";"0.981233";"1.047484";"-0.462526";"0";"1.070203";"-1.289427";"0";"0.990089";"0";"0.3770979";"0";"0.5535647";"-0.1412582";"17.81333";"18.25477";"18.03405";"0";"1.164812";"0";"0.689664";"2.675";
"16/08/2002 05:00:00";"-0.967127";"1.060827";"0.931815";"-0.612207";"0";"1.07051";"-1.317121";"0";"1.377646";"0";"0.3770979";"0";"0.9296681";"-0.1413504";"17.71726";"17.92734";"17.8223";"0";"1.620758";"0";"0.689664";"2.275";
"16/08/2002 06:00:00";"-1.042691";"1.117122";"0.814014";"-0.770726";"0";"1.069996";"-1.307981";"0";"1.66337";"0";"0.3770979";"0";"1.216091";"-0.1379773";"17.63684";"17.65248";"17.64466";"0";"1.956905";"0";"0.689664";"2.3";
"16/08/2002 07:00:00";"-1.120408";"0.832307";"0.460776";"-1.024869";"0";"1.069415";"-1.295322";"0";"1.747771";"0";"0.3770979";"0.7609358";"1.302602";"-0.1345802";"17.56775";"17.52559";"17.54667";"0";"2.056203";"0";"0.689664";"2.375";
"16/08/2002 08:00:00";"-1.027456";"0.098009";"-0.501153";"-1.366702";"0";"0.8979545";"-1.123839";"0";"0.657576";"1.014776";"0.188549";"2.412902";"0.5084254";"-0.1042323";"17.70317";"17.84409";"17.77363";"1.014776";"0.77362";"0";"0.344834";"4.425";
"16/08/2002 09:00:00";"-0.602505";"-0.144125";"-1.053984";"-1.039349";"0";"0.8080841";"-0.916878";"0";"0.259477";"1.014776";"9.427448E-02";"2.690104";"0.2210155";"-6.593069E-02";"18.14137";"18.36683";"18.2541";"1.014776";"0.305268";"0";"0.172422";"7.2";
"16/08/2002 10:00:00";"-0.257647";"-0.288423";"-1.381842";"-0.383295";"0";"0.7200182";"-0.725711";"0";"0";"1.014776";"0";"2.216023";"0";"0";"18.66953";"18.97629";"18.8229";"1.014776";"0";"0";"0";"9.925";
"16/08/2002 11:00:00";"0.014844";"-0.159008";"-1.192025";"0.562828";"0";"0.7156301";"-0.520495";"0";"0";"0";"0";"1.30864";"0";"0";"18.95659";"19.46539";"19.21099";"0";"0";"0";"0";"12.625";
"16/08/2002 12:00:00";"0.049787";"-0.292486";"-1.210914";"1.277091";"0";"0.7083657";"-0.333485";"0";"0";"0";"0";"0.8443941";"0";"0";"19.49627";"19.89656";"19.69641";"0";"0";"0";"0";"15.4";
"16/08/2002 13:00:00";"-0.013885";"-0.814186";"-1.49863";"1.573424";"0";"0.7035378";"-0.16898";"0";"0";"0";"0";"1.16608";"0";"0";"20.22061";"20.45986";"20.34023";"0";"0";"0";"0";"18.125";
"16/08/2002 14:00:00";"0.036327";"-1.486457";"-1.836452";"1.553811";"0";"0.7034904";"-0.188194";"0";"0";"0";"0";"2.012877";"0";"0";"20.9133";"21.16745";"21.04038";"0";"0";"0";"0";"18.575";
"16/08/2002 15:00:00";"0.170582";"-1.938623";"-1.922301";"1.398395";"0";"0.7050045";"-0.26132";"0";"0";"0";"0";"2.617871";"0";"0";"21.5934";"21.87043";"21.73192";"0";"0";"0";"0";"18.35";
"16/08/2002 16:00:00";"0.279276";"-2.014954";"-1.694031";"1.175869";"0";"0.7071435";"-0.324027";"0";"0";"0";"0";"2.581891";"0";"0";"22.09205";"22.42103";"22.25654";"0";"0";"0";"0";"18.075";
"16/08/2002 17:00:00";"0.347924";"-1.565134";"-0.960017";"1.033635";"0";"0.7131886";"-0.463152";"0";"0";"0";"0";"1.511656";"0";"0";"22.20889";"22.62322";"22.41606";"0";"0";"0";"0";"16.5";
"16/08/2002 18:00:00";"0.237416";"-0.863571";"0.157675";"0.990809";"0";"0.715256";"-0.598166";"0";"0";"0";"0";"1.777207E-02";"0";"0";"21.82173";"22.35556";"22.08865";"0";"0";"0";"0";"14.5";
"16/08/2002 19:00:00";"-0.126859";"-0.659986";"0.757969";"0.682512";"0";"0.7190639";"-0.725714";"0";"0";"0";"0";"0";"0";"0";"21.32055";"21.94052";"21.63054";"0";"0";"0";"0";"12.5";
"16/08/2002 20:00:00";"-0.373551";"-0.429915";"1.024592";"0.359124";"0";"0.7211559";"-0.784358";"0";"0";"0.202959";"0";"0";"0";"0";"20.89751";"21.48918";"21.19335";"0.202959";"0";"0";"0";"11.4";
"16/08/2002 21:00:00";"-0.490686";"-0.19772";"1.151139";"0.12275";"0";"0.7223541";"-0.815068";"0";"0";"0.202959";"0";"0";"0";"0";"20.44222";"21.04299";"20.74261";"0.202959";"0";"0";"0";"10.6";
"16/08/2002 22:00:00";"-0.552441";"0.018831";"1.197348";"-0.040741";"0";"0.7245105";"-0.846643";"0";"0";"0.202959";"0";"0";"0";"0";"19.99527";"20.60492";"20.3001";"0.202959";"0";"0";"0";"9.8";
"16/08/2002 23:00:00";"-0.598466";"0.21374";"1.187789";"-0.164665";"0";"0.8084126";"-0.866571";"0";"0";"0.202959";"9.297171E-02";"0";"0";"-9.960733E-02";"19.56156";"20.18499";"19.87327";"0.202959";"0";"0";"0.172422";"9.15";
"16/08/2002";"-0.615777";"0.426371";"1.225851";"-0.223224";"0";"0.9747918";"-0.875369";"0";"0";"0";"0.2818035";"0";"0";"-0.3011616";"19.04528";"19.76511";"19.4052";"0";"0";"0";"0.517256";"8.55";
"17/08/2002 01:00:00";"-0.646185";"0.598809";"1.180977";"-0.288991";"0";"1.059162";"-0.890313";"0";"0.009435";"0";"0.3770843";"0";"0";"-0.3979832";"18.60209";"19.35562";"18.97885";"0";"0.0111";"0";"0.689664";"7.95";
"17/08/2002 02:00:00";"-0.672113";"0.760371";"1.138126";"-0.344098";"0";"1.059217";"-0.912706";"0";"0.07096";"0";"0.3770979";"0";"1.809369E-02";"-0.3637226";"18.24695";"18.96597";"18.60646";"0";"0.083483";"0";"0.689664";"7.35";
"17/08/2002 03:00:00";"-0.712292";"0.885396";"1.055183";"-0.413099";"0";"1.059858";"-0.945263";"0";"0.291613";"0";"0.3770979";"0";"9.910154E-02";"-0.2378234";"18.01185";"18.60404";"18.30795";"0";"0.343075";"0";"0.689664";"6.75";
"17/08/2002 04:00:00";"-0.768058";"0.968758";"0.930599";"-0.505168";"0";"1.060847";"-0.986864";"0";"0.62451";"0";"0.3770979";"0";"0.3115294";"-0.1351547";"17.88247";"18.28487";"18.08367";"0";"0.734719";"0";"0.689664";"6.15";
"17/08/2002 05:00:00";"-0.824437";"1.019491";"0.791014";"-0.620354";"0";"1.061319";"-1.013156";"0";"0.939914";"0";"0.3770979";"0";"0.591064";"-0.1107903";"17.80353";"18.01645";"17.90999";"0";"1.105781";"0";"0.689664";"5.775";
"17/08/2002 06:00:00";"-0.861652";"1.056404";"0.674844";"-0.726672";"0";"1.061545";"-1.027191";"0";"1.190083";"0";"0.3770979";"0";"0.834391";"-0.1103367";"17.73437";"17.79475";"17.76456";"0";"1.400097";"0";"0.689664";"5.55";
"17/08/2002 07:00:00";"-0.895005";"1.007844";"0.487479";"-0.845558";"0";"1.062115";"-1.046248";"0";"1.347618";"0";"0.3770979";"0.2255848";"0.9838125";"-0.1106725";"17.67235";"17.64355";"17.65795";"0";"1.585433";"0";"0.689664";"5.275";
"17/08/2002 08:00:00";"-0.905488";"0.690631";"-0.126681";"-1.036011";"0";"0.8924484";"-0.908894";"0";"0.667404";"1.014776";"0.188549";"0.8234848";"0.5089304";"-4.898677E-02";"17.7568";"17.73357";"17.74519";"1.014776";"0.785181";"0";"0.344834";"6.925";
"17/08/2002 09:00:00";"-0.670413";"0.441184";"-0.573218";"-0.846953";"0";"0.8036426";"-0.712594";"0";"0.148353";"1.014776";"9.427448E-02";"1.281636";"0.107988";"-4.165326E-02";"17.86349";"18.02638";"17.94493";"1.014776";"0.174534";"0";"0.172422";"9.3";
"17/08/2002 10:00:00";"-0.417259";"0.185136";"-0.966794";"-0.520785";"0";"0.7135376";"-0.550285";"0";"0";"1.014776";"0";"1.462382";"0";"0";"18.29215";"18.46168";"18.37691";"1.014776";"0";"0";"0";"11.625";
"17/08/2002 11:00:00";"-0.145505";"0.069267";"-0.95976";"0.009671";"0";"0.7132385";"-0.454714";"0";"0";"0";"0";"1.42508";"0";"0";"18.40922";"18.89774";"18.65348";"0";"0";"0";"0";"12.875";
"17/08/2002 12:00:00";"-0.079242";"-0.080512";"-0.94063";"0.373935";"0";"0.7119169";"-0.406032";"0";"0";"0";"0";"1.362641";"0";"0";"18.80864";"19.24904";"19.02884";"0";"0";"0";"0";"13.85";
"17/08/2002 13:00:00";"-0.133646";"-0.276109";"-0.949474";"0.436613";"0";"0.7105473";"-0.3578";"0";"0";"0";"0";"1.420793";"0";"0";"19.15883";"19.5698";"19.36432";"0";"0";"0";"0";"14.775";
"17/08/2002 14:00:00";"-0.156801";"-0.455111";"-0.85937";"0.377824";"0";"0.7110584";"-0.368";"0";"0";"0";"0";"1.539963";"0";"0";"19.43637";"19.85061";"19.64349";"0";"0";"0";"0";"14.925";
"17/08/2002 15:00:00";"-0.157069";"-0.572137";"-0.725183";"0.314183";"0";"0.7116818";"-0.388798";"0";"0";"0";"0";"1.594689";"0";"0";"19.66591";"20.08844";"19.87717";"0";"0";"0";"0";"14.9";
"17/08/2002 16:00:00";"-0.131012";"-0.483106";"-0.460812";"0.303245";"0";"0.712162";"-0.405061";"0";"0";"0";"0";"1.214094";"0";"0";"19.78894";"20.21585";"20.00239";"0";"0";"0";"0";"14.825";
"17/08/2002 17:00:00";"-0.120411";"-0.27504";"-0.040129";"0.332641";"0";"0.7133828";"-0.445539";"0";"0";"0";"0";"0.5509129";"0";"0";"19.72439";"20.17315";"19.94877";"0";"0";"0";"0";"14.275";
"17/08/2002 18:00:00";"-0.174454";"-0.019385";"0.363624";"0.30263";"0";"0.7148066";"-0.491592";"0";"0";"0";"0";"1.327362E-02";"0";"0";"19.49647";"19.97104";"19.73376";"0";"0";"0";"0";"13.5";
"17/08/2002 19:00:00";"-0.295222";"0.107961";"0.566208";"0.145828";"0";"0.7159691";"-0.530301";"0";"0";"0";"0";"0";"0";"0";"19.22734";"19.71595";"19.47164";"0";"0";"0";"0";"12.775";
"17/08/2002 20:00:00";"-0.402616";"0.226181";"0.640753";"-0.041764";"0";"0.7181932";"-0.594688";"0";"0";"0.202959";"0";"0";"0";"0";"18.9859";"19.44654";"19.21622";"0.202959";"0";"0";"0";"11.775";
"17/08/2002 21:00:00";"-0.471073";"0.368321";"0.730188";"-0.177509";"0";"0.7203946";"-0.661553";"0";"0";"0.202959";"0";"0";"0";"0";"18.66654";"19.1625";"18.91452";"0.202959";"0";"0";"0";"10.675";
"17/08/2002 22:00:00";"-0.525387";"0.515836";"0.806097";"-0.274021";"0";"0.7224579";"-0.728468";"0";"0.009862";"0.202959";"0";"0";"9.887598E-03";"0";"18.34166";"18.8616";"18.60163";"0.202959";"0.011603";"0";"0";"9.575";
"17/08/2002 23:00:00";"-0.581939";"0.646196";"0.830421";"-0.359232";"0";"0.8064693";"-0.76823";"0";"0.093695";"0.202959";"9.427448E-02";"0";"6.563479E-02";"-6.001059E-02";"18.07237";"18.55944";"18.31591";"0.202959";"0.11023";"0";"0.172422";"8.85";
"17/08/2002";"-0.634352";"0.758701";"0.825165";"-0.43004";"0";"0.9729642";"-0.805956";"0";"0.419837";"0";"0.2828234";"0";"0.2310488";"-8.741378E-02";"17.90533";"18.26679";"18.08606";"0";"0.493925";"0";"0.517256";"8.25";
"18/08/2002 01:00:00";"-0.702712";"0.817482";"0.725817";"-0.545587";"0";"1.056716";"-0.851412";"0";"0.755627";"0";"0.3770979";"0";"0.4612874";"-9.354509E-02";"17.82888";"18.01186";"17.92037";"0";"0.888973";"0";"0.689664";"7.65";
"18/08/2002 02:00:00";"-0.758346";"0.867788";"0.645291";"-0.658682";"0";"1.058721";"-0.929634";"0";"1.075841";"0";"0.3770979";"0";"0.7539557";"-9.992372E-02";"17.75087";"17.79231";"17.77159";"0";"1.265695";"0";"0.689664";"6.675";
"18/08/2002 03:00:00";"-0.812012";"0.915357";"0.590811";"-0.748355";"0";"1.061299";"-1.025814";"0";"1.378782";"0";"0.3770979";"0";"1.02356";"-0.1081686";"17.67109";"17.5952";"17.63314";"0";"1.622096";"0";"0.689664";"5.5";
"18/08/2002 04:00:00";"-0.869213";"0.958225";"0.536305";"-0.818928";"0";"1.063817";"-1.118623";"0";"1.667255";"0";"0.3770979";"0";"1.280132";"-0.1160429";"17.59422";"17.41597";"17.5051";"0";"1.961476";"0";"0.689664";"4.375";
"18/08/2002 05:00:00";"-0.920989";"0.989277";"0.469812";"-0.881395";"0";"1.063017";"-1.105462";"0";"1.821047";"0";"0.3770979";"0";"1.436384";"-0.1130934";"17.54327";"17.25945";"17.40136";"0";"2.142409";"0";"0.689664";"4.475";
"18/08/2002 06:00:00";"-0.940284";"0.999499";"0.381105";"-0.938416";"0";"1.061249";"-1.051873";"0";"1.894923";"0";"0.3770979";"0";"1.526264";"-0.1062724";"17.50982";"17.13595";"17.32289";"0";"2.229321";"0";"0.689664";"5.05";
"18/08/2002 07:00:00";"-0.946009";"0.886072";"0.18885";"-1.028147";"0";"1.059558";"-0.997172";"0";"1.871942";"0";"0.3770979";"0.2940336";"1.520038";"-9.962948E-02";"17.48667";"17.08574";"17.2862";"0";"2.202286";"0";"0.689664";"5.65";
"18/08/2002 08:00:00";"-0.912293";"0.421668";"-0.488869";"-1.218453";"0";"0.8896964";"-0.868934";"0";"1.02674";"1.014776";"0.188549";"1.169829";"0.8730485";"-4.432195E-02";"17.59634";"17.31702";"17.45668";"1.014776";"1.207929";"0";"0.344834";"7.225";
"18/08/2002 09:00:00";"-0.599908";"0.125557";"-0.896636";"-0.937972";"0";"0.8035548";"-0.715307";"0";"0.338472";"1.014776";"9.427448E-02";"1.714696";"0.2901162";"-3.371304E-02";"17.72027";"17.74286";"17.73157";"1.014776";"0.3982";"0";"0.172422";"9.125";
"18/08/2002 10:00:00";"-0.304874";"-0.10775";"-1.213176";"-0.462465";"0";"0.7152804";"-0.583399";"0";"0";"1.014776";"0";"1.794484";"0";"0";"18.08229";"18.27564";"18.17897";"1.014776";"0";"0";"0";"11.025";
"18/08/2002 11:00:00";"-0.023783";"-0.130857";"-1.118739";"0.203202";"0";"0.7129971";"-0.451045";"0";"0";"0";"0";"1.499906";"0";"0";"18.26472";"18.7535";"18.50911";"0";"0";"0";"0";"12.775";
"18/08/2002 12:00:00";"0.019163";"-0.306435";"-1.123119";"0.645012";"0";"0.7083035";"-0.354233";"0";"0";"0";"0";"1.335863";"0";"0";"18.73599";"19.15841";"18.9472";"0";"0";"0";"0";"14.4";
"18/08/2002 13:00:00";"-0.037746";"-0.555523";"-1.16635";"0.7371";"0";"0.7053508";"-0.255491";"0";"0";"0";"0";"1.413612";"0";"0";"19.22066";"19.55697";"19.38881";"0";"0";"0";"0";"16.075";
"18/08/2002 14:00:00";"-0.037558";"-0.704909";"-1.040564";"0.682217";"0";"0.7080424";"-0.295749";"0";"0";"0";"0";"1.41528";"0";"0";"19.53863";"19.89427";"19.71645";"0";"0";"0";"0";"15.9";
"18/08/2002 15:00:00";"-0.022012";"-0.674542";"-0.707662";"0.641473";"0";"0.7103379";"-0.378408";"0";"0";"0";"0";"1.160145";"0";"0";"19.6653";"20.0907";"19.878";"0";"0";"0";"0";"15.025";
"18/08/2002 16:00:00";"-0.132298";"-0.4474";"-0.127929";"0.563536";"0";"0.711816";"-0.438567";"0";"0";"0";"0";"0.6589794";"0";"0";"19.56127";"20.02884";"19.79505";"0";"0";"0";"0";"14.2";
"18/08/2002 17:00:00";"-0.366264";"-0.186501";"0.428718";"0.336272";"0";"0.7132046";"-0.465668";"0";"0";"0";"0";"0.2478953";"0";"0";"19.30596";"19.76541";"19.53568";"0";"0";"0";"0";"13.625";
"18/08/2002 18:00:00";"-0.360032";"-0.021199";"0.612531";"0.217717";"0";"0.7145658";"-0.493215";"0";"0";"0";"0";"8.812771E-03";"0";"0";"19.05512";"19.51902";"19.28707";"0";"0";"0";"0";"13.05";
"18/08/2002 19:00:00";"-0.332054";"0.084458";"0.630128";"0.116836";"0";"0.7155113";"-0.517588";"0";"0";"0";"0";"0";"0";"0";"18.81556";"19.29151";"19.05353";"0";"0";"0";"0";"12.525";
"18/08/2002 20:00:00";"-0.360178";"0.16765";"0.589497";"0.003606";"0";"0.7176986";"-0.587264";"0";"0";"0.202959";"0";"0";"0";"0";"18.61162";"19.07242";"18.84202";"0.202959";"0";"0";"0";"11.5";
"18/08/2002 21:00:00";"-0.401381";"0.284297";"0.632391";"-0.070312";"0";"0.7198207";"-0.65956";"0";"0";"0.202959";"0";"0";"0";"0";"18.33058";"18.83864";"18.58461";"0.202959";"0";"0";"0";"10.375";
"18/08/2002 22:00:00";"-0.460076";"0.413243";"0.697929";"-0.138381";"0";"0.7222613";"-0.738155";"0";"0.052839";"0.202959";"0";"0";"5.288458E-02";"0";"18.06692";"18.57883";"18.32287";"0.202959";"0.062164";"0";"0";"9.2";
"18/08/2002 23:00:00";"-0.537822";"0.518272";"0.708158";"-0.228608";"0";"0.8070852";"-0.790836";"0";"0.274092";"0.202959";"9.427448E-02";"0";"0.2058274";"-2.248393E-02";"17.92528";"18.3154";"18.12034";"0.202959";"0.32246";"0";"0.172422";"8.45";
"18/08/2002";"-0.612195";"0.602287";"0.680805";"-0.326682";"0";"0.9747599";"-0.841754";"0";"0.66371";"0";"0.2828234";"0";"0.4447483";"-6.980294E-02";"17.83712";"18.06658";"17.95185";"0";"0.780835";"0";"0.517256";"7.775";
"19/08/2002 01:00:00";"-0.690586";"0.664978";"0.629181";"-0.461969";"0";"1.058881";"-0.889889";"0";"0.970841";"0";"0.3770979";"0";"0.661216";"-9.629176E-02";"17.76465";"17.84074";"17.80269";"0";"1.142169";"0";"0.689664";"7.15";
"19/08/2002 02:00:00";"-0.757256";"0.72587";"0.594094";"-0.591767";"0";"1.061364";"-0.981517";"0";"1.275876";"0";"0.3770979";"0";"0.9343923";"-0.1041348";"17.68638";"17.63351";"17.65995";"0";"1.50103";"0";"0.689664";"6.025";
"19/08/2002 03:00:00";"-0.816024";"0.782202";"0.554532";"-0.691727";"0";"1.064315";"-1.089091";"0";"1.58519";"0";"0.3770979";"0";"1.206939";"-0.1135581";"17.60545";"17.44401";"17.52472";"0";"1.864929";"0";"0.689664";"4.725";
"19/08/2002 04:00:00";"-0.8691";"0.826505";"0.497949";"-0.760027";"0";"1.067275";"-1.197858";"0";"1.882721";"0";"0.3770979";"0";"1.467717";"-0.1230527";"17.52689";"17.27732";"17.40211";"0";"2.214966";"0";"0.689664";"3.425";
"19/08/2002 05:00:00";"-0.904173";"0.852238";"0.419184";"-0.802783";"0";"1.064072";"-1.110661";"0";"1.922721";"0";"0.3770979";"0";"1.534303";"-0.1125394";"17.49462";"17.1424";"17.31851";"0";"2.262022";"0";"0.689664";"4.375";
"19/08/2002 06:00:00";"-0.894398";"0.844373";"0.299142";"-0.84378";"0";"1.059126";"-0.954176";"0";"1.839465";"0";"0.3770979";"0";"1.501135";"-9.527108E-02";"17.49257";"17.05209";"17.27233";"0";"2.164076";"0";"0.689664";"6.15";
"19/08/2002 07:00:00";"-0.852225";"0.769757";"0.12494";"-0.902631";"0";"1.054668";"-0.805104";"0";"1.683436";"0";"0.3770979";"0.1662622";"1.394003";"-7.904604E-02";"17.50408";"17.02574";"17.26491";"0";"1.980516";"0";"0.689664";"7.875";
"19/08/2002 08:00:00";"-0.805191";"0.436968";"-0.426443";"-1.042344";"0";"0.8835693";"-0.656353";"0";"0.944018";"1.014776";"0.188549";"0.6534734";"0.825626";"-3.291946E-02";"17.62628";"17.20778";"17.41703";"1.014776";"1.110609";"0";"0.344834";"9.725";
"19/08/2002 09:00:00";"-0.554232";"0.165895";"-0.754613";"-0.823435";"0";"0.7976174";"-0.508869";"0";"0.352831";"1.014776";"9.427448E-02";"1.114335";"0.3099793";"-1.622268E-02";"17.71532";"17.56128";"17.6383";"1.014776";"0.415097";"0";"0.172422";"11.55";
"19/08/2002 10:00:00";"-0.294236";"-0.059404";"-1.035659";"-0.455728";"0";"0.7097216";"-0.374676";"0";"0";"1.014776";"0";"1.3452";"0";"0";"17.99438";"18.01086";"18.00262";"1.014776";"0";"0";"0";"13.425";
"19/08/2002 11:00:00";"-0.038737";"-0.150555";"-0.966445";"0.052651";"0";"0.7109839";"-0.386481";"0";"0";"0";"0";"1.326757";"0";"0";"18.01136";"18.43189";"18.22163";"0";"0";"0";"0";"13.3";
"19/08/2002 12:00:00";"0.038";"-0.25255";"-0.875469";"0.45946";"0";"0.7135455";"-0.473562";"0";"0";"0";"0";"1.261115";"0";"0";"18.25592";"18.7613";"18.50861";"0";"0";"0";"0";"12.5";
"19/08/2002 13:00:00";"-0.035009";"-0.387618";"-0.824111";"0.62364";"0";"0.7161748";"-0.558211";"0";"0";"0";"0";"1.279934";"0";"0";"18.46518";"19.03944";"18.75231";"0";"0";"0";"0";"11.7";
"19/08/2002 14:00:00";"-0.098365";"-0.474874";"-0.685442";"0.666967";"0";"0.7170303";"-0.579325";"0";"0";"0";"0";"1.288538";"0";"0";"18.66988";"19.25631";"18.96309";"0";"0";"0";"0";"11.65";
"19/08/2002 15:00:00";"-0.102645";"-0.529258";"-0.548842";"0.692938";"0";"0.7173343";"-0.58342";"0";"0";"0";"0";"1.164722";"0";"0";"18.84768";"19.43238";"19.14003";"0";"0";"0";"0";"11.775";
"19/08/2002 16:00:00";"-0.077082";"-0.465268";"-0.346322";"0.716721";"0";"0.7173039";"-0.577476";"0";"0";"0";"0";"0.8333853";"0";"0";"18.95518";"19.52813";"19.24166";"0";"0";"0";"0";"11.95";
"19/08/2002 17:00:00";"-0.082954";"-0.294609";"0.008063";"0.71942";"0";"0.7182406";"-0.612092";"0";"0";"0";"0";"0.2912185";"0";"0";"18.88742";"19.47333";"19.18038";"0";"0";"0";"0";"11.475";
"19/08/2002 18:00:00";"-0.193304";"-0.110145";"0.359928";"0.589769";"0";"0.7191935";"-0.647812";"0";"0";"0";"0";"0.0102949";"0";"0";"18.67746";"19.27398";"18.97572";"0";"0";"0";"0";"10.85";
"19/08/2002 19:00:00";"-0.330214";"0.04574";"0.580533";"0.363397";"0";"0.7202336";"-0.682732";"0";"0";"0";"0";"0";"0";"0";"18.40453";"19.00627";"18.7054";"0";"0";"0";"0";"10.175";
"19/08/2002 20:00:00";"-0.427333";"0.172555";"0.653587";"0.139319";"0";"0.7206736";"-0.699183";"0";"0";"0.202959";"0";"0";"0";"0";"18.19066";"18.73189";"18.46128";"0.202959";"0";"0";"0";"9.775";
"19/08/2002 21:00:00";"-0.471251";"0.290404";"0.682129";"-0.018631";"0";"0.7211387";"-0.714761";"0";"0.083249";"0.202959";"0";"0";"0.0832689";"0";"17.99149";"18.47145";"18.23147";"0.202959";"0.09794";"0";"0";"9.4";
"19/08/2002 22:00:00";"-0.502649";"0.374422";"0.64486";"-0.133131";"0";"0.7217448";"-0.735836";"0";"0.289068";"0.202959";"0";"0";"0.2890902";"0";"17.90936";"18.2365";"18.07293";"0.202959";"0.340078";"0";"0";"9.075";
"19/08/2002 23:00:00";"-0.539595";"0.420533";"0.546458";"-0.236109";"0";"0.8056638";"-0.757296";"0";"0.502403";"0.202959";"9.427448E-02";"0";"0.4362648";"-2.105308E-02";"17.85729";"18.04344";"17.95037";"0.202959";"0.591062";"0";"0.172422";"8.775";
"19/08/2002";"-0.560535";"0.478207";"0.509431";"-0.297443";"0";"0.9727827";"-0.783757";"0";"0.782459";"0";"0.2828234";"0";"0.5760663";"-6.388349E-02";"17.78726";"17.87219";"17.82973";"0";"0.920541";"0";"0.517256";"8.4";
"20/08/2002 01:00:00";"-0.606211";"0.519999";"0.461119";"-0.341129";"0";"1.056551";"-0.807412";"0";"0.986462";"0";"0.3770979";"0";"0.7019491";"-8.630279E-02";"17.73426";"17.71463";"17.72444";"0";"1.160545";"0";"0.689664";"8.075";
"20/08/2002 02:00:00";"-0.667465";"0.552549";"0.405438";"-0.365198";"0";"1.058455";"-0.860982";"0";"1.15073";"0";"0.3770979";"0";"0.8476648";"-9.064572E-02";"17.67662";"17.58344";"17.63003";"0";"1.353799";"0";"0.689664";"7.4";
"20/08/2002 03:00:00";"-0.69448";"0.581825";"0.357";"-0.414762";"0";"1.060509";"-0.932481";"0";"1.3312";"0";"0.3770979";"0";"1.003809";"-9.699296E-02";"17.62206";"17.46841";"17.54523";"0";"1.566118";"0";"0.689664";"6.525";
"20/08/2002 04:00:00";"-0.718544";"0.614774";"0.330962";"-0.477034";"0";"1.062198";"-1.000369";"0";"1.519991";"0";"0.3770979";"0";"1.169438";"-0.1029536";"17.5714";"17.3544";"17.4629";"0";"1.788224";"0";"0.689664";"5.7";
"20/08/2002 05:00:00";"-0.756197";"0.645859";"0.312824";"-0.546594";"0";"1.062436";"-1.027578";"0";"1.666934";"0";"0.3770979";"0";"1.306232";"-0.1046426";"17.52969";"17.24263";"17.38616";"0";"1.961102";"0";"0.689664";"5.35";
"20/08/2002 06:00:00";"-0.786735";"0.667897";"0.285255";"-0.614132";"0";"1.062338";"-1.035573";"0";"1.787277";"0";"0.3770979";"0";"1.422891";"-0.1044338";"17.49431";"17.14117";"17.31774";"0";"2.102681";"0";"0.689664";"5.225";
"20/08/2002 07:00:00";"-0.814251";"0.631399";"0.188608";"-0.698411";"0";"1.06251";"-1.048197";"0";"1.86583";"0";"0.3770979";"0.1645476";"1.496419";"-0.104834";"17.46139";"17.07669";"17.26904";"0";"2.195093";"0";"0.689664";"5.05";
"20/08/2002 08:00:00";"-0.841042";"0.366733";"-0.288483";"-0.861564";"0";"0.8950662";"-0.994041";"0";"1.254763";"1.014776";"0.188549";"0.6157292";"1.079785";"-5.068887E-02";"17.54882";"17.19697";"17.3729";"1.014776";"1.476192";"0";"0.344834";"5.75";
"20/08/2002 09:00:00";"-0.679411";"0.183677";"-0.554489";"-0.694596";"0";"0.8096594";"-0.91149";"0";"0.820227";"1.014776";"9.427448E-02";"0.9504349";"0.7397708";"-2.348448E-02";"17.60703";"17.44751";"17.52727";"1.014776";"0.964973";"0";"0.172422";"6.75";
"20/08/2002 10:00:00";"-0.472908";"0.039136";"-0.68624";"-0.364887";"0";"0.7223772";"-0.80435";"0";"0";"1.014776";"0";"1.217205";"0";"0";"17.36436";"17.7631";"17.56373";"1.014776";"0";"0";"0";"7.75";
"20/08/2002 11:00:00";"-0.230901";"0.02871";"-0.516045";"0.146853";"0";"0.7197732";"-0.68698";"0";"0";"0";"0";"1.28215";"0";"0";"17.37567";"18.01823";"17.69695";"0";"0";"0";"0";"9.125";
"20/08/2002 12:00:00";"-0.131706";"-0.122676";"-0.64909";"0.465045";"0";"0.7167499";"-0.586965";"0";"0";"0";"0";"1.246157";"0";"0";"17.71131";"18.29182";"18.00157";"0";"0";"0";"0";"10.625";
