"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"20/08/2002 13:00:00";"-0.065954";"-0.337096";"-0.845694";"0.644062";"0";"0.7138956";"-0.492051";"0";"0";"0";"0";"1.289947";"0";"0";"18.09634";"18.62348";"18.35991";"0";"0";"0";"0";"12.125";
"20/08/2002 14:00:00";"0.006049";"-0.570739";"-0.968487";"0.747639";"0";"0.7134444";"-0.460788";"0";"0";"0";"0";"1.390378";"0";"0";"18.48212";"18.98705";"18.73458";"0";"0";"0";"0";"12.875";
"20/08/2002 15:00:00";"0.06371";"-0.74713";"-0.955981";"0.79783";"0";"0.7133678";"-0.448335";"0";"0";"0";"0";"1.417865";"0";"0";"18.84034";"19.33033";"19.08533";"0";"0";"0";"0";"13.375";
"20/08/2002 16:00:00";"0.096126";"-0.725838";"-0.722511";"0.81971";"0";"0.7129599";"-0.427146";"0";"0";"0";"0";"1.056757";"0";"0";"19.09152";"19.55457";"19.32304";"0";"0";"0";"0";"13.875";
"20/08/2002 17:00:00";"0.063819";"-0.564477";"-0.300481";"0.791078";"0";"0.713356";"-0.438589";"0";"0";"0";"0";"0.4903145";"0";"0";"19.12965";"19.59134";"19.3605";"0";"0";"0";"0";"13.775";
"20/08/2002 18:00:00";"-0.053397";"-0.322254";"0.17621";"0.659621";"0";"0.7139182";"-0.456304";"0";"0";"0";"0";"1.327079E-02";"0";"0";"18.96386";"19.42975";"19.19681";"0";"0";"0";"0";"13.4";
"20/08/2002 19:00:00";"-0.221533";"-0.175284";"0.459949";"0.396469";"0";"0.7142383";"-0.464297";"0";"0";"0";"0";"0";"0";"0";"18.73026";"19.18499";"18.95763";"0";"0";"0";"0";"13.075";
"20/08/2002 20:00:00";"-0.33227";"-0.048129";"0.573179";"0.13684";"0";"0.7155174";"-0.515374";"0";"0";"0.202959";"0";"0";"0";"0";"18.5089";"18.92621";"18.71755";"0.202959";"0";"0";"0";"12.25";
"20/08/2002 21:00:00";"-0.389005";"0.096868";"0.675516";"-0.032041";"0";"0.7172278";"-0.575442";"0";"0.010698";"0.202959";"0";"0";"0.0107177";"0";"18.21372";"18.65807";"18.4359";"0.202959";"0.012586";"0";"0";"11.25";
"20/08/2002 22:00:00";"-0.443329";"0.237022";"0.742081";"-0.150936";"0";"0.7191439";"-0.641639";"0";"0.126258";"0.202959";"0";"0";"0.1263569";"0";"17.98727";"18.37688";"18.18208";"0.202959";"0.148539";"0";"0";"10.25";
"20/08/2002 23:00:00";"-0.523974";"0.337434";"0.715189";"-0.279216";"0";"0.8040799";"-0.699705";"0";"0.394251";"0.202959";"9.427448E-02";"0";"0.3333173";"-1.963244E-02";"17.88974";"18.1085";"17.99912";"0.202959";"0.463826";"0";"0.172422";"9.475";
"20/08/2002";"-0.595752";"0.428299";"0.683976";"-0.404706";"0";"0.9714898";"-0.746129";"0";"0.766048";"0";"0.2828234";"0";"0.5699923";"-6.095956E-02";"17.80357";"17.86296";"17.83327";"0";"0.901231";"0";"0.517256";"8.85";
"21/08/2002 01:00:00";"-0.659857";"0.494733";"0.623426";"-0.539457";"0";"1.055879";"-0.798291";"0";"1.047889";"0";"0.3770979";"0";"0.767356";"-0.0850614";"17.7321";"17.64696";"17.68953";"0";"1.232812";"0";"0.689664";"8.175";
"21/08/2002 02:00:00";"-0.716213";"0.560801";"0.575033";"-0.643191";"0";"1.059964";"-0.936409";"0";"1.397299";"0";"0.3770979";"0";"1.069439";"-9.789587E-02";"17.64412";"17.45005";"17.54709";"0";"1.64388";"0";"0.689664";"6.5";
"21/08/2002 03:00:00";"-0.797923";"0.631817";"0.548634";"-0.730514";"0";"1.064556";"-1.097665";"0";"1.783794";"0";"0.3770979";"0";"1.401494";"-0.1128726";"17.54998";"17.25756";"17.40377";"0";"2.098582";"0";"0.689664";"4.575";
"21/08/2002 04:00:00";"-0.900272";"0.699291";"0.531444";"-0.8176";"0";"1.069275";"-1.265468";"0";"2.189876";"0";"0.3770979";"0";"1.751766";"-0.1282109";"17.45383";"17.06676";"17.2603";"0";"2.576327";"0";"0.689664";"2.6";
"21/08/2002 05:00:00";"-1.004543";"0.757347";"0.505729";"-0.91269";"0";"1.06985";"-1.304343";"0";"2.448548";"0";"0.3770979";"0";"1.996014";"-0.1302548";"17.38383";"16.88506";"17.13445";"0";"2.880643";"0";"0.689664";"2.1";
"21/08/2002 06:00:00";"-1.068344";"0.791949";"0.441801";"-1.009552";"0";"1.069079";"-1.293057";"0";"2.625462";"0";"0.3770979";"0";"2.174684";"-0.1274236";"17.33035";"16.73053";"17.03044";"0";"3.088779";"0";"0.689664";"2.175";
"21/08/2002 07:00:00";"-1.119282";"0.626192";"0.223455";"-1.160125";"0";"1.068741";"-1.286889";"0";"2.678105";"0";"0.3770979";"0.4573562";"2.227906";"-0.1254159";"17.28431";"16.66644";"16.97537";"0";"3.150713";"0";"0.689664";"2.2";
"21/08/2002 08:00:00";"-1.067865";"0.03213";"-0.534653";"-1.401173";"0";"0.8947369";"-1.03761";"0";"1.574522";"1.014776";"0.188549";"1.611244";"1.390704";"-5.101169E-02";"17.41191";"16.94883";"17.18037";"1.014776";"1.852379";"0";"0.344834";"5.125";
"21/08/2002 09:00:00";"-0.651403";"-0.160766";"-0.934034";"-1.041279";"0";"0.8017777";"-0.705155";"0";"0.607186";"1.014776";"9.427448E-02";"1.914852";"0.5569625";"-3.086664E-02";"17.56728";"17.40405";"17.48567";"1.014776";"0.714335";"0";"0.172422";"9.1";
"21/08/2002 10:00:00";"-0.272595";"-0.328899";"-1.239916";"-0.470653";"0";"0.7088285";"-0.401303";"0";"0";"1.014776";"0";"1.794875";"0";"0";"17.90961";"17.94739";"17.9285";"1.014776";"0";"0";"0";"13.025";
"21/08/2002 11:00:00";"0.048286";"-0.394244";"-1.213903";"0.213392";"0";"0.7064109";"-0.236867";"0";"0";"0";"0";"1.494338";"0";"0";"18.18245";"18.4624";"18.32243";"0";"0";"0";"0";"15.275";
"21/08/2002 12:00:00";"0.177615";"-0.592092";"-1.275658";"0.737633";"0";"0.7019443";"-0.14625";"0";"0";"0";"0";"1.284494";"0";"0";"18.70598";"18.94573";"18.82586";"0";"0";"0";"0";"16.9";
"21/08/2002 13:00:00";"0.187608";"-0.973811";"-1.514629";"0.944442";"0";"0.6996242";"-0.064397";"0";"0";"0";"0";"1.526826";"0";"0";"19.37547";"19.50661";"19.44104";"0";"0";"0";"0";"18.575";
"21/08/2002 14:00:00";"0.254336";"-1.426254";"-1.628231";"1.042996";"0";"0.7007022";"-0.095544";"0";"0";"0";"0";"1.873125";"0";"0";"19.96323";"20.11043";"20.03683";"0";"0";"0";"0";"18.775";
"21/08/2002 15:00:00";"0.286756";"-1.883545";"-1.659632";"1.019546";"0";"0.7029508";"-0.170513";"0";"0";"0";"0";"2.423033";"0";"0";"20.51655";"20.71651";"20.61653";"0";"0";"0";"0";"18.4";
"21/08/2002 16:00:00";"0.285402";"-2.069849";"-1.493869";"0.886198";"0";"0.7048138";"-0.234754";"0";"0";"0";"0";"2.600976";"0";"0";"20.98518";"21.22273";"21.10395";"0";"0";"0";"0";"18.075";
"21/08/2002 17:00:00";"0.310706";"-1.604541";"-0.82168";"0.816825";"0";"0.7110786";"-0.369517";"0";"0";"0";"0";"1.54971";"0";"0";"21.05442";"21.39637";"21.2254";"0";"0";"0";"0";"16.5";
"21/08/2002 18:00:00";"0.231886";"-0.876269";"0.216049";"0.841419";"0";"0.7128044";"-0.504162";"0";"0";"0";"0";"1.926844E-02";"0";"0";"20.6708";"21.12379";"20.8973";"0";"0";"0";"0";"14.5";
"21/08/2002 19:00:00";"-0.08552";"-0.692474";"0.745882";"0.595508";"0";"0.7166261";"-0.631903";"0";"0";"0";"0";"0";"0";"0";"20.18034";"20.72881";"20.45458";"0";"0";"0";"0";"12.5";
"21/08/2002 20:00:00";"-0.31761";"-0.485134";"0.965044";"0.311517";"0";"0.7190244";"-0.674403";"0";"0";"0.202959";"0";"0";"0";"0";"19.79746";"20.30714";"20.0523";"0.202959";"0";"0";"0";"11.625";
"21/08/2002 21:00:00";"-0.425857";"-0.2741";"1.06393";"0.098132";"0";"0.7191307";"-0.676409";"0";"0";"0.202959";"0";"0";"0";"0";"19.38465";"19.89671";"19.64068";"0.202959";"0";"0";"0";"11.2";
"21/08/2002 22:00:00";"-0.479686";"-0.088931";"1.067752";"-0.060386";"0";"0.7204767";"-0.684504";"0";"0";"0.202959";"0";"0";"0";"0";"18.9938";"19.50626";"19.25003";"0.202959";"0";"0";"0";"10.725";
"21/08/2002 23:00:00";"-0.51188";"0.080871";"1.043136";"-0.17467";"0";"0.803946";"-0.689876";"0";"0.002898";"0.202959";"9.425108E-02";"0";"9.192015E-04";"-7.770418E-02";"18.62151";"19.13785";"18.87968";"0.202959";"0.003409";"0";"0.172422";"10.3";
"21/08/2002";"-0.524752";"0.255784";"1.045974";"-0.235445";"0";"0.9698474";"-0.686367";"0";"0.065873";"0";"0.2828234";"0";"2.293783E-02";"-0.1945732";"18.24487";"18.77921";"18.51204";"0";"0.077497";"0";"0.517256";"9.975";
"22/08/2002 01:00:00";"-0.556225";"0.384862";"0.969851";"-0.311312";"0";"1.053066";"-0.700044";"0";"0.234274";"0";"0.3770979";"0";"9.181238E-02";"-0.1799785";"18.02376";"18.44517";"18.23446";"0";"0.275617";"0";"0.689664";"9.6";
"22/08/2002 02:00:00";"-0.600299";"0.483639";"0.868972";"-0.39947";"0";"1.055428";"-0.785976";"0";"0.551335";"0";"0.3770979";"0";"0.308993";"-0.1179194";"17.86931";"18.1482";"18.00875";"0";"0.648629";"0";"0.689664";"8.45";
"22/08/2002 03:00:00";"-0.669153";"0.563142";"0.775582";"-0.499571";"0";"1.058457";"-0.892917";"0";"0.93366";"0";"0.3770979";"0";"0.6234869";"-9.683043E-02";"17.77621";"17.88135";"17.82878";"0";"1.098423";"0";"0.689664";"7.125";
"22/08/2002 04:00:00";"-0.751739";"0.636754";"0.708357";"-0.609438";"0";"1.061581";"-1.005344";"0";"1.301966";"0";"0.3770979";"0";"0.952792";"-0.1065765";"17.68406";"17.63907";"17.66157";"0";"1.531725";"0";"0.689664";"5.75";
"22/08/2002 05:00:00";"-0.835716";"0.708186";"0.654854";"-0.713382";"0";"1.064554";"-1.11461";"0";"1.65078";"0";"0.3770979";"0";"1.263886";"-0.1158994";"17.5938";"17.41528";"17.50454";"0";"1.942093";"0";"0.689664";"4.425";
"22/08/2002 06:00:00";"-0.918481";"0.77314";"0.601273";"-0.810011";"0";"1.067817";"-1.229424";"0";"2.003728";"0";"0.3770979";"0";"1.577885";"-0.1257294";"17.50416";"17.20787";"17.35602";"0";"2.357328";"0";"0.689664";"3.05";
"22/08/2002 07:00:00";"-1.039861";"0.470481";"0.294946";"-1.036405";"0";"1.07092";"-1.341259";"0";"2.19627";"0";"0.3770979";"0.8234385";"1.732852";"-0.1352426";"17.41922";"17.13168";"17.27545";"0";"2.583848";"0";"0.689664";"1.725";
"22/08/2002 08:00:00";"-0.989872";"-0.255496";"-0.592047";"-1.338773";"0";"0.8971303";"-1.099113";"0";"0.963689";"1.014776";"0.188549";"2.412414";"0.8036454";"-8.786651E-02";"17.53898";"17.47076";"17.50487";"1.014776";"1.133751";"0";"0.344834";"4.55";
"22/08/2002 09:00:00";"-0.558529";"-0.517814";"-1.115313";"-0.972119";"0";"0.8032879";"-0.769416";"0";"0.36009";"1.014776";"9.427448E-02";"2.734718";"0.3270886";"-5.513503E-02";"17.97938";"18.02282";"18.0011";"1.014776";"0.423636";"0";"0.172422";"8.75";
"22/08/2002 10:00:00";"-0.170852";"-0.647782";"-1.477483";"-0.315578";"0";"0.7113758";"-0.461091";"0";"0";"1.014776";"0";"2.213524";"0";"0";"18.56251";"18.66569";"18.6141";"1.014776";"0";"0";"0";"12.95";
"22/08/2002 11:00:00";"0.144476";"-0.539286";"-1.361712";"0.593857";"0";"0.7068461";"-0.277014";"0";"0";"0";"0";"1.393888";"0";"0";"18.90361";"19.21795";"19.06078";"0";"0";"0";"0";"15.5";
"22/08/2002 12:00:00";"0.209916";"-0.682826";"-1.373626";"1.303272";"0";"0.7024729";"-0.160173";"0";"0";"0";"0";"0.9281349";"0";"0";"19.48201";"19.70873";"19.59537";"0";"0";"0";"0";"17.5";
"22/08/2002 13:00:00";"0.146205";"-1.176125";"-1.595026";"1.62572";"0";"0.6992922";"-0.054907";"0";"0";"0";"0";"1.232613";"0";"0";"20.18479";"20.29776";"20.24127";"0";"0";"0";"0";"19.5";
"22/08/2002 14:00:00";"0.178378";"-1.84188";"-1.874858";"1.628971";"0";"0.6990787";"-0.048133";"0";"0";"0";"0";"2.030938";"0";"0";"20.90261";"21.01266";"20.95764";"0";"0";"0";"0";"20.3";
"22/08/2002 15:00:00";"0.294946";"-2.301821";"-1.980224";"1.465084";"0";"0.6990114";"-0.066695";"0";"0";"0";"0";"2.642385";"0";"0";"21.61072";"21.73403";"21.67238";"0";"0";"0";"0";"20.775";
"22/08/2002 16:00:00";"0.412411";"-2.400864";"-1.78972";"1.23174";"0";"0.6997138";"-0.080584";"0";"0";"0";"0";"2.62134";"0";"0";"22.21078";"22.32348";"22.26713";"0";"0";"0";"0";"21.2";
"22/08/2002 17:00:00";"0.503888";"-1.962589";"-1.090541";"1.092571";"0";"0.7064891";"-0.224704";"0";"0";"0";"0";"1.559397";"0";"0";"22.37398";"22.57565";"22.47482";"0";"0";"0";"0";"19.575";
"22/08/2002 18:00:00";"0.40143";"-1.221451";"0.044553";"1.069527";"0";"0.7094771";"-0.389498";"0";"0";"0";"0";"1.926666E-02";"0";"0";"22.01223";"22.33915";"22.17569";"0";"0";"0";"0";"17.2";
"22/08/2002 19:00:00";"0.030275";"-1.024354";"0.6718";"0.772555";"0";"0.7140803";"-0.539811";"0";"0";"0";"0";"0";"0";"0";"21.49107";"21.94826";"21.71967";"0";"0";"0";"0";"14.875";
"22/08/2002 20:00:00";"-0.230726";"-0.7893";"0.97678";"0.456059";"0";"0.7172711";"-0.638606";"0";"0";"0.202959";"0";"0";"0";"0";"21.03387";"21.50885";"21.27136";"0.202959";"0";"0";"0";"13.25";
"22/08/2002 21:00:00";"-0.367963";"-0.547909";"1.146063";"0.224229";"0";"0.7196522";"-0.709513";"0";"0";"0.202959";"0";"0";"0";"0";"20.53392";"21.06143";"20.79768";"0.202959";"0";"0";"0";"11.925";
"22/08/2002 22:00:00";"-0.453358";"-0.310106";"1.229907";"0.062014";"0";"0.7220481";"-0.785305";"0";"0";"0.202959";"0";"0";"0";"0";"20.03328";"20.60976";"20.32152";"0.202959";"0";"0";"0";"10.55";
"22/08/2002 23:00:00";"-0.522256";"-0.086143";"1.251302";"-0.062609";"0";"0.8069701";"-0.814361";"0";"0";"0.202959";"9.298415E-02";"0";"0";"-9.370381E-02";"19.55707";"20.16364";"19.86036";"0.202959";"0";"0";"0.172422";"9.75";
"22/08/2002";"-0.557856";"0.142112";"1.280284";"-0.137672";"0";"0.9729352";"-0.816886";"0";"0";"0";"0.2818164";"0";"0";"-0.2813774";"19.04446";"19.72326";"19.38386";"0";"0";"0";"0.517256";"9.225";
"23/08/2002 01:00:00";"-0.59479";"0.328247";"1.225464";"-0.218196";"0";"1.056967";"-0.828304";"0";"0.007145";"0";"0.3770945";"0";"0";"-0.3724088";"18.58691";"19.29807";"18.94249";"0";"0.008406";"0";"0.689664";"8.65";
"23/08/2002 02:00:00";"-0.621866";"0.504933";"1.180106";"-0.281815";"0";"1.057063";"-0.855945";"0";"0.079347";"0";"0.3770979";"0";"0.0183325";"-0.3300638";"18.21891";"18.89432";"18.55661";"0";"0.093349";"0";"0.689664";"7.975";
"23/08/2002 03:00:00";"-0.666278";"0.64189";"1.089569";"-0.358257";"0";"1.057922";"-0.896686";"0";"0.318502";"0";"0.3770979";"0";"0.120959";"-0.2109895";"17.97983";"18.52023";"18.25003";"0";"0.374708";"0";"0.689664";"7.275";
"23/08/2002 04:00:00";"-0.728144";"0.73631";"0.958541";"-0.45957";"0";"1.059232";"-0.947609";"0";"0.686387";"0";"0.3770979";"0";"0.3675317";"-0.1117434";"17.85947";"18.19075";"18.02511";"0";"0.807513";"0";"0.689664";"6.575";
"23/08/2002 05:00:00";"-0.794649";"0.801048";"0.82256";"-0.583665";"0";"1.061084";"-1.014472";"0";"1.056523";"0";"0.3770979";"0";"0.7067767";"-0.1098234";"17.76879";"17.91117";"17.83998";"0";"1.242967";"0";"0.689664";"5.725";
"23/08/2002 06:00:00";"-0.855368";"0.860758";"0.729798";"-0.700672";"0";"1.063168";"-1.086421";"0";"1.384435";"0";"0.3770979";"0";"1.009162";"-0.1151891";"17.68157";"17.66799";"17.67478";"0";"1.628748";"0";"0.689664";"4.825";
"23/08/2002 07:00:00";"-0.947242";"0.658076";"0.440574";"-0.901378";"0";"1.065216";"-1.159367";"0";"1.572829";"0";"0.3770979";"0.6203138";"1.171969";"-0.1207828";"17.60054";"17.53794";"17.56924";"0";"1.850387";"0";"0.689664";"3.925";
"23/08/2002 08:00:00";"-0.915414";"-0.031444";"-0.469127";"-1.211174";"0";"0.8921517";"-0.940357";"0";"0.538883";"1.014776";"0.188549";"2.133331";"0.4121777";"-8.698719E-02";"17.74349";"17.82509";"17.78429";"1.014776";"0.633981";"0";"0.344834";"6.55";
"23/08/2002 09:00:00";"-0.533933";"-0.40217";"-1.092639";"-0.946652";"0";"0.799282";"-0.655128";"0";"0.114575";"1.014776";"9.427448E-02";"2.642742";"0.094403";"-5.530959E-02";"18.25315";"18.37029";"18.31172";"1.014776";"0.134794";"0";"0.172422";"10.35";
"23/08/2002 10:00:00";"-0.156356";"-0.591454";"-1.534815";"-0.364738";"0";"0.7088923";"-0.395112";"0";"0";"1.014776";"0";"2.249789";"0";"0";"18.97943";"19.04394";"19.01168";"1.014776";"0";"0";"0";"14.15";
"23/08/2002 11:00:00";"0.172848";"-0.485304";"-1.378159";"0.56626";"0";"0.706853";"-0.251185";"0";"0";"0";"0";"1.321414";"0";"0";"19.31914";"19.60945";"19.46429";"0";"0";"0";"0";"16.225";
"23/08/2002 12:00:00";"0.214753";"-0.613601";"-1.348546";"1.259587";"0";"0.7026067";"-0.165052";"0";"0";"0";"0";"0.8902719";"0";"0";"19.84466";"20.08484";"19.96475";"0";"0";"0";"0";"17.8";
"23/08/2002 13:00:00";"0.126128";"-1.078511";"-1.554352";"1.534653";"0";"0.7007673";"-0.093825";"0";"0";"0";"0";"1.224662";"0";"0";"20.49404";"20.64797";"20.571";"0";"0";"0";"0";"19.325";
"23/08/2002 14:00:00";"0.154216";"-1.589571";"-1.788236";"1.481767";"0";"0.7022768";"-0.137852";"0";"0";"0";"0";"1.924233";"0";"0";"21.11767";"21.30457";"21.21112";"0";"0";"0";"0";"19.4";
"23/08/2002 15:00:00";"0.265798";"-1.786387";"-1.637238";"1.358576";"0";"0.7047179";"-0.211045";"0";"0";"0";"0";"2.034852";"0";"0";"21.62548";"21.85937";"21.74242";"0";"0";"0";"0";"19";
"23/08/2002 16:00:00";"0.293015";"-1.655587";"-1.144549";"1.19853";"0";"0.7082702";"-0.265807";"0";"0";"0";"0";"1.569176";"0";"0";"21.902";"22.16953";"22.03577";"0";"0";"0";"0";"18.6";
"23/08/2002 17:00:00";"0.225628";"-1.345576";"-0.435733";"1.03528";"0";"0.7122552";"-0.401402";"0";"0";"0";"0";"0.8297864";"0";"0";"21.80503";"22.19188";"21.99845";"0";"0";"0";"0";"16.85";
"23/08/2002 18:00:00";"0.087785";"-0.89125";"0.376414";"0.906588";"0";"0.7146128";"-0.546255";"0";"0";"0";"0";"1.625907E-02";"0";"0";"21.41858";"21.91131";"21.66495";"0";"0";"0";"0";"14.725";
"23/08/2002 19:00:00";"-0.171491";"-0.662657";"0.833322";"0.616588";"0";"0.718707";"-0.688027";"0";"0";"0";"0";"0";"0";"0";"20.91662";"21.51068";"21.21365";"0";"0";"0";"0";"12.55";
"23/08/2002 20:00:00";"-0.37706";"-0.43298";"1.028447";"0.312193";"0";"0.7215156";"-0.721243";"0";"0";"0.202959";"0";"0";"0";"0";"20.52253";"21.07574";"20.79914";"0.202959";"0";"0";"0";"11.775";
"23/08/2002 21:00:00";"-0.478976";"-0.221404";"1.090925";"0.074577";"0";"0.7214066";"-0.719297";"0";"0";"0.202959";"0";"0";"0";"0";"20.11231";"20.65845";"20.38538";"0.202959";"0";"0";"0";"11.4";
"23/08/2002 22:00:00";"-0.52078";"-0.025056";"1.108901";"-0.08428";"0";"0.7211376";"-0.715084";"0";"0";"0.202959";"0";"0";"0";"0";"19.72602";"20.25685";"19.99143";"0.202959";"0";"0";"0";"11.075";
"23/08/2002 23:00:00";"-0.547406";"0.146532";"1.076602";"-0.20138";"0";"0.8051301";"-0.733489";"0";"0";"0.202959";"9.367627E-02";"0";"0";"-8.460314E-02";"19.32999";"19.87914";"19.60456";"0.202959";"0";"0";"0.172422";"10.475";
"23/08/2002";"-0.556712";"0.336334";"1.101131";"-0.253543";"0";"0.971806";"-0.748627";"0";"0";"0";"0.282711";"0";"0";"-0.2584963";"18.8682";"19.50349";"19.18584";"0";"0";"0";"0.517256";"9.85";
"24/08/2002 01:00:00";"-0.579375";"0.502969";"1.082956";"-0.303754";"0";"1.055167";"-0.773968";"0";"0.003949";"0";"0.3770979";"0";"0";"-0.3514753";"18.47634";"19.13245";"18.80439";"0";"0.004646";"0";"0.689664";"9.175";
"24/08/2002 02:00:00";"-0.606264";"0.649751";"1.040163";"-0.352741";"0";"1.055168";"-0.788465";"0";"0.066541";"0";"0.3770979";"0";"1.098904E-02";"-0.3058483";"18.1598";"18.777";"18.4684";"0";"0.078284";"0";"0.689664";"8.7";
"24/08/2002 03:00:00";"-0.645839";"0.761655";"0.959456";"-0.416532";"0";"1.055651";"-0.813052";"0";"0.277476";"0";"0.3770979";"0";"8.907685E-02";"-0.1835389";"17.96349";"18.4493";"18.20639";"0";"0.326442";"0";"0.689664";"8.225";
"24/08/2002 04:00:00";"-0.697557";"0.826546";"0.822213";"-0.510519";"0";"1.05639";"-0.842914";"0";"0.59383";"0";"0.3770979";"0";"0.3030489";"-9.412961E-02";"17.88106";"18.16697";"18.02402";"0";"0.698625";"0";"0.689664";"7.8";
"24/08/2002 05:00:00";"-0.747118";"0.874593";"0.703326";"-0.619614";"0";"1.057902";"-0.897179";"0";"0.907519";"0";"0.3770979";"0";"0.5969201";"-9.791937E-02";"17.80339";"17.93032";"17.86685";"0";"1.067671";"0";"0.689664";"7.1";
"24/08/2002 06:00:00";"-0.788665";"0.91678";"0.619085";"-0.712194";"0";"1.059466";"-0.954201";"0";"1.177892";"0";"0.3770979";"0";"0.8467103";"-0.1020891";"17.72947";"17.72687";"17.72817";"0";"1.385755";"0";"0.689664";"6.375";
"24/08/2002 07:00:00";"-0.862807";"0.72852";"0.352378";"-0.880256";"0";"1.061165";"-1.016356";"0";"1.31602";"0";"0.3770979";"0.5716661";"0.962771";"-0.1069378";"17.66072";"17.62561";"17.64317";"0";"1.548258";"0";"0.689664";"5.6";
"24/08/2002 08:00:00";"-0.839592";"0.077919";"-0.492486";"-1.147992";"0";"0.8885916";"-0.850785";"0";"0.420578";"1.014776";"0.188549";"1.944943";"0.3072084";"-8.076632E-02";"17.81799";"17.90624";"17.86211";"1.014776";"0.494798";"0";"0.344834";"7.65";
"24/08/2002 09:00:00";"-0.502058";"-0.357497";"-1.131471";"-0.929765";"0";"0.7986097";"-0.630446";"0";"0.079328";"1.014776";"9.427448E-02";"2.585562";"6.164985E-02";"-5.507158E-02";"18.34132";"18.46225";"18.40179";"1.014776";"0.093327";"0";"0.172422";"10.725";
"24/08/2002 10:00:00";"-0.152063";"-0.548503";"-1.56006";"-0.369722";"0";"0.7103907";"-0.434872";"0";"0";"1.014776";"0";"2.259944";"0";"0";"19.05922";"19.14237";"19.1008";"1.014776";"0";"0";"0";"13.75";
"24/08/2002 11:00:00";"0.159213";"-0.442864";"-1.397284";"0.541154";"0";"0.7082674";"-0.293996";"0";"0";"0";"0";"1.372496";"0";"0";"19.39037";"19.70766";"19.54902";"0";"0";"0";"0";"15.775";
"24/08/2002 12:00:00";"0.200303";"-0.582662";"-1.359112";"1.204498";"0";"0.7033027";"-0.191414";"0";"0";"0";"0";"0.9717735";"0";"0";"19.91873";"20.18699";"20.05286";"0";"0";"0";"0";"17.55";
"24/08/2002 13:00:00";"0.12616";"-1.041262";"-1.577109";"1.440507";"0";"0.7007638";"-0.105469";"0";"0";"0";"0";"1.312086";"0";"0";"20.58848";"20.75659";"20.67253";"0";"0";"0";"0";"19.275";
"24/08/2002 14:00:00";"0.171721";"-1.43609";"-1.697868";"1.410697";"0";"0.7025049";"-0.153758";"0";"0";"0";"0";"1.743125";"0";"0";"21.16442";"21.36527";"21.26485";"0";"0";"0";"0";"19.25";
"24/08/2002 15:00:00";"0.233377";"-1.474281";"-1.383592";"1.29102";"0";"0.705801";"-0.226928";"0";"0";"0";"0";"1.582322";"0";"0";"21.54476";"21.79277";"21.66876";"0";"0";"0";"0";"18.725";
"24/08/2002 16:00:00";"0.187031";"-1.313435";"-0.784868";"1.099867";"0";"0.7086834";"-0.283648";"0";"0";"0";"0";"1.081551";"0";"0";"21.66742";"21.95663";"21.81203";"0";"0";"0";"0";"18.15";
"24/08/2002 17:00:00";"0.087491";"-1.069017";"-0.154164";"0.880834";"0";"0.71058";"-0.364275";"0";"0";"0";"0";"0.560145";"0";"0";"21.52367";"21.89228";"21.70798";"0";"0";"0";"0";"17.025";
"24/08/2002 18:00:00";"-0.018555";"-0.732573";"0.41895";"0.712372";"0";"0.712792";"-0.451372";"0";"0";"0";"0";"0.016258";"0";"0";"21.19667";"21.63302";"21.41484";"0";"0";"0";"0";"15.65";
"24/08/2002 19:00:00";"-0.183647";"-0.544679";"0.727531";"0.464217";"0";"0.7148462";"-0.530048";"0";"0";"0";"0";"0";"0";"0";"20.80726";"21.30071";"21.05398";"0";"0";"0";"0";"14.325";
"24/08/2002 20:00:00";"-0.33012";"-0.359433";"0.86085";"0.212128";"0";"0.7181149";"-0.6107";"0";"0";"0.202959";"0";"0";"0";"0";"20.46031";"20.94401";"20.70216";"0.202959";"0";"0";"0";"13.025";
"24/08/2002 21:00:00";"-0.420603";"-0.159251";"0.966298";"0.032871";"0";"0.7212402";"-0.692394";"0";"0";"0.202959";"0";"0";"0";"0";"20.04068";"20.57489";"20.30779";"0.202959";"0";"0";"0";"11.65";
"24/08/2002 22:00:00";"-0.488455";"0.042381";"1.043593";"-0.089983";"0";"0.7237323";"-0.770367";"0";"0";"0.202959";"0";"0";"0";"0";"19.61836";"20.19248";"19.90542";"0.202959";"0";"0";"0";"10.325";
"24/08/2002 23:00:00";"-0.551937";"0.23148";"1.074668";"-0.188726";"0";"0.8084664";"-0.826876";"0";"0";"0.202959";"0.093987";"0";"0";"-9.515833E-02";"19.18763";"19.80805";"19.49784";"0.202959";"0";"0";"0.172422";"9.25";
"24/08/2002";"-0.584644";"0.45021";"1.16441";"-0.228401";"0";"0.9744779";"-0.871747";"0";"0";"0";"0.2828234";"0";"0";"-0.2997349";"18.68987";"19.40764";"19.04876";"0";"0";"0";"0.517256";"8.25";
"25/08/2002 01:00:00";"-0.632747";"0.627703";"1.153834";"-0.284291";"0";"1.059794";"-0.921206";"0";"0.044755";"0";"0.3770979";"0";"3.117591E-03";"-0.3790732";"18.24294";"19.00453";"18.62373";"0";"0.052654";"0";"0.689664";"7.25";
"25/08/2002 02:00:00";"-0.684886";"0.784064";"1.119051";"-0.34433";"0";"1.060741";"-0.966659";"0";"0.267958";"0";"0.3770979";"0";"7.195902E-02";"-0.2440532";"17.97879";"18.61727";"18.29803";"0";"0.315244";"0";"0.689664";"6.475";
"25/08/2002 03:00:00";"-0.759683";"0.868633";"0.968435";"-0.451227";"0";"1.061889";"-1.013057";"0";"0.667438";"0";"0.3770979";"0";"0.3205327";"-0.1130943";"17.87916";"18.27853";"18.07884";"0";"0.78522";"0";"0.689664";"5.85";
"25/08/2002 04:00:00";"-0.831156";"0.930821";"0.829684";"-0.57899";"0";"1.063332";"-1.064995";"0";"1.033493";"0";"0.3770979";"0";"0.6674833";"-0.1162251";"17.79055";"17.99353";"17.89204";"0";"1.215875";"0";"0.689664";"5.175";
"25/08/2002 05:00:00";"-0.887393";"0.98344";"0.728609";"-0.708226";"0";"1.064177";"-1.093643";"0";"1.324731";"0";"0.3770979";"0";"0.947715";"-0.1170798";"17.7123";"17.74957";"17.73093";"0";"1.558505";"0";"0.689664";"4.775";
"25/08/2002 06:00:00";"-0.928187";"1.024812";"0.642136";"-0.8139";"0";"1.064833";"-1.120725";"0";"1.560283";"0";"0.3770979";"0";"1.172907";"-0.117923";"17.64079";"17.54021";"17.5905";"0";"1.835627";"0";"0.689664";"4.4";
"25/08/2002 07:00:00";"-0.991683";"0.821138";"0.344279";"-0.995642";"0";"1.065341";"-1.144157";"0";"1.658015";"0";"0.3770979";"0.5990184";"1.261671";"-0.1185997";"17.57799";"17.44386";"17.51093";"0";"1.950607";"0";"0.689664";"4.075";
"25/08/2002 08:00:00";"-0.93442";"0.209";"-0.500539";"-1.248547";"0";"0.8923484";"-0.944139";"0";"0.640945";"1.014776";"0.188549";"1.891313";"0.5068788";"-8.054641E-02";"17.71022";"17.72642";"17.71832";"1.014776";"0.754054";"0";"0.344834";"6.475";
"25/08/2002 09:00:00";"-0.554964";"-0.069426";"-1.020468";"-0.948804";"0";"0.8004177";"-0.687531";"0";"0.18025";"1.014776";"9.427448E-02";"2.239458";"0.151058";"-5.001074E-02";"18.12849";"18.2251";"18.17679";"1.014776";"0.212059";"0";"0.172422";"9.85";
"25/08/2002 10:00:00";"-0.215729";"-0.264312";"-1.410617";"-0.435186";"0";"0.710206";"-0.457468";"0";"0";"1.014776";"0";"1.973455";"0";"0";"18.74662";"18.82819";"18.7874";"1.014776";"0";"0";"0";"13.175";
"25/08/2002 11:00:00";"0.076199";"-0.305668";"-1.354209";"0.298935";"0";"0.7084755";"-0.306578";"0";"0";"0";"0";"1.525072";"0";"0";"19.03746";"19.38767";"19.21257";"0";"0";"0";"0";"15.275";
"25/08/2002 12:00:00";"0.181638";"-0.489325";"-1.351598";"0.908096";"0";"0.7041011";"-0.217326";"0";"0";"0";"0";"1.192435";"0";"0";"19.58286";"19.88612";"19.73449";"0";"0";"0";"0";"16.9";
"25/08/2002 13:00:00";"0.151328";"-0.912275";"-1.560929";"1.172592";"0";"0.7018653";"-0.134834";"0";"0";"0";"0";"1.429339";"0";"0";"20.24966";"20.45945";"20.35455";"0";"0";"0";"0";"18.575";
"25/08/2002 14:00:00";"0.196745";"-1.392605";"-1.719313";"1.227155";"0";"0.70266";"-0.151711";"0";"0";"0";"0";"1.891899";"0";"0";"20.88736";"21.09514";"20.99125";"0";"0";"0";"0";"19";
"25/08/2002 15:00:00";"0.277266";"-1.714225";"-1.668222";"1.178067";"0";"0.7042664";"-0.197482";"0";"0";"0";"0";"2.164035";"0";"0";"21.45655";"21.68443";"21.57049";"0";"0";"0";"0";"19";
"25/08/2002 16:00:00";"0.336876";"-1.715559";"-1.366744";"1.067261";"0";"0.7064515";"-0.230963";"0";"0";"0";"0";"1.906131";"0";"0";"21.87302";"22.11429";"21.99365";"0";"0";"0";"0";"19";
"25/08/2002 17:00:00";"0.348508";"-1.352058";"-0.696168";"0.999623";"0";"0.7100218";"-0.326702";"0";"0";"0";"0";"0.9723441";"0";"0";"21.92221";"22.23868";"22.08044";"0";"0";"0";"0";"17.875";
"25/08/2002 18:00:00";"0.199886";"-0.890202";"0.142296";"0.914209";"0";"0.7117075";"-0.426607";"0";"0";"0";"0";"0.016257";"0";"0";"21.63201";"22.02252";"21.82726";"0";"0";"0";"0";"16.375";
"25/08/2002 19:00:00";"-0.079977";"-0.697423";"0.627094";"0.630115";"0";"0.7131867";"-0.51695";"0";"0";"0";"0";"0";"0";"0";"21.21169";"21.68226";"21.44697";"0";"0";"0";"0";"14.875";
"25/08/2002 20:00:00";"-0.281635";"-0.503622";"0.841879";"0.327926";"0";"0.7168446";"-0.612118";"0";"0";"0.202959";"0";"0";"0";"0";"20.83842";"21.30711";"21.07276";"0.202959";"0";"0";"0";"13.375";
"25/08/2002 21:00:00";"-0.386293";"-0.283264";"1.006196";"0.128517";"0";"0.7184219";"-0.70146";"0";"0";"0.202959";"0";"0";"0";"0";"20.38243";"20.9161";"20.64926";"0.202959";"0";"0";"0";"11.875";
"25/08/2002 22:00:00";"-0.470745";"-0.07196";"1.085438";"-0.017733";"0";"0.7220992";"-0.792675";"0";"0";"0.202959";"0";"0";"0";"0";"19.93734";"20.51209";"20.22471";"0.202959";"0";"0";"0";"10.375";
"25/08/2002 23:00:00";"-0.539859";"0.130532";"1.123098";"-0.1289";"0";"0.8075102";"-0.820623";"0";"0";"0.202959";"9.323703E-02";"0";"0";"-9.454475E-02";"19.49818";"20.10804";"19.80311";"0.202959";"0";"0";"0.172422";"9.625";
"25/08/2002";"-0.567038";"0.338201";"1.168162";"-0.185106";"0";"0.9729354";"-0.830555";"0";"0";"0";"0.2824525";"0";"0";"-0.2865904";"19.02205";"19.70921";"19.36563";"0";"0";"0";"0.517256";"9.05";
"26/08/2002 01:00:00";"-0.595906";"0.500693";"1.11793";"-0.243346";"0";"1.057901";"-0.840653";"0";"0";"0";"0.3770979";"0";"0";"-0.3861467";"18.59921";"19.32354";"18.96138";"0";"0";"0";"0.689664";"8.525";
"26/08/2002 02:00:00";"-0.614184";"0.652539";"1.067475";"-0.288883";"0";"1.057719";"-0.837098";"0";"0.032893";"0";"0.3770979";"0";"1.411557E-03";"-0.3528141";"18.27197";"18.9607";"18.61633";"0";"0.038697";"0";"0.689664";"8.25";
"26/08/2002 03:00:00";"-0.637237";"0.766031";"0.976513";"-0.343303";"0";"1.057626";"-0.840729";"0";"0.154326";"0";"0.3770979";"0";"4.271256E-02";"-0.2739929";"18.03079";"18.63097";"18.33088";"0";"0.18156";"0";"0.689664";"7.975";
"26/08/2002 04:00:00";"-0.668462";"0.840305";"0.849371";"-0.411285";"0";"1.058173";"-0.864253";"0";"0.439984";"0";"0.3770979";"0";"0.1613078";"-0.1171365";"17.9234";"18.34381";"18.13361";"0";"0.517629";"0";"0.689664";"7.6";
"26/08/2002 05:00:00";"-0.705545";"0.881129";"0.704779";"-0.494566";"0";"1.058722";"-0.880258";"0";"0.6988";"0";"0.3770979";"0";"0.3942536";"-9.790343E-02";"17.856";"18.10775";"17.98188";"0";"0.822118";"0";"0.689664";"7.35";
"26/08/2002 06:00:00";"-0.732475";"0.912117";"0.593882";"-0.579724";"0";"1.058735";"-0.886175";"0";"0.905278";"0";"0.3770979";"0";"0.597451";"-0.0968422";"17.79762";"17.91342";"17.85552";"0";"1.065032";"0";"0.689664";"7.225";
"26/08/2002 07:00:00";"-0.760633";"0.859204";"0.404365";"-0.689154";"0";"1.058879";"-0.897014";"0";"1.024212";"0";"0.3770979";"0.2372656";"0.7115709";"-9.651189E-02";"17.74591";"17.78905";"17.76748";"0";"1.204953";"0";"0.689664";"7.05";
"26/08/2002 08:00:00";"-0.763453";"0.551544";"-0.204585";"-0.860515";"0";"0.8870933";"-0.753975";"0";"0.359438";"1.014776";"0.188549";"0.7944307";"0.2341632";"-4.792085E-02";"17.84502";"17.90162";"17.87332";"1.014776";"0.422868";"0";"0.344834";"8.8";
"26/08/2002 09:00:00";"-0.544772";"0.31746";"-0.600229";"-0.683987";"0";"0.7984439";"-0.566404";"0";"0.023461";"1.014776";"9.427448E-02";"1.186041";"1.507625E-02";"-0.0572386";"18.05231";"18.19932";"18.12581";"1.014776";"0.027602";"0";"0.172422";"11.2";
"26/08/2002 10:00:00";"-0.345199";"0.000326";"-1.044366";"-0.436244";"0";"0.709502";"-0.411172";"0";"0";"1.014776";"0";"1.419144";"0";"0";"18.61606";"18.65252";"18.63429";"1.014776";"0";"0";"0";"13.6";
"26/08/2002 11:00:00";"-0.079887";"-0.134935";"-1.054136";"0.037408";"0";"0.7094362";"-0.322663";"0";"0";"0";"0";"1.438497";"0";"0";"18.75376";"19.11719";"18.93548";"0";"0";"0";"0";"14.8";
"26/08/2002 12:00:00";"0.05784";"-0.367182";"-1.180779";"0.412749";"0";"0.7063766";"-0.293451";"0";"0";"0";"0";"1.526738";"0";"0";"19.20605";"19.58178";"19.39392";"0";"0";"0";"0";"15.6";
"26/08/2002 13:00:00";"0.123641";"-0.623533";"-1.269477";"0.683556";"0";"0.7060519";"-0.273725";"0";"0";"0";"0";"1.46671";"0";"0";"19.69745";"20.0562";"19.87683";"0";"0";"0";"0";"16.325";
"26/08/2002 14:00:00";"0.149399";"-0.930962";"-1.327568";"0.821904";"0";"0.7068802";"-0.297631";"0";"0";"0";"0";"1.643209";"0";"0";"20.16928";"20.53898";"20.35413";"0";"0";"0";"0";"16.5";
"26/08/2002 15:00:00";"0.175555";"-1.182539";"-1.279545";"0.871036";"0";"0.7081932";"-0.338721";"0";"0";"0";"0";"1.791085";"0";"0";"20.59973";"20.99279";"20.79626";"0";"0";"0";"0";"16.425";
"26/08/2002 16:00:00";"0.207209";"-1.180228";"-0.998215";"0.88283";"0";"0.7112375";"-0.366167";"0";"0";"0";"0";"1.502649";"0";"0";"20.91271";"21.31142";"21.11207";"0";"0";"0";"0";"16.4";
"26/08/2002 17:00:00";"0.182589";"-0.962816";"-0.480606";"0.857067";"0";"0.7138656";"-0.460998";"0";"0";"0";"0";"0.8437754";"0";"0";"20.9334";"21.39923";"21.16632";"0";"0";"0";"0";"15.275";
"26/08/2002 18:00:00";"0.049553";"-0.556538";"0.231677";"0.783994";"0";"0.7165056";"-0.556657";"0";"0";"0";"0";"1.775647E-02";"0";"0";"20.64841";"21.185";"20.9167";"0";"0";"0";"0";"13.85";
"26/08/2002 19:00:00";"-0.210937";"-0.360438";"0.650842";"0.506575";"0";"0.7181528";"-0.649931";"0";"0";"0";"0";"0";"0";"0";"20.27134";"20.8485";"20.55992";"0";"0";"0";"0";"12.375";
"26/08/2002 20:00:00";"-0.394634";"-0.160607";"0.855866";"0.219107";"0";"0.7215286";"-0.716665";"0";"0";"0.202959";"0";"0";"0";"0";"19.92349";"20.47315";"20.19832";"0.202959";"0";"0";"0";"11.25";
"26/08/2002 21:00:00";"-0.487943";"0.031954";"0.957292";"0.009799";"0";"0.7231755";"-0.762621";"0";"0";"0.202959";"0";"0";"0";"0";"19.52553";"20.10196";"19.81375";"0.202959";"0";"0";"0";"10.325";
"26/08/2002 22:00:00";"-0.538525";"0.216005";"1.010932";"-0.122131";"0";"0.7248593";"-0.813846";"0";"0";"0.202959";"0";"0";"0";"0";"19.1357";"19.73142";"19.43356";"0.202959";"0";"0";"0";"9.35";
"26/08/2002 23:00:00";"-0.581678";"0.38425";"1.019043";"-0.217399";"0";"0.808419";"-0.841727";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-9.654087E-02";"18.74569";"19.36984";"19.05777";"0.202959";"0";"0";"0.172422";"8.65";
"26/08/2002";"-0.59648";"0.572836";"1.074354";"-0.251943";"0";"0.9732406";"-0.857928";"0";"0.02748";"0";"0.2828234";"0";"6.452723E-03";"-0.2734683";"18.31752";"19.00408";"18.6608";"0";"0.03233";"0";"0.517256";"8.05";
"27/08/2002 01:00:00";"-0.634394";"0.705366";"1.016781";"-0.309828";"0";"1.058066";"-0.885828";"0";"0.193275";"0";"0.3770979";"0";"4.660286E-02";"-0.2580032";"18.0282";"18.65115";"18.33967";"0";"0.227382";"0";"0.689664";"7.45";
"27/08/2002 02:00:00";"-0.684349";"0.796157";"0.904398";"-0.389534";"0";"1.058606";"-0.902272";"0";"0.485692";"0";"0.3770979";"0";"0.2004552";"-0.1265679";"17.91319";"18.33921";"18.1262";"0";"0.571403";"0";"0.689664";"7.15";
"27/08/2002 03:00:00";"-0.735421";"0.847835";"0.759686";"-0.494505";"0";"1.05966";"-0.939464";"0";"0.798771";"0";"0.3770979";"0";"0.4745448";"-0.1037453";"17.83682";"18.08";"17.95841";"0";"0.939729";"0";"0.689664";"6.65";
"27/08/2002 04:00:00";"-0.777488";"0.892766";"0.657686";"-0.596483";"0";"1.060778";"-0.97935";"0";"1.071065";"0";"0.3770979";"0";"0.7319092";"-0.1060796";"17.76497";"17.86053";"17.81275";"0";"1.260077";"0";"0.689664";"6.125";
"27/08/2002 05:00:00";"-0.811241";"0.926809";"0.572647";"-0.685031";"0";"1.060293";"-0.965983";"0";"1.237047";"0";"0.3770979";"0";"0.9007728";"-0.1030124";"17.71033";"17.67421";"17.69227";"0";"1.45535";"0";"0.689664";"6.225";
"27/08/2002 06:00:00";"-0.825782";"0.939394";"0.468699";"-0.761224";"0";"1.059119";"-0.929699";"0";"1.338136";"0";"0.3770979";"2.461351E-02";"1.012537";"-9.778342E-02";"17.6688";"17.52543";"17.59712";"0";"1.574279";"0";"0.689664";"6.6";
"27/08/2002 07:00:00";"-0.830283";"0.830948";"0.258286";"-0.85125";"0";"1.058118";"-0.898633";"0";"1.354041";"0";"0.3770979";"0.3267827";"1.037653";"-9.339007E-02";"17.63631";"17.45794";"17.54712";"0";"1.592989";"0";"0.689664";"6.925";
"27/08/2002 08:00:00";"-0.801329";"0.401392";"-0.432591";"-1.037211";"0";"0.8867707";"-0.752195";"0";"0.54226";"1.014776";"0.188549";"1.161899";"0.4096806";"-4.009942E-02";"17.74722";"17.6709";"17.70906";"1.014776";"0.637953";"0";"0.344834";"8.725";
"27/08/2002 09:00:00";"-0.50657";"0.172735";"-0.839136";"-0.783808";"0";"0.7984451";"-0.567537";"0";"0.074121";"1.014776";"9.427448E-02";"1.530286";"5.691772E-02";"-4.848836E-02";"17.96448";"18.06274";"18.01361";"1.014776";"0.087201";"0";"0.172422";"11.1";
"27/08/2002 10:00:00";"-0.262935";"-0.119288";"-1.226598";"-0.426404";"0";"0.7100977";"-0.418965";"0";"0";"1.014776";"0";"1.618234";"0";"0";"18.53406";"18.58629";"18.56017";"1.014776";"0";"0";"0";"13.425";
"27/08/2002 11:00:00";"0.008686";"-0.226249";"-1.184048";"0.148221";"0";"0.7107197";"-0.364845";"0";"0";"0";"0";"1.502297";"0";"0";"18.6874";"19.09203";"18.88971";"0";"0";"0";"0";"14.225";
"27/08/2002 12:00:00";"0.093098";"-0.343606";"-1.069867";"0.640273";"0";"0.7110738";"-0.370148";"0";"0";"0";"0";"1.254844";"0";"0";"19.05712";"19.48384";"19.27048";"0";"0";"0";"0";"14.525";
"27/08/2002 13:00:00";"-0.000736";"-0.598673";"-1.14502";"0.761474";"0";"0.7112923";"-0.376613";"0";"0";"0";"0";"1.490616";"0";"0";"19.44108";"19.87794";"19.65951";"0";"0";"0";"0";"14.825";
"27/08/2002 14:00:00";"-0.038079";"-0.758423";"-1.020626";"0.762381";"0";"0.7113504";"-0.379006";"0";"0";"0";"0";"1.539968";"0";"0";"19.77526";"20.21086";"19.99306";"0";"0";"0";"0";"15.125";
"27/08/2002 15:00:00";"-0.06279";"-0.826186";"-0.783026";"0.668587";"0";"0.7113202";"-0.374454";"0";"0";"0";"0";"1.445724";"0";"0";"20.02435";"20.44582";"20.23508";"0";"0";"0";"0";"15.425";
"27/08/2002 16:00:00";"-0.066842";"-0.68351";"-0.40173";"0.57492";"0";"0.7108165";"-0.358207";"0";"0";"0";"0";"0.9694942";"0";"0";"20.1295";"20.52492";"20.32721";"0";"0";"0";"0";"15.725";
"27/08/2002 17:00:00";"-0.080788";"-0.454092";"0.046297";"0.50439";"0";"0.7121344";"-0.404651";"0";"0";"0";"0";"0.3600846";"0";"0";"20.01357";"20.43505";"20.22431";"0";"0";"0";"0";"15.05";
"27/08/2002 18:00:00";"-0.146219";"-0.248381";"0.418447";"0.408372";"0";"0.7140856";"-0.472782";"0";"0";"0";"0";"1.029179E-02";"0";"0";"19.75231";"20.21891";"19.98561";"0";"0";"0";"0";"13.975";
"27/08/2002 19:00:00";"-0.312033";"-0.066623";"0.677779";"0.267541";"0";"0.7157278";"-0.529515";"0";"0";"0";"0";"0";"0";"0";"19.39726";"19.91097";"19.65412";"0";"0";"0";"0";"12.95";
"27/08/2002 20:00:00";"-0.53528";"0.093366";"0.786145";"0.102743";"0";"0.717459";"-0.578095";"0";"0";"0.202959";"0";"0";"0";"0";"19.1182";"19.58394";"19.35107";"0.202959";"0";"0";"0";"12.1";
"27/08/2002 21:00:00";"-0.55486";"0.2174";"0.77777";"-0.039634";"0";"0.7189723";"-0.621947";"0";"0";"0.202959";"0";"0";"0";"0";"18.82998";"19.30443";"19.0672";"0.202959";"0";"0";"0";"11.3";
"27/08/2002 22:00:00";"-0.520152";"0.342539";"0.776797";"-0.142006";"0";"0.7202759";"-0.66559";"0";"0";"0.202959";"0";"0";"0";"0";"18.53611";"19.0343";"18.7852";"0.202959";"0";"0";"0";"10.5";
"27/08/2002 23:00:00";"-0.514793";"0.452477";"0.752698";"-0.219069";"0";"0.8034978";"-0.685981";"0";"0.008967";"0.202959";"9.427448E-02";"0";"3.084014E-03";"-7.314994E-02";"18.26742";"18.77394";"18.52068";"0.202959";"0.01055";"0";"0.172422";"10";
"27/08/2002";"-0.511405";"0.566831";"0.756657";"-0.248669";"0";"0.9695713";"-0.705233";"0";"0.121003";"0";"0.2828234";"0";"4.509814E-02";"-0.1674594";"18.00948";"18.51836";"18.26392";"0";"0.142356";"0";"0.517256";"9.525";
"28/08/2002 01:00:00";"-0.538524";"0.633473";"0.678471";"-0.298653";"0";"1.053283";"-0.734365";"0";"0.357813";"0";"0.3770979";"0";"0.1181674";"-9.801234E-02";"17.92092";"18.28701";"18.10397";"0";"0.420957";"0";"0.689664";"9.1";
"28/08/2002 02:00:00";"-0.565396";"0.666192";"0.559919";"-0.35699";"0";"1.053656";"-0.738835";"0";"0.543629";"0";"0.3770979";"0";"0.2862339";"-8.230497E-02";"17.87126";"18.10046";"17.98586";"0";"0.639563";"0";"0.689664";"9";
"28/08/2002 03:00:00";"-0.58626";"0.694772";"0.4761";"-0.412743";"0";"1.05461";"-0.766935";"0";"0.729327";"0";"0.3770979";"0";"0.4613118";"-8.405812E-02";"17.82146";"17.94299";"17.88223";"0";"0.858033";"0";"0.689664";"8.625";
"28/08/2002 04:00:00";"-0.625596";"0.728332";"0.43566";"-0.478811";"0";"1.055755";"-0.805791";"0";"0.914883";"0";"0.3770979";"0";"0.6326587";"-8.694884E-02";"17.77022";"17.79455";"17.78238";"0";"1.076333";"0";"0.689664";"8.125";
"28/08/2002 05:00:00";"-0.674507";"0.763503";"0.415755";"-0.555615";"0";"1.057243";"-0.857577";"0";"1.106253";"0";"0.3770979";"0";"0.8055089";"-9.118693E-02";"17.71641";"17.65038";"17.6834";"0";"1.301474";"0";"0.689664";"7.475";
"28/08/2002 06:00:00";"-0.719152";"0.789347";"0.377933";"-0.631856";"0";"1.058685";"-0.907496";"0";"1.293284";"0";"0.3770979";"2.228785E-02";"0.9747862";"-0.0952158";"17.66358";"17.51916";"17.59137";"0";"1.521512";"0";"0.689664";"6.85";
"28/08/2002 07:00:00";"-0.758467";"0.736713";"0.245145";"-0.717292";"0";"1.060224";"-0.962274";"0";"1.422837";"0";"0.3770979";"0.2503464";"1.085119";"-9.984059E-02";"17.61382";"17.441";"17.52741";"0";"1.673927";"0";"0.689664";"6.175";
"28/08/2002 08:00:00";"-0.775829";"0.419126";"-0.317489";"-0.873118";"0";"0.8891659";"-0.829691";"0";"0.714366";"1.014776";"0.188549";"0.8129684";"0.5685726";"-4.404933E-02";"17.71879";"17.58706";"17.65292";"1.014776";"0.840431";"0";"0.344834";"7.8";
"28/08/2002 09:00:00";"-0.552158";"0.191533";"-0.678572";"-0.669069";"0";"0.8018997";"-0.638859";"0";"0.178984";"1.014776";"9.427448E-02";"1.198315";"0.1351907";"-2.990998E-02";"17.82567";"17.90724";"17.86645";"1.014776";"0.210568";"0";"0.172422";"10.125";
"28/08/2002 10:00:00";"-0.330482";"-0.083306";"-1.042632";"-0.386492";"0";"0.7117372";"-0.472055";"0";"0";"1.014776";"0";"1.455215";"0";"0";"18.23774";"18.3582";"18.29797";"1.014776";"0";"0";"0";"12.5";
"28/08/2002 11:00:00";"-0.055052";"-0.247306";"-1.101774";"0.10584";"0";"0.7100945";"-0.343673";"0";"0";"0";"0";"1.564566";"0";"0";"18.42816";"18.84371";"18.63594";"0";"0";"0";"0";"14.225";
"28/08/2002 12:00:00";"0.100515";"-0.520483";"-1.309484";"0.518546";"0";"0.7058617";"-0.272678";"0";"0";"0";"0";"1.658522";"0";"0";"19.0018";"19.36456";"19.18318";"0";"0";"0";"0";"15.65";
"28/08/2002 13:00:00";"0.193272";"-0.800553";"-1.394089";"0.905705";"0";"0.7037621";"-0.201149";"0";"0";"0";"0";"1.430322";"0";"0";"19.61049";"19.89377";"19.75213";"0";"0";"0";"0";"17.125";
"28/08/2002 14:00:00";"0.20488";"-1.088271";"-1.449646";"1.054912";"0";"0.707014";"-0.27656";"0";"0";"0";"0";"1.577225";"0";"0";"20.08631";"20.41707";"20.25169";"0";"0";"0";"0";"16.675";
"28/08/2002 15:00:00";"0.193555";"-1.074644";"-1.0824";"1.087139";"0";"0.7114717";"-0.386527";"0";"0";"0";"0";"1.307743";"0";"0";"20.32416";"20.74284";"20.5335";"0";"0";"0";"0";"15.575";
"28/08/2002 16:00:00";"0.081849";"-0.882795";"-0.482268";"0.977135";"0";"0.7141736";"-0.47692";"0";"0";"0";"0";"0.7823965";"0";"0";"20.31222";"20.80354";"20.55788";"0";"0";"0";"0";"14.475";
"28/08/2002 17:00:00";"-0.052096";"-0.624672";"0.122499";"0.799601";"0";"0.7155005";"-0.528834";"0";"0";"0";"0";"0.2662099";"0";"0";"20.12916";"20.64912";"20.38914";"0";"0";"0";"0";"13.675";
"28/08/2002 18:00:00";"-0.179258";"-0.406172";"0.517902";"0.587607";"0";"0.7165628";"-0.570593";"0";"0";"0";"0";"1.029151E-02";"0";"0";"19.84422";"20.38215";"20.11319";"0";"0";"0";"0";"12.9";
"28/08/2002 19:00:00";"-0.28388";"-0.233135";"0.70489";"0.365089";"0";"0.7176238";"-0.606202";"0";"0";"0";"0";"0";"0";"0";"19.53333";"20.08269";"19.80801";"0";"0";"0";"0";"12.175";
"28/08/2002 20:00:00";"-0.357628";"-0.102696";"0.724324";"0.169143";"0";"0.717796";"-0.621412";"0";"0";"0.202959";"0";"0";"0";"0";"19.30631";"19.79777";"19.55204";"0.202959";"0";"0";"0";"11.775";
"28/08/2002 21:00:00";"-0.388681";"0.02283";"0.72377";"0.045908";"0";"0.7179331";"-0.631296";"0";"0";"0.202959";"0";"0";"0";"0";"19.03983";"19.53327";"19.28655";"0.202959";"0";"0";"0";"11.4";
"28/08/2002 22:00:00";"-0.404847";"0.141917";"0.719874";"-0.029402";"0";"0.7180622";"-0.638172";"0";"0";"0.202959";"0";"0";"0";"0";"18.78803";"19.27904";"19.03353";"0.202959";"0";"0";"0";"11.075";
"28/08/2002 23:00:00";"-0.424698";"0.248612";"0.698221";"-0.087736";"0";"0.8036924";"-0.666805";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.737345E-02";"18.51857";"19.03474";"18.77665";"0.202959";"0";"0";"0.172422";"10.475";
"28/08/2002";"-0.44853";"0.390167";"0.760747";"-0.11612";"0";"0.9717245";"-0.692151";"0";"0.028161";"0";"0.2828234";"0";"0.00353";"-0.2157067";"18.18323";"18.7692";"18.47622";"0";"0.033131";"0";"0.517256";"9.85";
"29/08/2002 01:00:00";"-0.503371";"0.509688";"0.77693";"-0.182443";"0";"1.055635";"-0.73314";"0";"0.184924";"0";"0.3770979";"0";"0.0428416";"-0.1956832";"17.98278";"18.49003";"18.23641";"0";"0.217557";"0";"0.689664";"9.175";
"29/08/2002 02:00:00";"-0.573862";"0.588174";"0.713522";"-0.286295";"0";"1.055733";"-0.773939";"0";"0.47072";"0";"0.3770979";"0";"0.2030054";"-8.740827E-02";"17.90544";"18.23074";"18.06809";"0";"0.553789";"0";"0.689664";"8.625";
"29/08/2002 03:00:00";"-0.637231";"0.647133";"0.636304";"-0.403661";"0";"1.056271";"-0.811522";"0";"0.734091";"0";"0.3770979";"0";"0.452056";"-8.961917E-02";"17.83881";"18.00436";"17.92159";"0";"0.863637";"0";"0.689664";"8.125";
"29/08/2002 04:00:00";"-0.684361";"0.697337";"0.574381";"-0.519236";"0";"1.057216";"-0.849449";"0";"0.972934";"0";"0.3770979";"0";"0.6766599";"-9.198913E-02";"17.77496";"17.807";"17.79098";"0";"1.144627";"0";"0.689664";"7.625";
"29/08/2002 05:00:00";"-0.722386";"0.740111";"0.521061";"-0.612107";"0";"1.057958";"-0.881395";"0";"1.170852";"0";"0.3770979";"0";"0.8623745";"-9.382243E-02";"17.71583";"17.63313";"17.67448";"0";"1.377472";"0";"0.689664";"7.2";
"29/08/2002 06:00:00";"-0.758213";"0.763708";"0.441228";"-0.697061";"0";"1.058503";"-0.90521";"0";"1.341412";"0";"0.3770979";"4.239678E-02";"1.023538";"-9.491096E-02";"17.66232";"17.48585";"17.57409";"0";"1.578133";"0";"0.689664";"6.875";
"29/08/2002 07:00:00";"-0.787262";"0.695904";"0.279991";"-0.78728";"0";"1.059297";"-0.933887";"0";"1.446763";"0";"0.3770979";"0.2958794";"1.118167";"-9.669776E-02";"17.6141";"17.40218";"17.50814";"0";"1.702076";"0";"0.689664";"6.5";
"29/08/2002 08:00:00";"-0.797577";"0.339956";"-0.327023";"-0.955721";"0";"0.887226";"-0.77607";"0";"0.694174";"1.014776";"0.188549";"0.9460704";"0.5570363";"-4.108924E-02";"17.72206";"17.56283";"17.64244";"1.014776";"0.816676";"0";"0.344834";"8.425";
"29/08/2002 09:00:00";"-0.547599";"0.108298";"-0.736636";"-0.729159";"0";"0.7972578";"-0.551283";"0";"0.131306";"1.014776";"9.427448E-02";"1.359795";"0.1040508";"-3.670904E-02";"17.86806";"17.91138";"17.88972";"1.014776";"0.154479";"0";"0.172422";"11.2";
"29/08/2002 10:00:00";"-0.289572";"-0.18262";"-1.134252";"-0.38754";"0";"0.7074367";"-0.366785";"0";"0";"1.014776";"0";"1.522832";"0";"0";"18.40347";"18.40661";"18.40504";"1.014776";"0";"0";"0";"13.925";
"29/08/2002 11:00:00";"-0.00607";"-0.333278";"-1.183785";"0.136222";"0";"0.7079855";"-0.282069";"0";"0";"0";"0";"1.533843";"0";"0";"18.58476";"18.91986";"18.75231";"0";"0";"0";"0";"15.125";
"29/08/2002 12:00:00";"0.137884";"-0.590425";"-1.323666";"0.543794";"0";"0.7053432";"-0.264903";"0";"0";"0";"0";"1.635619";"0";"0";"19.08247";"19.43555";"19.25901";"0";"0";"0";"0";"15.825";
"29/08/2002 13:00:00";"0.204158";"-0.851249";"-1.385394";"0.844793";"0";"0.7050868";"-0.250845";"0";"0";"0";"0";"1.527269";"0";"0";"19.61726";"19.94715";"19.78221";"0";"0";"0";"0";"16.525";
"29/08/2002 14:00:00";"0.217271";"-1.109354";"-1.373936";"0.987117";"0";"0.706268";"-0.281173";"0";"0";"0";"0";"1.59376";"0";"0";"20.09242";"20.43447";"20.26345";"0";"0";"0";"0";"16.625";
"29/08/2002 15:00:00";"0.233863";"-1.220885";"-1.169175";"1.037814";"0";"0.7100388";"-0.319452";"0";"0";"0";"0";"1.487304";"0";"0";"20.46328";"20.82257";"20.64293";"0";"0";"0";"0";"16.525";
"29/08/2002 16:00:00";"0.223142";"-1.135884";"-0.775656";"1.026946";"0";"0.710734";"-0.344075";"0";"0";"0";"0";"1.042836";"0";"0";"20.66552";"21.03204";"20.84878";"0";"0";"0";"0";"16.425";
"29/08/2002 17:00:00";"0.150031";"-0.97518";"-0.304805";"0.933655";"0";"0.7114602";"-0.377064";"0";"0";"0";"0";"0.5827313";"0";"0";"20.66549";"21.05732";"20.86141";"0";"0";"0";"0";"16.025";
"29/08/2002 18:00:00";"0.0272";"-0.663105";"0.23166";"0.789339";"0";"0.7117062";"-0.39574";"0";"0";"0";"0";"1.625364E-02";"0";"0";"20.46285";"20.86399";"20.66342";"0";"0";"0";"0";"15.6";
"29/08/2002 19:00:00";"-0.160784";"-0.497875";"0.546501";"0.500573";"0";"0.7121472";"-0.411549";"0";"0";"0";"0";"0";"0";"0";"20.17356";"20.58188";"20.37772";"0";"0";"0";"0";"15.125";
"29/08/2002 20:00:00";"-0.292275";"-0.341844";"0.685801";"0.209125";"0";"0.7138692";"-0.462285";"0";"0";"0.202959";"0";"0";"0";"0";"19.90364";"20.27834";"20.09099";"0.202959";"0";"0";"0";"14.25";
"29/08/2002 21:00:00";"-0.358378";"-0.17248";"0.792501";"0.012972";"0";"0.7156665";"-0.517429";"0";"0";"0.202959";"0";"0";"0";"0";"19.55621";"19.96767";"19.76194";"0.202959";"0";"0";"0";"13.25";
"29/08/2002 22:00:00";"-0.406287";"-0.004337";"0.862442";"-0.11466";"0";"0.7173975";"-0.572911";"0";"0";"0.202959";"0";"0";"0";"0";"19.20823";"19.64831";"19.42827";"0.202959";"0";"0";"0";"12.25";
"29/08/2002 23:00:00";"-0.454168";"0.151405";"0.885966";"-0.210667";"0";"0.8021948";"-0.628279";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.281832E-02";"18.8539";"19.32962";"19.09176";"0.202959";"0";"0";"0.172422";"11.25";
"29/08/2002";"-0.485173";"0.327716";"0.949286";"-0.25401";"0";"0.9697134";"-0.677514";"0";"0.001625";"0";"0.2828234";"0";"0";"-0.2330635";"18.42091";"18.99915";"18.71003";"0";"0.001912";"0";"0.517256";"10.25";
"30/08/2002 01:00:00";"-0.527545";"0.484931";"0.965958";"-0.299224";"0";"1.054112";"-0.735843";"0";"0.086313";"0";"0.3770979";"0";"1.555585E-02";"-0.2678472";"18.09283";"18.66214";"18.37749";"0";"0.101545";"0";"0.689664";"9.25";
"30/08/2002 02:00:00";"-0.589064";"0.599911";"0.907439";"-0.364984";"0";"1.055673";"-0.783241";"0";"0.366259";"0";"0.3770979";"0";"0.1254688";"-0.118389";"17.9403";"18.34478";"18.14254";"0";"0.430894";"0";"0.689664";"8.55";
