"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"30/08/2002 03:00:00";"-0.662173";"0.668186";"0.78301";"-0.469911";"0";"1.056847";"-0.82837";"0";"0.689675";"0";"0.3770979";"0";"0.4034154";"-9.210429E-02";"17.86159";"18.07125";"17.96642";"0";"0.811382";"0";"0.689664";"7.95";
"30/08/2002 04:00:00";"-0.723957";"0.72687";"0.688712";"-0.591814";"0";"1.057901";"-0.874001";"0";"0.987739";"0";"0.3770979";"0";"0.6849655";"-9.495755E-02";"17.78662";"17.83651";"17.81156";"0";"1.162046";"0";"0.689664";"7.35";
"30/08/2002 05:00:00";"-0.768219";"0.772827";"0.605844";"-0.697885";"0";"1.056604";"-0.862756";"0";"1.165175";"0";"0.3770979";"0";"0.8635744";"-9.195434E-02";"17.72931";"17.63755";"17.68343";"0";"1.370794";"0";"0.689664";"7.425";
"30/08/2002 06:00:00";"-0.777684";"0.789083";"0.483494";"-0.777357";"0";"1.055547";"-0.839572";"0";"1.280573";"0";"0.3770979";"3.134869E-02";"0.9844391";"-8.804782E-02";"17.68386";"17.48649";"17.58517";"0";"1.506557";"0";"0.689664";"7.65";
"30/08/2002 07:00:00";"-0.75931";"0.716663";"0.270093";"-0.834619";"0";"1.054752";"-0.813146";"0";"1.296582";"0";"0.3770979";"0.2547785";"1.007552";"-8.419944E-02";"17.65078";"17.42044";"17.53561";"0";"1.525389";"0";"0.689664";"7.925";
"30/08/2002 08:00:00";"-0.722794";"0.351853";"-0.360938";"-0.940257";"0";"0.8846649";"-0.699302";"0";"0.588921";"1.014776";"0.188549";"0.8682889";"0.4648876";"-3.724429E-02";"17.75562";"17.60114";"17.67838";"1.014776";"0.69285";"0";"0.344834";"9.35";
"30/08/2002 09:00:00";"-0.498713";"0.053657";"-0.808272";"-0.721889";"0";"0.7979975";"-0.558147";"0";"0.093205";"1.014776";"9.427448E-02";"1.463203";"7.274791E-02";"-4.422275E-02";"17.90194";"17.98159";"17.94176";"1.014776";"0.109651";"0";"0.172422";"11.15";
"30/08/2002 10:00:00";"-0.274507";"-0.217437";"-1.194209";"-0.385545";"0";"0.7109596";"-0.447421";"0";"0";"1.014776";"0";"1.648737";"0";"0";"18.39707";"18.49165";"18.44436";"1.014776";"0";"0";"0";"12.95";
"30/08/2002 11:00:00";"0.003009";"-0.323198";"-1.131786";"0.20611";"0";"0.7096806";"-0.331323";"0";"0";"0";"0";"1.514248";"0";"0";"18.58113";"18.98804";"18.78458";"0";"0";"0";"0";"14.525";
"30/08/2002 12:00:00";"0.115916";"-0.496698";"-1.153573";"0.706102";"0";"0.704752";"-0.24267";"0";"0";"0";"0";"1.266099";"0";"0";"19.08736";"19.424";"19.25568";"0";"0";"0";"0";"16.1";
"30/08/2002 13:00:00";"0.115721";"-0.860514";"-1.414585";"0.880063";"0";"0.7025836";"-0.168122";"0";"0";"0";"0";"1.547231";"0";"0";"19.70594";"19.95296";"19.82945";"0";"0";"0";"0";"17.625";
"30/08/2002 14:00:00";"0.191713";"-1.206452";"-1.494268";"0.982509";"0";"0.7037043";"-0.19973";"0";"0";"0";"0";"1.748231";"0";"0";"20.2485";"20.50326";"20.37588";"0";"0";"0";"0";"17.775";
"30/08/2002 15:00:00";"0.248181";"-1.467924";"-1.418709";"1.017909";"0";"0.7059959";"-0.266566";"0";"0";"0";"0";"1.896032";"0";"0";"20.69669";"21.00438";"20.85053";"0";"0";"0";"0";"17.4";
"30/08/2002 16:00:00";"0.273093";"-1.483442";"-1.131362";"0.988912";"0";"0.7098491";"-0.319752";"0";"0";"0";"0";"1.687977";"0";"0";"21.02492";"21.36266";"21.19379";"0";"0";"0";"0";"17.075";
"30/08/2002 17:00:00";"0.260983";"-1.187277";"-0.538878";"0.960081";"0";"0.7118096";"-0.390832";"0";"0";"0";"0";"0.8714431";"0";"0";"21.06377";"21.4557";"21.25974";"0";"0";"0";"0";"16.25";
"30/08/2002 18:00:00";"0.120998";"-0.76987";"0.194084";"0.871133";"0";"0.7125193";"-0.453418";"0";"0";"0";"0";"1.775267E-02";"0";"0";"20.81515";"21.24375";"21.02945";"0";"0";"0";"0";"15.25";
"30/08/2002 19:00:00";"-0.13178";"-0.582993";"0.622";"0.582209";"0";"0.713984";"-0.506219";"0";"0";"0";"0";"0";"0";"0";"20.44138";"20.91496";"20.67817";"0";"0";"0";"0";"14.25";
"30/08/2002 20:00:00";"-0.312863";"-0.403205";"0.79318";"0.268335";"0";"0.7168024";"-0.562968";"0";"0";"0.202959";"0";"0";"0";"0";"20.11138";"20.56181";"20.33659";"0.202959";"0";"0";"0";"13.25";
"30/08/2002 21:00:00";"-0.398482";"-0.210442";"0.91169";"0.054984";"0";"0.7184394";"-0.615364";"0";"0";"0.202959";"0";"0";"0";"0";"19.72378";"20.2047";"19.96424";"0.202959";"0";"0";"0";"12.25";
"30/08/2002 22:00:00";"-0.452778";"-0.022441";"0.979211";"-0.085646";"0";"0.7199883";"-0.668254";"0";"0";"0.202959";"0";"0";"0";"0";"19.33765";"19.84337";"19.59051";"0.202959";"0";"0";"0";"11.25";
"30/08/2002 23:00:00";"-0.501474";"0.150962";"0.997238";"-0.189204";"0";"0.804823";"-0.720725";"0";"0";"0.202959";"9.418075E-02";"0";"0";"-8.320785E-02";"18.94195";"19.48677";"19.21436";"0.202959";"0";"0";"0.172422";"10.25";
"30/08/2002";"-0.526984";"0.353785";"1.076799";"-0.228486";"0";"0.9709783";"-0.768459";"0";"0.006537";"0";"0.2828234";"0";"0";"-0.258665";"18.48496";"19.117";"18.80098";"0";"0.00769";"0";"0.517256";"9.25";
"31/08/2002 01:00:00";"-0.575753";"0.514324";"1.059026";"-0.284716";"0";"1.056791";"-0.823802";"0";"0.116316";"0";"0.3770979";"0";"2.383736E-02";"-0.2851967";"18.11504";"18.74656";"18.4308";"0";"0.136843";"0";"0.689664";"8.25";
"31/08/2002 02:00:00";"-0.635994";"0.637764";"0.9848";"-0.358951";"0";"1.05733";"-0.850519";"0";"0.371228";"0";"0.3770979";"0";"0.144893";"-0.1628417";"17.94303";"18.40428";"18.17366";"0";"0.436739";"0";"0.689664";"7.775";
"31/08/2002 03:00:00";"-0.692631";"0.704339";"0.830922";"-0.461906";"0";"1.057987";"-0.876327";"0";"0.691489";"0";"0.3770979";"0";"0.3886679";"-0.0975133";"17.86282";"18.11989";"17.99136";"0";"0.813517";"0";"0.689664";"7.4";
"31/08/2002 04:00:00";"-0.729933";"0.752312";"0.698132";"-0.560608";"0";"1.058519";"-0.898716";"0";"0.95414";"0";"0.3770979";"0";"0.6420832";"-9.796842E-02";"17.79277";"17.88989";"17.84133";"0";"1.122517";"0";"0.689664";"7.075";
"31/08/2002 05:00:00";"-0.753194";"0.789173";"0.593574";"-0.639079";"0";"1.058939";"-0.919634";"0";"1.160428";"0";"0.3770979";"0";"0.839629";"-9.847121E-02";"17.73022";"17.70068";"17.71545";"0";"1.365209";"0";"0.689664";"6.775";
"31/08/2002 06:00:00";"-0.771837";"0.808483";"0.488546";"-0.700207";"0";"1.059741";"-0.947547";"0";"1.329878";"0";"0.3770979";"3.169781E-02";"0.9983582";"-9.990476E-02";"17.67259";"17.5479";"17.61024";"0";"1.564562";"0";"0.689664";"6.4";
"31/08/2002 07:00:00";"-0.781368";"0.751497";"0.305294";"-0.755674";"0";"1.060381";"-0.971952";"0";"1.421948";"0";"0.3770979";"0.2507461";"1.081044";"-0.1012096";"17.62422";"17.46392";"17.54407";"0";"1.672879";"0";"0.689664";"6.075";
"31/08/2002 08:00:00";"-0.775419";"0.417731";"-0.30813";"-0.882523";"0";"0.8878958";"-0.792504";"0";"0.655035";"1.014776";"0.188549";"0.8244008";"0.5155135";"-4.224718E-02";"17.73805";"17.61765";"17.67785";"1.014776";"0.770629";"0";"0.344834";"8.25";
"31/08/2002 09:00:00";"-0.536841";"0.158448";"-0.729501";"-0.66722";"0";"0.7990298";"-0.549081";"0";"0.094003";"1.014776";"9.427448E-02";"1.275502";"6.780511E-02";"-0.0374396";"17.89339";"17.96487";"17.92913";"1.014776";"0.110591";"0";"0.172422";"11.25";
"31/08/2002 10:00:00";"-0.295869";"-0.154823";"-1.151715";"-0.364077";"0";"0.7075458";"-0.345118";"0";"0";"1.014776";"0";"1.517263";"0";"0";"18.46958";"18.46262";"18.4661";"1.014776";"0";"0";"0";"14.25";
"31/08/2002 11:00:00";"-0.009621";"-0.340127";"-1.240529";"0.136406";"0";"0.7065762";"-0.223912";"0";"0";"0";"0";"1.545929";"0";"0";"18.73036";"18.99965";"18.865";"0";"0";"0";"0";"15.975";
"31/08/2002 12:00:00";"0.158859";"-0.600415";"-1.378111";"0.544916";"0";"0.7025711";"-0.157247";"0";"0";"0";"0";"1.583364";"0";"0";"19.29479";"19.543";"19.41889";"0";"0";"0";"0";"17.35";
"31/08/2002 13:00:00";"0.236952";"-0.877281";"-1.429779";"0.864926";"0";"0.7010936";"-0.099252";"0";"0";"0";"0";"1.407814";"0";"0";"19.90875";"20.07284";"19.9908";"0";"0";"0";"0";"18.675";
"31/08/2002 14:00:00";"0.239545";"-1.249733";"-1.551717";"0.969368";"0";"0.7036045";"-0.185837";"0";"0";"0";"0";"1.777046";"0";"0";"20.40406";"20.63588";"20.51997";"0";"0";"0";"0";"18.1";
"31/08/2002 15:00:00";"0.253091";"-1.504537";"-1.426116";"1.022233";"0";"0.7071552";"-0.308631";"0";"0";"0";"0";"1.960202";"0";"0";"20.78602";"21.12993";"20.95798";"0";"0";"0";"0";"16.975";
"31/08/2002 16:00:00";"0.213736";"-1.499865";"-1.059696";"0.97736";"0";"0.7126461";"-0.424311";"0";"0";"0";"0";"1.781931";"0";"0";"21.01764";"21.44978";"21.23372";"0";"0";"0";"0";"15.8";
"31/08/2002 17:00:00";"0.145177";"-1.126555";"-0.372325";"0.916428";"0";"0.7154613";"-0.519669";"0";"0";"0";"0";"0.9178053";"0";"0";"20.96339";"21.46656";"21.21498";"0";"0";"0";"0";"14.6";
"31/08/2002 18:00:00";"-0.000247";"-0.665741";"0.397225";"0.806834";"0";"0.7151824";"-0.587583";"0";"0";"0";"0";"1.775189E-02";"0";"0";"20.64157";"21.18066";"20.91112";"0";"0";"0";"0";"13.475";
"31/08/2002 19:00:00";"-0.218384";"-0.471144";"0.767735";"0.532218";"0";"0.7179071";"-0.641441";"0";"0";"0";"0";"0";"0";"0";"20.2453";"20.81289";"20.52909";"0";"0";"0";"0";"12.45";
"31/08/2002 20:00:00";"-0.363565";"-0.303645";"0.859462";"0.280368";"0";"0.7201675";"-0.673962";"0";"0";"0.202959";"0";"0";"0";"0";"19.92071";"20.45648";"20.18859";"0.202959";"0";"0";"0";"11.75";
"31/08/2002 21:00:00";"-0.433075";"-0.130963";"0.908331";"0.118655";"0";"0.7206521";"-0.690061";"0";"0";"0.202959";"0";"0";"0";"0";"19.57557";"20.11447";"19.84502";"0.202959";"0";"0";"0";"11.225";
"31/08/2002 22:00:00";"-0.482173";"0.03755";"0.93765";"-0.006961";"0";"0.721136";"-0.704503";"0";"0";"0.202959";"0";"0";"0";"0";"19.23552";"19.77234";"19.50393";"0.202959";"0";"0";"0";"10.725";
"31/08/2002 23:00:00";"-0.529289";"0.199111";"0.949112";"-0.13158";"0";"0.8053444";"-0.730011";"0";"0";"0.202959";"9.419582E-02";"0";"0";"-8.424719E-02";"18.874";"19.42916";"19.15158";"0.202959";"0";"0";"0.172422";"10.075";
"31/08/2002";"-0.551798";"0.385269";"1.014475";"-0.206759";"0";"0.9723222";"-0.759734";"0";"0.014744";"0";"0.2828234";"0";"2.055367E-03";"-0.2495298";"18.43275";"19.07303";"18.75289";"0";"0.017346";"0";"0.517256";"9.3";
"1/09/2002 01:00:00";"-0.587352";"0.546675";"1.023754";"-0.2792";"0";"1.056344";"-0.808234";"0";"0.130691";"0";"0.3770979";"0";"2.922493E-02";"-0.269058";"18.1112";"18.71434";"18.41277";"0";"0.153753";"0";"0.689664";"8.425";
"1/09/2002 02:00:00";"-0.644769";"0.664757";"0.956243";"-0.36593";"0";"1.058257";"-0.883783";"0";"0.43275";"0";"0.3770979";"0";"0.1915677";"-0.1619828";"17.92777";"18.37906";"18.15342";"0";"0.509118";"0";"0.689664";"7.375";
"1/09/2002 03:00:00";"-0.724262";"0.746267";"0.848171";"-0.480694";"0";"1.060552";"-0.971563";"0";"0.838503";"0";"0.3770979";"0";"0.5045245";"-0.1070418";"17.8311";"18.08122";"17.95616";"0";"0.986476";"0";"0.689664";"6.275";
"1/09/2002 04:00:00";"-0.805222";"0.814766";"0.75945";"-0.6065";"0";"1.062671";"-1.053997";"0";"1.204511";"0";"0.3770979";"0";"0.8414103";"-0.1134586";"17.74112";"17.81917";"17.78014";"0";"1.417071";"0";"0.689664";"5.25";
"1/09/2002 05:00:00";"-0.877797";"0.877164";"0.693178";"-0.72627";"0";"1.064639";"-1.128563";"0";"1.524703";"0";"0.3770979";"0";"1.135257";"-0.1190961";"17.65576";"17.58449";"17.62012";"0";"1.793768";"0";"0.689664";"4.325";
"1/09/2002 06:00:00";"-0.956962";"0.852881";"0.561123";"-0.867434";"0";"1.066599";"-1.201733";"0";"1.794442";"0";"0.3770979";"0.1967122";"1.379345";"-0.1246493";"17.57424";"17.39723";"17.48573";"0";"2.111107";"0";"0.689664";"3.425";
"1/09/2002 07:00:00";"-0.990839";"0.466693";"0.13945";"-1.108951";"0";"1.061157";"-1.034077";"0";"1.525664";"0";"0.3770979";"1.195817";"1.163239";"-0.1057773";"17.55506";"17.41066";"17.48286";"0";"1.794899";"0";"0.689664";"5.3";
"1/09/2002 08:00:00";"-0.812144";"-0.249004";"-0.798565";"-1.303113";"0";"0.8845336";"-0.7374";"0";"0.41035";"1.014776";"0.188549";"2.603544";"0.3359053";"-9.473242E-02";"17.8531";"17.83908";"17.84609";"1.014776";"0.482764";"0";"0.344834";"9";
"1/09/2002 09:00:00";"-0.399637";"-0.542089";"-1.388502";"-0.896591";"0";"0.7969849";"-0.57105";"0";"0.097234";"1.014776";"9.421623E-02";"2.761262";"8.162078E-02";"-5.050364E-02";"18.41805";"18.48899";"18.45352";"1.014776";"0.114393";"0";"0.172422";"11.5";
"1/09/2002 10:00:00";"-0.081449";"-0.554422";"-1.667892";"-0.227179";"0";"0.7095705";"-0.397062";"0";"0";"1.014776";"0";"2.117311";"0";"0";"19.10605";"19.15197";"19.12901";"1.014776";"0";"0";"0";"14.25";
"1/09/2002 11:00:00";"0.141467";"-0.554883";"-1.478932";"0.537183";"0";"0.7041472";"-0.180106";"0";"0";"0";"0";"1.513207";"0";"0";"19.47556";"19.71814";"19.59685";"0";"0";"0";"0";"17.25";
"1/09/2002 12:00:00";"0.15984";"-0.780038";"-1.427154";"0.901451";"0";"0.7006553";"-0.102759";"0";"0";"0";"0";"1.352644";"0";"0";"20.02779";"20.19676";"20.11227";"0";"0";"0";"0";"18.75";
"1/09/2002 13:00:00";"0.122069";"-1.073234";"-1.437604";"0.873278";"0";"0.703512";"-0.17693";"0";"0";"0";"0";"1.691301";"0";"0";"20.44466";"20.67545";"20.56005";"0";"0";"0";"0";"18.25";
"1/09/2002 14:00:00";"0.105638";"-1.273641";"-1.178379";"0.858299";"0";"0.7083966";"-0.282198";"0";"0";"0";"0";"1.782055";"0";"0";"20.738";"21.04971";"20.89386";"0";"0";"0";"0";"17.25";
"1/09/2002 15:00:00";"0.037814";"-1.326953";"-0.861415";"0.75387";"0";"0.7135168";"-0.436056";"0";"0";"0";"0";"1.775388";"0";"0";"20.85664";"21.30251";"21.07957";"0";"0";"0";"0";"15.5";
"1/09/2002 16:00:00";"0.008066";"-1.153302";"-0.431213";"0.72319";"0";"0.7160525";"-0.540006";"0";"0";"0";"0";"1.374399";"0";"0";"20.85481";"21.39001";"21.12241";"0";"0";"0";"0";"14.25";
"1/09/2002 17:00:00";"-0.032589";"-0.865085";"0.078197";"0.710865";"0";"0.7163698";"-0.55328";"0";"0";"0";"0";"0.6568134";"0";"0";"20.76126";"21.28913";"21.02519";"0";"0";"0";"0";"14";
"1/09/2002 18:00:00";"-0.121447";"-0.529891";"0.532548";"0.614689";"0";"0.7158278";"-0.532325";"0";"0";"0";"0";"1.177536E-02";"0";"0";"20.50524";"21.0071";"20.75617";"0";"0";"0";"0";"14";
"1/09/2002 19:00:00";"-0.251477";"-0.367071";"0.745764";"0.402571";"0";"0.7186742";"-0.626647";"0";"0";"0";"0";"0";"0";"0";"20.11693";"20.68399";"20.40046";"0";"0";"0";"0";"12.5";
"1/09/2002 20:00:00";"-0.357741";"-0.206495";"0.829462";"0.218093";"0";"0.7189332";"-0.646224";"0";"0";"0.202959";"0";"0";"0";"0";"19.8411";"20.35468";"20.09789";"0.202959";"0";"0";"0";"12";
"1/09/2002 21:00:00";"-0.433826";"-0.049206";"0.858376";"0.055166";"0";"0.7204229";"-0.681852";"0";"0";"0.202959";"0";"0";"0";"0";"19.50193";"20.02988";"19.76591";"0.202959";"0";"0";"0";"11.25";
"1/09/2002 22:00:00";"-0.483024";"0.119677";"0.91094";"-0.071533";"0";"0.720328";"-0.676773";"0";"0";"0.202959";"0";"0";"0";"0";"19.18366";"19.6948";"19.43923";"0.202959";"0";"0";"0";"11";
"1/09/2002 23:00:00";"-0.518518";"0.263091";"0.899915";"-0.184254";"0";"0.8042106";"-0.711903";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.219205E-02";"18.83467";"19.37185";"19.10326";"0.202959";"0";"0";"0.172422";"10.25";
"1/09/2002";"-0.537129";"0.435974";"0.95795";"-0.241566";"0";"0.9702553";"-0.700816";"0";"0";"0";"0.2828234";"0";"0";"-0.2425902";"18.44345";"19.03828";"18.74087";"0";"0";"0";"0.517256";"10";
"2/09/2002 01:00:00";"-0.565875";"0.580196";"0.953619";"-0.30496";"0";"1.056705";"-0.799646";"0";"0.092513";"0";"0.3770979";"0";"2.112227E-02";"-0.2956994";"18.08409";"18.70545";"18.39477";"0";"0.108838";"0";"0.689664";"8.5";
"2/09/2002 02:00:00";"-0.629024";"0.712399";"0.942984";"-0.365429";"0";"1.058947";"-0.893826";"0";"0.445596";"0";"0.3770979";"0";"0.1575478";"-0.1197584";"17.91694";"18.37381";"18.14537";"0";"0.52423";"0";"0.689664";"7.25";
"2/09/2002 03:00:00";"-0.72362";"0.783073";"0.823638";"-0.48002";"0";"1.0608";"-0.973508";"0";"0.830756";"0";"0.3770979";"0";"0.4957409";"-0.1072142";"17.8269";"18.08201";"17.95446";"0";"0.977361";"0";"0.689664";"6.25";
"2/09/2002 04:00:00";"-0.802093";"0.844447";"0.730854";"-0.612381";"0";"1.060906";"-0.989194";"0";"1.113166";"0";"0.3770979";"0";"0.7709006";"-0.1067651";"17.75332";"17.83076";"17.79204";"0";"1.309606";"0";"0.689664";"6";
"2/09/2002 05:00:00";"-0.842978";"0.887102";"0.635736";"-0.725559";"0";"1.060558";"-0.984004";"0";"1.3157";"0";"0.3770979";"0";"0.9733253";"-0.1043837";"17.69166";"17.62192";"17.65679";"0";"1.547882";"0";"0.689664";"6";
"2/09/2002 06:00:00";"-0.87715";"0.864639";"0.492794";"-0.839447";"0";"1.062446";"-1.044043";"0";"1.534173";"0";"0.3770979";"0.1585218";"1.170856";"-0.1089793";"17.62228";"17.46355";"17.54292";"0";"1.80491";"0";"0.689664";"5.25";
"2/09/2002 07:00:00";"-0.905551";"0.514392";"0.122452";"-1.031002";"0";"1.060186";"-0.984075";"0";"1.39986";"0";"0.3770979";"1.046601";"1.054595";"-0.1013524";"17.58822";"17.47223";"17.53023";"0";"1.646894";"0";"0.689664";"5.9";
"2/09/2002 08:00:00";"-0.772751";"-0.134598";"-0.786022";"-1.225274";"0";"0.8859991";"-0.797837";"0";"0.41399";"1.014776";"0.188549";"2.414249";"0.3380054";"-0.1069622";"17.8539";"17.88574";"17.86982";"1.014776";"0.487047";"0";"0.344834";"8.3";
"2/09/2002 09:00:00";"-0.38589";"-0.255763";"-1.245494";"-0.819653";"0";"0.7938859";"-0.467469";"0";"0.062282";"1.014776";"9.427448E-02";"2.250347";"4.986274E-02";"-0.0420312";"18.43238";"18.43834";"18.43536";"1.014776";"0.073273";"0";"0.172422";"12.75";
"2/09/2002 10:00:00";"-0.117295";"-0.499254";"-1.588903";"-0.309257";"0";"0.7066684";"-0.295634";"0";"0";"1.014776";"0";"1.97964";"0";"0";"19.13161";"19.0814";"19.10651";"1.014776";"0";"0";"0";"15.5";
"2/09/2002 11:00:00";"0.067225";"-0.46269";"-1.322878";"0.301497";"0";"0.7049888";"-0.152072";"0";"0";"0";"0";"1.477436";"0";"0";"19.38159";"19.5757";"19.47864";"0";"0";"0";"0";"17.5";
"2/09/2002 12:00:00";"0.112338";"-0.648955";"-1.2517";"0.714096";"0";"0.7013656";"-0.087842";"0";"0";"0";"0";"1.287041";"0";"0";"19.8427";"20.01386";"19.92828";"0";"0";"0";"0";"18.75";
"2/09/2002 13:00:00";"0.101508";"-1.004244";"-1.415858";"0.912866";"0";"0.6993864";"-0.052391";"0";"0";"0";"0";"1.527148";"0";"0";"20.40449";"20.52749";"20.46599";"0";"0";"0";"0";"19.75";
"2/09/2002 14:00:00";"0.127368";"-1.328004";"-1.486168";"0.930122";"0";"0.6962517";"0.036869";"0";"0";"0";"0";"1.783878";"0";"0";"21.03891";"21.05513";"21.04702";"0";"0";"0";"0";"21.5";
"2/09/2002 15:00:00";"0.170581";"-1.43829";"-1.240054";"0.788124";"0";"0.7020394";"-0.069372";"0";"0";"0";"0";"1.690579";"0";"0";"21.36743";"21.45303";"21.41023";"0";"0";"0";"0";"20.5";
"2/09/2002 16:00:00";"0.194605";"-1.122718";"-0.581401";"0.749779";"0";"0.7065439";"-0.226601";"0";"0";"0";"0";"0.9003878";"0";"0";"21.31241";"21.55089";"21.43165";"0";"0";"0";"0";"18.5";
"2/09/2002 17:00:00";"0.097464";"-0.839855";"0.063922";"0.681884";"0";"0.7107906";"-0.369123";"0";"0";"0";"0";"0.2855307";"0";"0";"21.0493";"21.4173";"21.2333";"0";"0";"0";"0";"16.5";
"2/09/2002 18:00:00";"-0.111235";"-0.552139";"0.664504";"0.590099";"0";"0.7172801";"-0.67669";"0";"0";"0";"0";"1.475548E-02";"0";"0";"20.46173";"21.07948";"20.77061";"0";"0";"0";"0";"12.25";
"2/09/2002 19:00:00";"-0.424307";"-0.254729";"1.092446";"0.431484";"0";"0.7231207";"-0.864333";"0";"0";"0";"0";"0";"0";"0";"19.8929";"20.61056";"20.25173";"0";"0";"0";"0";"9.5";
"2/09/2002 20:00:00";"-0.589371";"-0.048511";"1.127864";"0.254008";"0";"0.7263185";"-0.876104";"0";"0";"0.202959";"0";"0";"0";"0";"19.51735";"20.18017";"19.84876";"0.202959";"0";"0";"0";"9";
"2/09/2002 21:00:00";"-0.605554";"0.098814";"1.02609";"0.10349";"0";"0.7254799";"-0.848868";"0";"0";"0.202959";"0";"0";"0";"0";"19.19071";"19.82522";"19.50797";"0.202959";"0";"0";"0";"9";
"2/09/2002 22:00:00";"-0.569176";"0.228298";"0.933949";"0.00182";"0";"0.7228495";"-0.76358";"0";"0";"0.202959";"0";"0";"0";"0";"18.94108";"19.51012";"19.2256";"0.202959";"0";"0";"0";"9.75";
"2/09/2002 23:00:00";"-0.54172";"0.323337";"0.81491";"-0.093334";"0";"0.8048347";"-0.721276";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.327369E-02";"18.68989";"19.23692";"18.96341";"0.202959";"0";"0";"0.172422";"10";
"2/09/2002";"-0.505378";"0.444765";"0.797453";"-0.12954";"0";"0.9703258";"-0.695215";"0";"0.002602";"0";"0.2828234";"0";"0";"-0.2381826";"18.37597";"18.97406";"18.67502";"0";"0.003061";"0";"0.517256";"10";
"3/09/2002 01:00:00";"-0.496058";"0.540649";"0.748934";"-0.168138";"0";"1.053648";"-0.708217";"0";"0.052042";"0";"0.3770979";"0";"4.11631E-03";"-0.2786786";"18.14632";"18.72243";"18.43438";"0";"0.061226";"0";"0.689664";"9.625";
"3/09/2002 02:00:00";"-0.510406";"0.621904";"0.698317";"-0.20715";"0";"1.05427";"-0.737279";"0";"0.183275";"0";"0.3770979";"0";"5.034424E-02";"-0.2064672";"17.98021";"18.48639";"18.2333";"0";"0.215617";"0";"0.689664";"9.125";
"3/09/2002 03:00:00";"-0.550353";"0.677968";"0.621277";"-0.272299";"0";"1.054358";"-0.742502";"0";"0.386081";"0";"0.3770979";"0";"0.1442254";"-9.980392E-02";"17.91395";"18.27018";"18.09207";"0";"0.454213";"0";"0.689664";"9";
"3/09/2002 04:00:00";"-0.596294";"0.719807";"0.546417";"-0.357772";"0";"1.056319";"-0.801838";"0";"0.639511";"0";"0.3770979";"0";"0.3608992";"-8.894858E-02";"17.85134";"18.07758";"17.96446";"0";"0.752365";"0";"0.689664";"8.25";
"3/09/2002 05:00:00";"-0.647604";"0.762788";"0.505543";"-0.452066";"0";"1.056509";"-0.81897";"0";"0.827697";"0";"0.3770979";"0";"0.5419929";"-8.930226E-02";"17.79822";"17.90051";"17.84936";"0";"0.973764";"0";"0.689664";"8";
"3/09/2002 06:00:00";"-0.689848";"0.772567";"0.427777";"-0.561227";"0";"1.056165";"-0.815289";"0";"0.962421";"0";"0.3770979";"7.107402E-02";"0.6765761";"-0.0875857";"17.75418";"17.75335";"17.75377";"0";"1.13226";"0";"0.689664";"8";
"3/09/2002 07:00:00";"-0.712324";"0.63318";"0.208536";"-0.694672";"0";"1.054109";"-0.748796";"0";"0.909877";"0";"0.3770979";"0.4858234";"0.6454247";"-7.946948E-02";"17.73244";"17.70103";"17.71673";"0";"1.070443";"0";"0.689664";"8.75";
"3/09/2002 08:00:00";"-0.666233";"0.177406";"-0.52643";"-0.895778";"0";"0.8791047";"-0.553003";"0";"0.158348";"1.014776";"0.188549";"1.370908";"0.1038953";"-7.382418E-02";"17.94009";"17.95646";"17.94828";"1.014776";"0.186292";"0";"0.344834";"11.25";
"3/09/2002 09:00:00";"-0.385865";"-0.129";"-1.046601";"-0.686324";"0";"0.792559";"-0.403999";"0";"0.003148";"1.014776";"9.427448E-02";"1.75208";"1.083061E-03";"-4.516046E-02";"18.42735";"18.42809";"18.42772";"1.014776";"0.003704";"0";"0.172422";"13.5";
"3/09/2002 10:00:00";"-0.147527";"-0.434208";"-1.429224";"-0.30174";"0";"0.7082497";"-0.349959";"0";"0";"1.014776";"0";"1.778564";"0";"0";"19.03773";"19.0327";"19.03522";"1.014776";"0";"0";"0";"14.75";
"3/09/2002 11:00:00";"0.116254";"-0.505973";"-1.346592";"0.319364";"0";"0.7071529";"-0.225996";"0";"0";"0";"0";"1.57582";"0";"0";"19.28594";"19.58596";"19.43595";"0";"0";"0";"0";"16.5";
"3/09/2002 12:00:00";"0.20861";"-0.682192";"-1.282188";"0.781472";"0";"0.7059234";"-0.221649";"0";"0";"0";"0";"1.309721";"0";"0";"19.73792";"20.0504";"19.89416";"0";"0";"0";"0";"17";
"3/09/2002 13:00:00";"0.171058";"-0.885363";"-1.233475";"0.890145";"0";"0.7098858";"-0.312927";"0";"0";"0";"0";"1.434923";"0";"0";"20.10481";"20.46516";"20.28498";"0";"0";"0";"0";"16.25";
"3/09/2002 14:00:00";"-0.097044";"-0.835284";"-0.650261";"0.704943";"0";"0.7135878";"-0.454605";"0";"0";"0";"0";"1.411357";"0";"0";"20.06472";"20.56323";"20.31397";"0";"0";"0";"0";"14.5";
"3/09/2002 15:00:00";"-0.492103";"-0.6176";"0.040974";"0.262794";"0";"0.7143683";"-0.483731";"0";"0";"0";"0";"1.307287";"0";"0";"19.91153";"20.39442";"20.15298";"0";"0";"0";"0";"14";
"3/09/2002 16:00:00";"-0.395296";"-0.460754";"0.22724";"0.198934";"0";"0.7156558";"-0.536617";"0";"0";"0";"0";"0.9007723";"0";"0";"19.78976";"20.30223";"20.046";"0";"0";"0";"0";"13.25";
"3/09/2002 17:00:00";"-0.228177";"-0.264843";"0.40638";"0.352412";"0";"0.7178116";"-0.60586";"0";"0";"0";"0";"0.3256335";"0";"0";"19.60748";"20.16943";"19.88846";"0";"0";"0";"0";"12.25";
"3/09/2002 18:00:00";"-0.262086";"-0.07898";"0.61099";"0.357915";"0";"0.719811";"-0.667601";"0";"0";"0";"0";"1.177486E-02";"0";"0";"19.32876";"19.92545";"19.6271";"0";"0";"0";"0";"11.25";
"3/09/2002 19:00:00";"-0.36013";"0.071236";"0.733633";"0.228609";"0";"0.7206802";"-0.690031";"0";"0";"0";"0";"0";"0";"0";"19.03447";"19.6332";"19.33383";"0";"0";"0";"0";"10.7";
"3/09/2002 20:00:00";"-0.43964";"0.185886";"0.729578";"0.067163";"0";"0.7216941";"-0.71762";"0";"0";"0.202959";"0";"0";"0";"0";"18.8014";"19.35105";"19.07623";"0.202959";"0";"0";"0";"10.15";
"3/09/2002 21:00:00";"-0.480553";"0.308852";"0.740984";"-0.050875";"0";"0.721342";"-0.709033";"0";"0";"0.202959";"0";"0";"0";"0";"18.54358";"19.07844";"18.81101";"0.202959";"0";"0";"0";"10";
"3/09/2002 22:00:00";"-0.500468";"0.418902";"0.730472";"-0.142331";"0";"0.7202891";"-0.689827";"0";"0.006017";"0.202959";"0";"0";"6.034552E-03";"0";"18.31134";"18.81698";"18.56416";"0.202959";"0.007079";"0";"0";"10";
"3/09/2002 23:00:00";"-0.509538";"0.503611";"0.67929";"-0.218287";"0";"0.8029581";"-0.673902";"0";"0.04883";"0.202959";"9.427448E-02";"0";"3.395567E-02";"-6.290197E-02";"18.11925";"18.58116";"18.35021";"0.202959";"0.057448";"0";"0.172422";"10";
"3/09/2002";"-0.502465";"0.583833";"0.645258";"-0.250767";"0";"0.9688033";"-0.660806";"0";"0.202154";"0";"0.2828234";"0";"0.0852948";"-0.1119939";"17.96149";"18.36701";"18.16425";"0";"0.237827";"0";"0.517256";"10";
"4/09/2002 01:00:00";"-0.51612";"0.623636";"0.551013";"-0.299659";"0";"1.053659";"-0.719315";"0";"0.444107";"0";"0.3770979";"0";"0.1990924";"-8.621125E-02";"17.8933";"18.18215";"18.03772";"0";"0.522478";"0";"0.689664";"9.25";
"4/09/2002 02:00:00";"-0.546865";"0.656274";"0.476681";"-0.350357";"0";"1.054106";"-0.73678";"0";"0.612357";"0";"0.3770979";"0";"0.3548447";"-8.143852E-02";"17.84548";"18.02246";"17.93397";"0";"0.72042";"0";"0.689664";"9";
"4/09/2002 03:00:00";"-0.573581";"0.678661";"0.408634";"-0.408384";"0";"1.053894";"-0.73365";"0";"0.734635";"0";"0.3770979";"0";"0.4770149";"-7.998963E-02";"17.80775";"17.88666";"17.8472";"0";"0.864277";"0";"0.689664";"9";
"4/09/2002 04:00:00";"-0.592387";"0.701607";"0.367056";"-0.455992";"0";"1.055936";"-0.794036";"0";"0.914328";"0";"0.3770979";"0";"0.6357722";"-8.536141E-02";"17.75793";"17.76514";"17.76153";"0";"1.075682";"0";"0.689664";"8.25";
"4/09/2002 05:00:00";"-0.637523";"0.737487";"0.366576";"-0.501508";"0";"1.060252";"-0.940055";"0";"1.197712";"0";"0.3770979";"0";"0.8697151";"-9.958204E-02";"17.68686";"17.63765";"17.66225";"0";"1.409072";"0";"0.689664";"6.5";
"4/09/2002 06:00:00";"-0.718108";"0.770726";"0.364265";"-0.567151";"0";"1.063099";"-1.044093";"0";"1.446818";"0";"0.3770979";"0.0425493";"1.083506";"-0.1091147";"17.62138";"17.50386";"17.56262";"0";"1.702139";"0";"0.689664";"5.25";
"4/09/2002 07:00:00";"-0.799897";"0.641056";"0.193706";"-0.692471";"0";"1.06116";"-0.997597";"0";"1.440231";"0";"0.3770979";"0.4469489";"1.090854";"-0.1030523";"17.5918";"17.44271";"17.51725";"0";"1.694391";"0";"0.689664";"5.75";
"4/09/2002 08:00:00";"-0.780884";"0.165123";"-0.525864";"-0.909078";"0";"0.8870221";"-0.791108";"0";"0.517708";"1.014776";"0.188549";"1.400415";"0.4009038";"-6.487964E-02";"17.72025";"17.69454";"17.70739";"1.014776";"0.609068";"0";"0.344834";"8.25";
"4/09/2002 09:00:00";"-0.489011";"-0.11653";"-0.986778";"-0.678285";"0";"0.7970212";"-0.562489";"0";"0.083457";"1.014776";"9.427448E-02";"1.837856";"6.694709E-02";"-4.869236E-02";"18.05575";"18.14166";"18.09871";"1.014776";"0.098185";"0";"0.172422";"11.25";
"4/09/2002 10:00:00";"-0.225513";"-0.509303";"-1.463937";"-0.304436";"0";"0.7088661";"-0.368759";"0";"0";"1.014776";"0";"2.038899";"0";"0";"18.75932";"18.78006";"18.76969";"1.014776";"0";"0";"0";"14.25";
"4/09/2002 11:00:00";"0.101476";"-0.51288";"-1.394602";"0.437065";"0";"0.7070048";"-0.210187";"0";"0";"0";"0";"1.514827";"0";"0";"19.09166";"19.36264";"19.22715";"0";"0";"0";"0";"16.5";
"4/09/2002 12:00:00";"0.160839";"-0.715823";"-1.412877";"0.927176";"0";"0.7012787";"-0.095166";"0";"0";"0";"0";"1.323765";"0";"0";"19.68219";"19.86518";"19.77369";"0";"0";"0";"0";"18.5";
"4/09/2002 13:00:00";"0.152301";"-1.090567";"-1.63189";"0.980415";"0";"0.6989594";"-0.042296";"0";"0";"0";"0";"1.697914";"0";"0";"20.35375";"20.453";"20.40337";"0";"0";"0";"0";"19.825";
"4/09/2002 14:00:00";"0.285872";"-1.275434";"-1.462958";"1.075677";"0";"0.6980073";"-0.01007";"0";"0";"0";"0";"1.45467";"0";"0";"20.90248";"20.95287";"20.92767";"0";"0";"0";"0";"20.775";
"4/09/2002 15:00:00";"0.279691";"-1.344042";"-1.153045";"1.010159";"0";"0.7052629";"-0.189905";"0";"0";"0";"0";"1.310124";"0";"0";"21.10799";"21.30183";"21.20491";"0";"0";"0";"0";"18.75";
"4/09/2002 16:00:00";"0.185714";"-1.175132";"-0.566679";"0.917921";"0";"0.7072822";"-0.252332";"0";"0";"0";"0";"0.9015477";"0";"0";"21.12705";"21.39965";"21.26335";"0";"0";"0";"0";"18";
"4/09/2002 17:00:00";"0.065916";"-0.912241";"0.005169";"0.756601";"0";"0.7092363";"-0.302389";"0";"0";"0";"0";"0.3303132";"0";"0";"20.98761";"21.28816";"21.13788";"0";"0";"0";"0";"17.25";
"4/09/2002 18:00:00";"-0.035384";"-0.686043";"0.418701";"0.577248";"0";"0.7092574";"-0.303579";"0";"0";"0";"0";"1.475469E-02";"0";"0";"20.74932";"21.05578";"20.90255";"0";"0";"0";"0";"17";
"4/09/2002 19:00:00";"-0.129085";"-0.52141";"0.641799";"0.400531";"0";"0.7130538";"-0.516282";"0";"0";"0";"0";"0";"0";"0";"20.30569";"20.78186";"20.54378";"0";"0";"0";"0";"14";
"4/09/2002 20:00:00";"-0.260121";"-0.340694";"0.803627";"0.269285";"0";"0.7196066";"-0.664019";"0";"0";"0.202959";"0";"0";"0";"0";"19.92789";"20.45973";"20.19381";"0.202959";"0";"0";"0";"11.875";
"4/09/2002 21:00:00";"-0.416371";"-0.138591";"0.920607";"0.17566";"0";"0.7224095";"-0.756082";"0";"0";"0.202959";"0";"0";"0";"0";"19.49587";"20.10121";"19.79854";"0.202959";"0";"0";"0";"10.375";
"4/09/2002 22:00:00";"-0.574273";"0.070191";"1.026839";"0.112906";"0";"0.7243344";"-0.818478";"0";"0";"0.202959";"0";"0";"0";"0";"19.08448";"19.71851";"19.40149";"0.202959";"0";"0";"0";"9.25";
"4/09/2002 23:00:00";"-0.647102";"0.248462";"1.040666";"0.052007";"0";"0.8113683";"-0.932032";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-0.1066337";"18.62987";"19.3538";"18.99183";"0.202959";"0";"0";"0.172422";"7.5";
"4/09/2002";"-0.655742";"0.447097";"1.098575";"0.003697";"0";"0.9775048";"-0.939324";"0";"0.043144";"0";"0.2828234";"0";"7.558014E-03";"-0.2861414";"18.19805";"18.98123";"18.58964";"0";"0.050758";"0";"0.517256";"7";
"5/09/2002 01:00:00";"-0.684986";"0.595568";"1.058065";"-0.113508";"0";"1.062369";"-1.004045";"0";"0.334897";"0";"0.3770979";"0";"9.694329E-02";"-0.2184405";"17.95408";"18.60863";"18.28135";"0";"0.393995";"0";"0.689664";"6.025";
"5/09/2002 02:00:00";"-0.757685";"0.699807";"0.95502";"-0.26903";"0";"1.063899";"-1.070102";"0";"0.756441";"0";"0.3770979";"0";"0.3907329";"-0.1186133";"17.85148";"18.26397";"18.05773";"0";"0.889931";"0";"0.689664";"5.175";
"5/09/2002 03:00:00";"-0.840048";"0.778346";"0.843257";"-0.443762";"0";"1.063673";"-1.078774";"0";"1.078131";"0";"0.3770979";"0";"0.7073451";"-0.1171634";"17.77141";"17.96342";"17.86741";"0";"1.268389";"0";"0.689664";"5";
"5/09/2002 04:00:00";"-0.889135";"0.839593";"0.744116";"-0.599654";"0";"1.065404";"-1.13796";"0";"1.406866";"0";"0.3770979";"0";"1.015051";"-0.1211397";"17.68659";"17.711";"17.6988";"0";"1.655137";"0";"0.689664";"4.25";
"5/09/2002 05:00:00";"-0.94135";"0.901633";"0.681726";"-0.727516";"0";"1.06749";"-1.219741";"0";"1.722632";"0";"0.3770979";"0";"1.302264";"-0.1274724";"17.60048";"17.48262";"17.54155";"0";"2.026627";"0";"0.689664";"3.25";
"5/09/2002 06:00:00";"-1.013543";"0.91091";"0.569874";"-0.870267";"0";"1.069905";"-1.302264";"0";"2.021627";"0";"0.3770979";"0.131596";"1.573132";"-0.1339141";"17.51704";"17.28791";"17.40248";"0";"2.378385";"0";"0.689664";"2.25";
"5/09/2002 07:00:00";"-1.049522";"0.688981";"0.258091";"-1.060302";"0";"1.063748";"-1.122187";"0";"1.831135";"0";"0.3770979";"0.761467";"1.438437";"-0.1137915";"17.49774";"17.23759";"17.36767";"0";"2.154277";"0";"0.689664";"4.25";
"5/09/2002 08:00:00";"-0.919721";"0.196892";"-0.563999";"-1.23879";"0";"0.892087";"-0.933901";"0";"0.797477";"1.014776";"0.188549";"1.754376";"0.6479389";"-6.282641E-02";"17.61593";"17.53163";"17.57378";"1.014776";"0.938208";"0";"0.344834";"6.5";
"5/09/2002 09:00:00";"-0.545168";"0.029885";"-0.916667";"-0.832679";"0";"0.8007941";"-0.656329";"0";"0.239085";"1.014776";"9.427448E-02";"1.84288";"0.2104667";"-4.698223E-02";"17.90681";"17.96313";"17.93497";"1.014776";"0.281276";"0";"0.172422";"10";
"5/09/2002 10:00:00";"-0.304715";"-0.346813";"-1.340648";"-0.381495";"0";"0.7136435";"-0.547463";"0";"0";"1.014776";"0";"2.010959";"0";"0";"18.3879";"18.55021";"18.46906";"1.014776";"0";"0";"0";"11.75";
"5/09/2002 11:00:00";"-0.066702";"-0.25865";"-1.149974";"0.337588";"0";"0.7119099";"-0.414457";"0";"0";"0";"0";"1.535738";"0";"0";"18.55564";"19.02229";"18.78896";"0";"0";"0";"0";"13.5";
"5/09/2002 12:00:00";"-0.002232";"-0.443723";"-1.190183";"0.889995";"0";"0.7050374";"-0.245114";"0";"0";"0";"0";"1.247728";"0";"0";"19.11693";"19.45714";"19.28704";"0";"0";"0";"0";"16.1";
"5/09/2002 13:00:00";"0.019368";"-0.880131";"-1.507451";"1.078053";"0";"0.700015";"-0.07189";"0";"0";"0";"0";"1.519465";"0";"0";"19.86885";"20.0257";"19.94728";"0";"0";"0";"0";"18.975";
"5/09/2002 14:00:00";"0.144169";"-1.253053";"-1.681776";"1.09692";"0";"0.7009549";"-0.048454";"0";"0";"0";"0";"1.790598";"0";"0";"20.53109";"20.64344";"20.58727";"0";"0";"0";"0";"19.925";
"5/09/2002 15:00:00";"0.225402";"-1.496975";"-1.569138";"1.017632";"0";"0.7004856";"-0.02762";"0";"0";"0";"0";"1.902323";"0";"0";"21.09712";"21.1694";"21.13326";"0";"0";"0";"0";"20.75";
"5/09/2002 16:00:00";"0.246955";"-1.682754";"-1.305985";"0.867152";"0";"0.7012154";"-0.041861";"0";"0";"0";"0";"1.88406";"0";"0";"21.52585";"21.59776";"21.56181";"0";"0";"0";"0";"21";
"5/09/2002 17:00:00";"0.300253";"-1.299198";"-0.681216";"0.833265";"0";"0.7039866";"-0.10994";"0";"0";"0";"0";"0.9081923";"0";"0";"21.62487";"21.73224";"21.67856";"0";"0";"0";"0";"20.25";
"5/09/2002 18:00:00";"0.19489";"-0.885243";"0.086241";"0.753184";"0";"0.7069235";"-0.286258";"0";"0";"0";"0";"1.475435E-02";"0";"0";"21.29429";"21.55384";"21.42406";"0";"0";"0";"0";"17.75";
"5/09/2002 19:00:00";"-0.022003";"-0.694719";"0.565208";"0.537519";"0";"0.7087786";"-0.429174";"0";"0";"0";"0";"0";"0";"0";"20.84749";"21.24843";"21.04796";"0";"0";"0";"0";"15.575";
"5/09/2002 20:00:00";"-0.221396";"-0.518502";"0.75829";"0.284426";"0";"0.7140463";"-0.509773";"0";"0";"0.202959";"0";"0";"0";"0";"20.50945";"20.91007";"20.70976";"0.202959";"0";"0";"0";"14.275";
"5/09/2002 21:00:00";"-0.331517";"-0.329277";"0.881974";"0.110905";"0";"0.7181762";"-0.622983";"0";"0";"0.202959";"0";"0";"0";"0";"20.07144";"20.56528";"20.31836";"0.202959";"0";"0";"0";"12.5";
"5/09/2002 22:00:00";"-0.418843";"-0.118707";"1.008393";"-0.003645";"0";"0.722318";"-0.755291";"0";"0";"0.202959";"0";"0";"0";"0";"19.61498";"20.19009";"19.90254";"0.202959";"0";"0";"0";"10.5";
"5/09/2002 23:00:00";"-0.508311";"0.088953";"1.081997";"-0.106771";"0";"0.8082442";"-0.825288";"0";"0";"0.202959";"9.400991E-02";"0";"0";"-0.0950008";"19.16726";"19.79566";"19.48145";"0.202959";"0";"0";"0.172422";"9.25";
"5/09/2002";"-0.55872";"0.319999";"1.186516";"-0.159975";"0";"0.9743466";"-0.869284";"0";"0";"0";"0.2828234";"0";"0";"-0.2990706";"18.65922";"19.38191";"19.02056";"0";"0";"0";"0.517256";"8.25";
"6/09/2002 01:00:00";"-0.613857";"0.506106";"1.176396";"-0.230596";"0";"1.05924";"-0.893466";"0";"0.041806";"0";"0.3770979";"0";"1.441753E-03";"-0.3683732";"18.22279";"18.96778";"18.59528";"0";"0.049183";"0";"0.689664";"7.55";
"6/09/2002 02:00:00";"-0.666415";"0.665868";"1.132501";"-0.304017";"0";"1.061237";"-0.975661";"0";"0.322981";"0";"0.3770979";"0";"8.975975E-02";"-0.2108359";"17.955";"18.57432";"18.26466";"0";"0.379978";"0";"0.689664";"6.35";
"6/09/2002 03:00:00";"-0.749818";"0.757839";"0.983894";"-0.419579";"0";"1.061569";"-0.998697";"0";"0.703924";"0";"0.3770979";"0";"0.3612528";"-0.1111283";"17.8647";"18.22847";"18.04658";"0";"0.828146";"0";"0.689664";"6";
"6/09/2002 04:00:00";"-0.820657";"0.823421";"0.837849";"-0.557853";"0";"1.063079";"-1.057135";"0";"1.082323";"0";"0.3770979";"0";"0.7181664";"-0.1149313";"17.7748";"17.94089";"17.85785";"0";"1.273322";"0";"0.689664";"5.25";
"6/09/2002 05:00:00";"-0.874935";"0.881775";"0.738205";"-0.689426";"0";"1.063431";"-1.072748";"0";"1.355187";"0";"0.3770979";"0";"0.9838611";"-0.1144307";"17.69857";"17.69509";"17.69683";"0";"1.594338";"0";"0.689664";"5";
"6/09/2002 06:00:00";"-0.91852";"0.913712";"0.625061";"-0.807625";"0";"1.065125";"-1.132572";"0";"1.620202";"0";"0.3770979";"0.0553286";"1.227466";"-0.118705";"17.62039";"17.4901";"17.55525";"0";"1.906121";"0";"0.689664";"4.25";
"6/09/2002 07:00:00";"-0.951415";"0.860427";"0.418937";"-0.918393";"0";"1.063524";"-1.08427";"0";"1.67652";"0";"0.3770979";"0.3188847";"1.297856";"-0.1120385";"17.57278";"17.36563";"17.4692";"0";"1.972376";"0";"0.689664";"4.75";
"6/09/2002 08:00:00";"-0.932225";"0.517437";"-0.234122";"-1.077202";"0";"0.8883152";"-0.810759";"0";"0.807574";"1.014776";"0.188549";"0.8975933";"0.6644697";"-4.264902E-02";"17.69654";"17.49968";"17.59811";"1.014776";"0.950085";"0";"0.344834";"8";
"6/09/2002 09:00:00";"-0.64551";"0.225836";"-0.721674";"-0.863656";"0";"0.7952747";"-0.484684";"0";"0.14167";"1.014776";"9.427448E-02";"1.406091";"0.1224638";"-3.714777E-02";"17.87765";"17.85751";"17.86758";"1.014776";"0.166671";"0";"0.172422";"12";
"6/09/2002 10:00:00";"-0.32971";"-0.125828";"-1.203557";"-0.507116";"0";"0.7051672";"-0.269771";"0";"0";"1.014776";"0";"1.643576";"0";"0";"18.48381";"18.39457";"18.43919";"1.014776";"0";"0";"0";"15.175";
"6/09/2002 11:00:00";"0.00308";"-0.291219";"-1.283874";"0.105587";"0";"0.7045295";"-0.108863";"0";"0";"0";"0";"1.501522";"0";"0";"18.82212";"18.96695";"18.89454";"0";"0";"0";"0";"17.475";
"6/09/2002 12:00:00";"0.152117";"-0.546123";"-1.440105";"0.616715";"0";"0.6989163";"0.005474";"0";"0";"0";"0";"1.395722";"0";"0";"19.43295";"19.52538";"19.47917";"0";"0";"0";"0";"19.5";
"6/09/2002 13:00:00";"0.157325";"-0.930252";"-1.700713";"0.752743";"0";"0.6960466";"0.105151";"0";"0";"0";"0";"1.715274";"0";"0";"20.18232";"20.15121";"20.16676";"0";"0";"0";"0";"21.5";
"6/09/2002 14:00:00";"0.256489";"-1.10885";"-1.518871";"0.856062";"0";"0.6967613";"0.102446";"0";"0";"0";"0";"1.437954";"0";"0";"20.71453";"20.66561";"20.69007";"0";"0";"0";"0";"22";
"6/09/2002 15:00:00";"0.27422";"-1.175742";"-1.204541";"0.824807";"0";"0.699604";"0.016941";"0";"0";"0";"0";"1.279122";"0";"0";"21.0391";"21.033";"21.03605";"0";"0";"0";"0";"21.25";
"6/09/2002 16:00:00";"0.204902";"-1.090731";"-0.709625";"0.702505";"0";"0.7018974";"-0.069676";"0";"0";"0";"0";"0.9138862";"0";"0";"21.12149";"21.19256";"21.15702";"0";"0";"0";"0";"20.25";
"6/09/2002 17:00:00";"0.141917";"-0.854118";"-0.154112";"0.621619";"0";"0.7039213";"-0.140563";"0";"0";"0";"0";"0.3334059";"0";"0";"21.00062";"21.15094";"21.07578";"0";"0";"0";"0";"19.25";
"6/09/2002 18:00:00";"0.041436";"-0.643543";"0.282275";"0.515713";"0";"0.7085297";"-0.315756";"0";"0";"0";"0";"1.177425E-02";"0";"0";"20.64476";"20.96793";"20.80635";"0";"0";"0";"0";"16.75";
"6/09/2002 19:00:00";"-0.09998";"-0.470739";"0.579226";"0.363986";"0";"0.7113546";"-0.410989";"0";"0";"0";"0";"0";"0";"0";"20.29405";"20.70343";"20.49874";"0";"0";"0";"0";"15.25";
"6/09/2002 20:00:00";"-0.234681";"-0.329521";"0.665047";"0.186902";"0";"0.7151164";"-0.514645";"0";"0";"0.202959";"0";"0";"0";"0";"20.00741";"20.42642";"20.21692";"0.202959";"0";"0";"0";"13.725";
"6/09/2002 21:00:00";"-0.325575";"-0.158877";"0.77684";"0.071522";"0";"0.7186435";"-0.620589";"0";"0";"0.202959";"0";"0";"0";"0";"19.63317";"20.12887";"19.88102";"0.202959";"0";"0";"0";"12.1";
"6/09/2002 22:00:00";"-0.413507";"0.025977";"0.883678";"-0.02416";"0";"0.7221092";"-0.730316";"0";"0";"0.202959";"0";"0";"0";"0";"19.23846";"19.79766";"19.51806";"0.202959";"0";"0";"0";"10.425";
"6/09/2002 23:00:00";"-0.505711";"0.212262";"0.963481";"-0.127461";"0";"0.8070003";"-0.785233";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-9.035234E-02";"18.84291";"19.44127";"19.14209";"0.202959";"0";"0";"0.172422";"9.4";
"6/09/2002";"-0.561022";"0.411377";"1.0499";"-0.200473";"0";"0.9735521";"-0.808899";"0";"0.001525";"0";"0.2828234";"0";"0";"-0.2768657";"18.37808";"19.06714";"18.72261";"0";"0.001794";"0";"0.517256";"8.675";
"7/09/2002 01:00:00";"-0.606614";"0.582736";"1.065897";"-0.275078";"0";"1.057218";"-0.848383";"0";"0.124028";"0";"0.3770979";"0";"2.284453E-02";"-0.28679";"18.04918";"18.6909";"18.37004";"0";"0.145917";"0";"0.689664";"7.9";
"7/09/2002 02:00:00";"-0.670451";"0.696929";"0.978672";"-0.371472";"0";"1.058397";"-0.9002";"0";"0.484792";"0";"0.3770979";"0";"0.1828092";"-0.1083008";"17.91661";"18.34626";"18.13143";"0";"0.570342";"0";"0.689664";"7.175";
"7/09/2002 03:00:00";"-0.746391";"0.766167";"0.838615";"-0.498248";"0";"1.059981";"-0.960384";"0";"0.854955";"0";"0.3770979";"0";"0.5243512";"-0.1056892";"17.82832";"18.05386";"17.94109";"0";"1.005828";"0";"0.689664";"6.4";
"7/09/2002 04:00:00";"-0.810489";"0.828186";"0.740397";"-0.631302";"0";"1.061478";"-1.016911";"0";"1.185228";"0";"0.3770979";"0";"0.834039";"-0.1094877";"17.74493";"17.80221";"17.77357";"0";"1.394386";"0";"0.689664";"5.675";
"7/09/2002 05:00:00";"-0.865442";"0.882772";"0.667038";"-0.743033";"0";"1.06317";"-1.078437";"0";"1.472702";"0";"0.3770979";"0";"1.099541";"-0.1138992";"17.66492";"17.58054";"17.62273";"0";"1.732591";"0";"0.689664";"4.9";
"7/09/2002 06:00:00";"-0.937045";"0.827106";"0.511049";"-0.88555";"0";"1.064733";"-1.136261";"0";"1.69991";"0";"0.3770979";"0.2562013";"1.306183";"-0.1180081";"17.58973";"17.41306";"17.5014";"0";"1.999894";"0";"0.689664";"4.175";
"7/09/2002 07:00:00";"-0.95198";"0.403713";"0.063016";"-1.126128";"0";"1.060512";"-1.010775";"0";"1.416624";"0";"0.3770979";"1.356682";"1.062041";"-0.1035629";"17.56641";"17.46325";"17.51483";"0";"1.666616";"0";"0.689664";"5.575";
"7/09/2002 08:00:00";"-0.769933";"-0.295676";"-0.873532";"-1.29457";"0";"0.8835877";"-0.710994";"0";"0.396499";"1.014776";"0.188549";"2.701968";"0.3349693";"-0.1018723";"17.94693";"17.91714";"17.93203";"1.014776";"0.46647";"0";"0.344834";"9.4";
"7/09/2002 09:00:00";"-0.361691";"-0.66031";"-1.49082";"-0.879961";"0";"0.7911041";"-0.392954";"0";"0.054218";"1.014776";"9.402648E-02";"2.848674";"4.480313E-02";"-3.647256E-02";"18.67191";"18.6133";"18.64261";"1.014776";"0.063785";"0";"0.172422";"13.875";
"7/09/2002 10:00:00";"-0.019995";"-0.77423";"-1.865779";"-0.181502";"0";"0.704479";"-0.238587";"0";"0";"1.014776";"0";"2.245998";"0";"0";"19.44141";"19.36883";"19.40512";"1.014776";"0";"0";"0";"16.5";
"7/09/2002 11:00:00";"0.239991";"-0.707678";"-1.701441";"0.666262";"0";"0.7015032";"-0.080574";"0";"0";"0";"0";"1.549838";"0";"0";"19.87673";"20.00978";"19.94325";"0";"0";"0";"0";"18.875";
"7/09/2002 12:00:00";"0.288361";"-0.964116";"-1.686423";"1.189332";"0";"0.696539";"0.063046";"0";"0";"0";"0";"1.302903";"0";"0";"20.58545";"20.598";"20.59173";"0";"0";"0";"0";"21.375";
"7/09/2002 13:00:00";"0.280574";"-1.3739";"-1.79564";"1.368405";"0";"0.6956916";"0.101183";"0";"0";"0";"0";"1.529194";"0";"0";"21.25332";"21.22388";"21.2386";"0";"0";"0";"0";"22.525";
"7/09/2002 14:00:00";"0.316936";"-1.721223";"-1.829698";"1.32691";"0";"0.69583";"0.100031";"0";"0";"0";"0";"1.863661";"0";"0";"21.89008";"21.85431";"21.8722";"0";"0";"0";"0";"23.15";
"7/09/2002 15:00:00";"0.383042";"-1.859943";"-1.569995";"1.236854";"0";"0.6955669";"0.110996";"0";"0";"0";"0";"1.729256";"0";"0";"22.42347";"22.35544";"22.38945";"0";"0";"0";"0";"23.825";
"7/09/2002 16:00:00";"0.376287";"-1.89011";"-1.091122";"1.105576";"0";"0.7020649";"-0.068462";"0";"0";"0";"0";"1.446008";"0";"0";"22.60907";"22.67082";"22.63995";"0";"0";"0";"0";"21.75";
"7/09/2002 17:00:00";"0.290064";"-1.494699";"-0.307984";"0.983809";"0";"0.7083133";"-0.292112";"0";"0";"0";"0";"0.681789";"0";"0";"22.37879";"22.64848";"22.51364";"0";"0";"0";"0";"18.75";
"7/09/2002 18:00:00";"0.107861";"-1.061776";"0.466234";"0.832636";"0";"0.7106688";"-0.442315";"0";"0";"0";"0";"1.475374E-02";"0";"0";"21.95274";"22.33806";"22.1454";"0";"0";"0";"0";"16.5";
"7/09/2002 19:00:00";"-0.112602";"-0.831161";"0.84539";"0.582343";"0";"0.7138389";"-0.550808";"0";"0";"0";"0";"0";"0";"0";"21.47295";"21.94918";"21.71107";"0";"0";"0";"0";"14.725";
"7/09/2002 20:00:00";"-0.274459";"-0.635765";"0.964364";"0.35668";"0";"0.7181415";"-0.63512";"0";"0";"0.202959";"0";"0";"0";"0";"21.06697";"21.55989";"21.31343";"0.202959";"0";"0";"0";"13.325";
"7/09/2002 21:00:00";"-0.370634";"-0.433964";"1.023942";"0.205584";"0";"0.720189";"-0.690814";"0";"0";"0.202959";"0";"0";"0";"0";"20.63921";"21.1805";"20.90985";"0.202959";"0";"0";"0";"12.25";
"7/09/2002 22:00:00";"-0.436621";"-0.236944";"1.059718";"0.099042";"0";"0.7219731";"-0.742054";"0";"0";"0.202959";"0";"0";"0";"0";"20.22983";"20.80012";"20.51497";"0.202959";"0";"0";"0";"11.25";
"7/09/2002 23:00:00";"-0.494275";"-0.049436";"1.066336";"0.005223";"0";"0.8072362";"-0.792478";"0";"0";"0.202959";"9.215473E-02";"0";"0";"-9.152514E-02";"19.80655";"20.42321";"20.11488";"0.202959";"0";"0";"0.172422";"10.25";
"7/09/2002";"-0.527042";"0.17315";"1.153816";"-0.041861";"0";"0.9738229";"-0.837553";"0";"0";"0";"0.2809316";"0";"0";"-0.289163";"19.31462";"20.02648";"19.67055";"0";"0";"0";"0.517256";"9.25";
"8/09/2002 01:00:00";"-0.582202";"0.362019";"1.154707";"-0.121444";"0";"1.059567";"-0.884536";"0";"0";"0";"0.376998";"0";"0";"-0.4056975";"18.84175";"19.61912";"19.23043";"0";"0";"0";"0.689664";"8.25";
"8/09/2002 02:00:00";"-0.627333";"0.551216";"1.160621";"-0.200169";"0";"1.059182";"-0.886804";"0";"0.006593";"0";"0.3770979";"0";"0";"-0.399506";"18.4544";"19.2129";"18.83365";"0";"0.007757";"0";"0.689664";"7.85";
"8/09/2002 03:00:00";"-0.664005";"0.700644";"1.100324";"-0.291579";"0";"1.058315";"-0.87216";"0";"0.084543";"0";"0.3770979";"0";"1.429719E-02";"-0.3288417";"18.15006";"18.83072";"18.49039";"0";"0.099461";"0";"0.689664";"7.725";
"8/09/2002 04:00:00";"-0.696665";"0.810197";"0.996858";"-0.386025";"0";"1.058049";"-0.872337";"0";"0.308052";"0";"0.3770979";"0";"0.1031237";"-0.1937852";"17.97115";"18.48863";"18.22989";"0";"0.362414";"0";"0.689664";"7.55";
"8/09/2002 05:00:00";"-0.732523";"0.870997";"0.839834";"-0.493941";"0";"1.058139";"-0.882765";"0";"0.609724";"0";"0.3770979";"0";"0.3074116";"-0.1007007";"17.88851";"18.20305";"18.04578";"0";"0.717322";"0";"0.689664";"7.35";
"8/09/2002 06:00:00";"-0.779579";"0.839263";"0.636148";"-0.642613";"0";"1.05815";"-0.888024";"0";"0.827076";"0";"0.3770979";"0.1979479";"0.5195594";"-9.758079E-02";"17.82188";"17.99284";"17.90736";"0";"0.97303";"0";"0.689664";"7.225";
"8/09/2002 07:00:00";"-0.789266";"0.536227";"0.249729";"-0.852745";"0";"1.058362";"-0.898606";"0";"0.804143";"0";"0.3770979";"1.037489";"0.4951035";"-0.1005148";"17.76686";"17.9639";"17.86538";"0";"0.94605";"0";"0.689664";"7.05";
"8/09/2002 08:00:00";"-0.71752";"-0.139031";"-0.688963";"-1.102285";"0";"0.8855765";"-0.742182";"0";"0.188761";"1.014776";"0.188549";"2.400701";"0.1263838";"-0.1080615";"18.16979";"18.32829";"18.24904";"1.014776";"0.222071";"0";"0.344834";"9.25";
"8/09/2002 09:00:00";"-0.400142";"-0.513154";"-1.291134";"-0.816073";"0";"0.7967805";"-0.541657";"0";"0.010107";"1.014776";"9.396083E-02";"2.683128";"6.817544E-03";"-5.956972E-02";"18.82934";"18.94006";"18.8847";"1.014776";"0.011891";"0";"0.172422";"12.25";
"8/09/2002 10:00:00";"-0.134449";"-0.66441";"-1.653974";"-0.23711";"0";"0.7090756";"-0.353565";"0";"0";"1.014776";"0";"2.234937";"0";"0";"19.59011";"19.61971";"19.60491";"1.014776";"0";"0";"0";"15.25";
"8/09/2002 11:00:00";"0.109412";"-0.586203";"-1.448571";"0.617639";"0";"0.7036927";"-0.141497";"0";"0";"0";"0";"1.417769";"0";"0";"20.00492";"20.1893";"20.09711";"0";"0";"0";"0";"18.25";
"8/09/2002 12:00:00";"0.143377";"-0.736211";"-1.411738";"1.257661";"0";"0.6973004";"0.048013";"0";"0";"0";"0";"0.9333085";"0";"0";"20.64849";"20.6808";"20.66465";"0";"0";"0";"0";"21.25";
"8/09/2002 13:00:00";"0.069424";"-1.24608";"-1.700942";"1.388232";"0";"0.6976339";"0.057457";"0";"0";"0";"0";"1.525167";"0";"0";"21.27962";"21.28918";"21.2844";"0";"0";"0";"0";"22";
"8/09/2002 14:00:00";"0.118441";"-1.699914";"-1.801961";"1.26855";"0";"0.6963364";"0.064936";"0";"0";"0";"0";"2.101845";"0";"0";"21.93364";"21.92944";"21.93154";"0";"0";"0";"0";"22.75";
"8/09/2002 15:00:00";"0.219337";"-2.090636";"-1.681766";"1.116061";"0";"0.6993052";"-0.05021";"0";"0";"0";"0";"2.418225";"0";"0";"22.43123";"22.5271";"22.47916";"0";"0";"0";"0";"21.8";
"8/09/2002 16:00:00";"0.271575";"-2.082561";"-1.336769";"0.962334";"0";"0.7045397";"-0.202536";"0";"0";"0";"0";"2.30245";"0";"0";"22.72938";"22.94136";"22.83537";"0";"0";"0";"0";"20.2";
"8/09/2002 17:00:00";"0.277676";"-1.701336";"-0.63334";"0.87668";"0";"0.7092189";"-0.333492";"0";"0";"0";"0";"1.412744";"0";"0";"22.74111";"23.05614";"22.89863";"0";"0";"0";"0";"18.6";
