"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"8/09/2002 18:00:00";"0.189807";"-1.008329";"0.314169";"0.854655";"0";"0.7102121";"-0.435436";"0";"0";"0";"0";"1.924985E-02";"0";"0";"22.37657";"22.76253";"22.56955";"0";"0";"0";"0";"17";
"8/09/2002 19:00:00";"-0.073151";"-0.830957";"0.763874";"0.606339";"0";"0.712922";"-0.530795";"0";"0";"0";"0";"0";"0";"0";"21.91691";"22.37921";"22.14806";"0";"0";"0";"0";"15.4";
"8/09/2002 20:00:00";"-0.254516";"-0.641959";"0.926872";"0.369917";"0";"0.7172564";"-0.625657";"0";"0";"0.202959";"0";"0";"0";"0";"21.51608";"21.9901";"21.75309";"0.202959";"0";"0";"0";"13.875";
"8/09/2002 21:00:00";"-0.356415";"-0.432984";"1.047629";"0.221254";"0";"0.7191892";"-0.714022";"0";"0";"0.202959";"0";"0";"0";"0";"21.05026";"21.59678";"21.32352";"0.202959";"0";"0";"0";"12.375";
"8/09/2002 22:00:00";"-0.445364";"-0.222905";"1.107024";"0.09979";"0";"0.7231973";"-0.804517";"0";"0";"0.202959";"0";"0";"0";"0";"20.59884";"21.19107";"20.89495";"0.202959";"0";"0";"0";"10.875";
"8/09/2002 23:00:00";"-0.521952";"0.00208";"1.181221";"-0.002106";"0";"0.8093379";"-0.891259";"0";"0";"0.202959";"9.122106E-02";"0";"0";"-0.1025641";"20.09092";"20.76834";"20.42963";"0.202959";"0";"0";"0.172422";"9.375";
"8/09/2002";"-0.581688";"0.24923";"1.284042";"-0.074446";"0";"0.9757406";"-0.941801";"0";"0";"0";"0.2788649";"0";"0";"-0.3237464";"19.52877";"20.31895";"19.92386";"0";"0";"0";"0.517256";"8.25";
"9/09/2002 01:00:00";"-0.643244";"0.459216";"1.285932";"-0.163418";"0";"1.06166";"-0.955203";"0";"0";"0";"0.3766685";"0";"0";"-0.4367429";"19.03947";"19.86275";"19.45111";"0";"0";"0";"0.689664";"7.625";
"9/09/2002 02:00:00";"-0.682768";"0.64784";"1.250017";"-0.248227";"0";"1.061361";"-0.962795";"0";"0";"0";"0.3770979";"0";"0";"-0.439297";"18.61049";"19.42974";"19.02011";"0";"0";"0";"0.689664";"7.125";
"9/09/2002 03:00:00";"-0.711454";"0.819282";"1.206248";"-0.319202";"0";"1.061944";"-1.006201";"0";"0.076817";"0";"0.3770979";"0";"8.995325E-03";"-0.3896204";"18.21588";"19.01509";"18.61548";"0";"0.090373";"0";"0.689664";"6.25";
"9/09/2002 04:00:00";"-0.759803";"0.962878";"1.145525";"-0.390265";"0";"1.0637";"-1.072578";"0";"0.362547";"0";"0.3770979";"0";"0.1079622";"-0.2309352";"17.96043";"18.62129";"18.29086";"0";"0.426525";"0";"0.689664";"5.25";
"9/09/2002 05:00:00";"-0.835568";"1.03818";"0.981666";"-0.508334";"0";"1.063769";"-1.087023";"0";"0.742917";"0";"0.3770979";"0";"0.372365";"-0.1208457";"17.87058";"18.27918";"18.07488";"0";"0.874019";"0";"0.689664";"5";
"9/09/2002 06:00:00";"-0.913654";"0.975171";"0.727693";"-0.700157";"0";"1.061542";"-1.028749";"0";"0.933272";"0";"0.3770979";"0.2780285";"0.5792274";"-0.1125287";"17.8056";"18.03579";"17.92069";"0";"1.097969";"0";"0.689664";"5.6";
"9/09/2002 07:00:00";"-0.899627";"0.550201";"0.214446";"-0.988253";"0";"1.059238";"-0.95513";"0";"0.748759";"0";"0.3770979";"1.414671";"0.4586921";"-0.144797";"17.76338";"18.04264";"17.90301";"0";"0.880891";"0";"0.689664";"6.4";
"9/09/2002 08:00:00";"-0.727609";"-0.048257";"-0.745335";"-1.202951";"0";"0.8835804";"-0.698099";"0";"0.126496";"1.014776";"0.188549";"2.542645";"0.0857252";"-0.1199608";"18.30649";"18.44466";"18.37557";"1.014776";"0.14882";"0";"0.344834";"9.9";
"9/09/2002 09:00:00";"-0.34877";"-0.202563";"-1.305532";"-0.821905";"0";"0.7951689";"-0.46782";"0";"0.000908";"1.014776";"9.385657E-02";"2.320559";"0";"-5.358993E-02";"18.95217";"19.025";"18.98858";"1.014776";"0.001068";"0";"0.172422";"13.25";
"9/09/2002 10:00:00";"-0.098975";"-0.490372";"-1.665716";"-0.298824";"0";"0.7082998";"-0.342369";"0";"0";"1.014776";"0";"2.066837";"0";"0";"19.70664";"19.70105";"19.70385";"1.014776";"0";"0";"0";"15.5";
"9/09/2002 11:00:00";"0.139055";"-0.517269";"-1.479855";"0.461124";"0";"0.7048696";"-0.204429";"0";"0";"0";"0";"1.548921";"0";"0";"20.02931";"20.2868";"20.15806";"0";"0";"0";"0";"17.5";
"9/09/2002 12:00:00";"0.177886";"-0.712883";"-1.441262";"1.021677";"0";"0.7012823";"-0.090516";"0";"0";"0";"0";"1.214869";"0";"0";"20.6284";"20.79906";"20.71373";"0";"0";"0";"0";"19.5";
"9/09/2002 13:00:00";"0.130461";"-1.140719";"-1.624373";"1.226757";"0";"0.6978527";"0.013766";"0";"0";"0";"0";"1.524878";"0";"0";"21.32847";"21.38258";"21.35553";"0";"0";"0";"0";"21.5";
"9/09/2002 14:00:00";"0.1481";"-1.624003";"-1.746492";"1.194339";"0";"0.6980278";"0.003663";"0";"0";"0";"0";"2.036306";"0";"0";"21.95559";"22.0146";"21.98509";"0";"0";"0";"0";"22";
"9/09/2002 15:00:00";"0.231888";"-1.843919";"-1.612114";"1.112849";"0";"0.699317";"-0.038748";"0";"0";"0";"0";"2.144377";"0";"0";"22.48828";"22.57185";"22.53006";"0";"0";"0";"0";"22";
"9/09/2002 16:00:00";"0.303525";"-1.639831";"-1.157625";"1.036853";"0";"0.7011837";"-0.008962";"0";"0";"0";"0";"1.490628";"0";"0";"22.86432";"22.88856";"22.87644";"0";"0";"0";"0";"22.75";
"9/09/2002 17:00:00";"0.279503";"-1.508462";"-0.610941";"0.881859";"0";"0.7045893";"-0.151487";"0";"0";"0";"0";"0.9793656";"0";"0";"22.87165";"23.00804";"22.93984";"0";"0";"0";"0";"20.975";
"9/09/2002 18:00:00";"0.203976";"-0.999975";"0.20608";"0.820497";"0";"0.7074149";"-0.33341";"0";"0";"0";"0";"1.774707E-02";"0";"0";"22.48617";"22.78883";"22.6375";"0";"0";"0";"0";"18.35";
"9/09/2002 19:00:00";"-0.036232";"-0.796367";"0.675735";"0.587961";"0";"0.7119797";"-0.513732";"0";"0";"0";"0";"0";"0";"0";"21.98754";"22.44427";"22.2159";"0";"0";"0";"0";"15.675";
"9/09/2002 20:00:00";"-0.237619";"-0.5972";"0.884175";"0.351411";"0";"0.7170404";"-0.600776";"0";"0";"0.202959";"0";"0";"0";"0";"21.59625";"22.06594";"21.83109";"0.202959";"0";"0";"0";"14.25";
"9/09/2002 21:00:00";"-0.358627";"-0.398864";"0.97279";"0.168851";"0";"0.7188835";"-0.650957";"0";"0";"0.202959";"0";"0";"0";"0";"21.18181";"21.69209";"21.43695";"0.202959";"0";"0";"0";"13.25";
"9/09/2002 22:00:00";"-0.4327";"-0.199478";"1.039746";"0.035788";"0";"0.7205783";"-0.70197";"0";"0";"0.202959";"0";"0";"0";"0";"20.77317";"21.31042";"21.0418";"0.202959";"0";"0";"0";"12.25";
"9/09/2002 23:00:00";"-0.497956";"-0.001588";"1.081292";"-0.077954";"0";"0.808221";"-0.811765";"0";"0";"0.202959";"9.036167E-02";"0";"0";"-9.393031E-02";"20.29611";"20.92152";"20.60882";"0.202959";"0";"0";"0.172422";"10.5";
"9/09/2002";"-0.542429";"0.23559";"1.198435";"-0.129733";"0";"0.9738697";"-0.815404";"0";"0";"0";"0.2765621";"0";"0";"-0.2825337";"19.82373";"20.50434";"20.16404";"0";"0";"0";"0.517256";"10";
"10/09/2002 01:00:00";"-0.589467";"0.42654";"1.193968";"-0.200544";"0";"1.058178";"-0.902378";"0";"0";"0";"0.3743713";"0";"0";"-0.4144857";"19.31538";"20.08896";"19.70217";"0";"0";"0";"0.689664";"8.5";
"10/09/2002 02:00:00";"-0.634334";"0.623956";"1.206857";"-0.249974";"0";"1.060432";"-0.910297";"0";"0";"0";"0.3770979";"0";"0";"-0.4170508";"18.89206";"19.66711";"19.27958";"0";"0";"0";"0.689664";"8";
"10/09/2002 03:00:00";"-0.677881";"0.788155";"1.161534";"-0.315954";"0";"1.062534";"-1.00214";"0";"0.0187";"0";"0.3770979";"0";"0";"-0.4376459";"18.42728";"19.26692";"18.8471";"0";"0.022";"0";"0.689664";"6.5";
"10/09/2002 04:00:00";"-0.723873";"0.962307";"1.167378";"-0.361663";"0";"1.062288";"-1.018151";"0";"0.125616";"0";"0.3770979";"0";"2.729868E-02";"-0.3642001";"18.09728";"18.86314";"18.48021";"0";"0.147783";"0";"0.689664";"6";
"10/09/2002 05:00:00";"-0.782348";"1.057626";"1.033419";"-0.454334";"0";"1.0608";"-0.979871";"0";"0.380445";"0";"0.3770979";"0";"0.1193941";"-0.1843368";"17.95514";"18.50751";"18.23133";"0";"0.447584";"0";"0.689664";"6.3";
"10/09/2002 06:00:00";"-0.813295";"1.081177";"0.809395";"-0.575382";"0";"1.059458";"-0.939378";"0";"0.62293";"0";"0.3770979";"4.965806E-02";"0.3006232";"-0.1051678";"17.88986";"18.23656";"18.06321";"0";"0.732858";"0";"0.689664";"6.7";
"10/09/2002 07:00:00";"-0.820102";"0.930542";"0.469533";"-0.724025";"0";"1.058144";"-0.900292";"0";"0.696593";"0";"0.3770979";"0.4929278";"0.3857018";"-9.936417E-02";"17.83975";"18.10665";"17.9732";"0";"0.81952";"0";"0.689664";"7.1";
"10/09/2002 08:00:00";"-0.762584";"0.432839";"-0.37478";"-0.935404";"0";"0.8849194";"-0.73235";"0";"0.079098";"1.014776";"0.188549";"1.481132";"3.625797E-02";"-0.125391";"18.10254";"18.33116";"18.21685";"1.014776";"0.093055";"0";"0.344834";"9.3";
"10/09/2002 09:00:00";"-0.489484";"0.063382";"-1.000846";"-0.734075";"0";"0.7964386";"-0.530019";"0";"0";"1.014776";"9.427448E-02";"1.886106";"0";"-6.153101E-02";"18.68681";"18.80384";"18.74532";"1.014776";"0";"0";"0.172422";"12.25";
"10/09/2002 10:00:00";"-0.244058";"-0.377262";"-1.532235";"-0.350016";"0";"0.708559";"-0.345513";"0";"0";"1.014776";"0";"2.042547";"0";"0";"19.4906";"19.47956";"19.48508";"1.014776";"0";"0";"0";"15.25";
"10/09/2002 11:00:00";"0.074285";"-0.378001";"-1.470999";"0.390646";"0";"0.7045935";"-0.189696";"0";"0";"0";"0";"1.532817";"0";"0";"19.84711";"20.08759";"19.96735";"0";"0";"0";"0";"17.5";
"10/09/2002 12:00:00";"0.10622";"-0.552239";"-1.383945";"0.826406";"0";"0.699787";"-0.073793";"0";"0";"0";"0";"1.233494";"0";"0";"20.41987";"20.56715";"20.49351";"0";"0";"0";"0";"19.5";
"10/09/2002 13:00:00";"0.037274";"-0.864079";"-1.413928";"0.806509";"0";"0.6986431";"-0.016694";"0";"0";"0";"0";"1.507523";"0";"0";"20.96029";"21.03629";"20.99829";"0";"0";"0";"0";"20.75";
"10/09/2002 14:00:00";"0.097063";"-1.083226";"-1.374386";"0.804597";"0";"0.6997613";"-0.033889";"0";"0";"0";"0";"1.601165";"0";"0";"21.42577";"21.50854";"21.46715";"0";"0";"0";"0";"21";
"10/09/2002 15:00:00";"0.162828";"-1.121654";"-1.076663";"0.794554";"0";"0.7012614";"-0.06058";"0";"0";"0";"0";"1.328378";"0";"0";"21.75974";"21.84268";"21.80121";"0";"0";"0";"0";"21";
"10/09/2002 16:00:00";"0.132267";"-1.121052";"-0.700938";"0.677055";"0";"0.7060214";"-0.213985";"0";"0";"0";"0";"1.132981";"0";"0";"21.78602";"22.0248";"21.90541";"0";"0";"0";"0";"19.125";
"10/09/2002 17:00:00";"0.069741";"-0.887673";"-0.130766";"0.606733";"0";"0.7117876";"-0.400878";"0";"0";"0";"0";"0.6659334";"0";"0";"21.56721";"21.9895";"21.77835";"0";"0";"0";"0";"16.625";
"10/09/2002 18:00:00";"-0.052537";"-0.517799";"0.47568";"0.544664";"0";"0.7166005";"-0.547145";"0";"0";"0";"0";"1.774672E-02";"0";"0";"21.19703";"21.71665";"21.45684";"0";"0";"0";"0";"14.5";
"10/09/2002 19:00:00";"-0.237355";"-0.325592";"0.769339";"0.361012";"0";"0.7185069";"-0.620703";"0";"0";"0";"0";"0";"0";"0";"20.81457";"21.37669";"21.09563";"0";"0";"0";"0";"13.25";
"10/09/2002 20:00:00";"-0.369795";"-0.167221";"0.833041";"0.173411";"0";"0.7195591";"-0.66205";"0";"0";"0.202959";"0";"0";"0";"0";"20.52119";"21.04355";"20.78237";"0.202959";"0";"0";"0";"12.475";
"10/09/2002 21:00:00";"-0.435377";"-0.010304";"0.861506";"0.046751";"0";"0.7203541";"-0.687851";"0";"0";"0.202959";"0";"0";"0";"0";"20.19125";"20.72523";"20.45824";"0.202959";"0";"0";"0";"11.85";
"10/09/2002 22:00:00";"-0.47646";"0.141938";"0.879631";"-0.048892";"0";"0.7213417";"-0.718378";"0";"0";"0.202959";"0";"0";"0";"0";"19.86567";"20.40926";"20.13747";"0.202959";"0";"0";"0";"11.175";
"10/09/2002 23:00:00";"-0.51397";"0.282247";"0.874206";"-0.141355";"0";"0.8051764";"-0.72614";"0";"0";"0.202959";"0.0931875";"0";"0";"-8.405968E-02";"19.54735";"20.09896";"19.82315";"0.202959";"0";"0";"0.172422";"10.775";
"10/09/2002";"-0.521352";"0.432858";"0.898396";"-0.188694";"0";"0.9719886";"-0.726705";"0";"0";"0";"0.2821039";"0";"0";"-0.252051";"19.16777";"19.79078";"19.47927";"0";"0";"0";"0.517256";"10.4";
"11/09/2002 01:00:00";"-0.526695";"0.556062";"0.868898";"-0.228012";"0";"1.055126";"-0.72982";"0";"0";"0";"0.3770979";"0";"0";"-0.3370958";"18.87033";"19.49611";"19.18322";"0";"0";"0";"0.689664";"10.075";
"11/09/2002 02:00:00";"-0.523126";"0.655802";"0.806802";"-0.248238";"0";"1.05493";"-0.733087";"0";"0";"0";"0.3770979";"0";"0";"-0.3382162";"18.60063";"19.22784";"18.91424";"0";"0";"0";"0.689664";"9.775";
"11/09/2002 03:00:00";"-0.53157";"0.749905";"0.760221";"-0.26666";"0";"1.054558";"-0.731927";"0";"0.00833";"0";"0.3770979";"0";"0";"-0.3290261";"18.35494";"18.97201";"18.66348";"0";"0.0098";"0";"0.689664";"9.55";
"11/09/2002 04:00:00";"-0.557547";"0.835019";"0.722863";"-0.306087";"0";"1.054427";"-0.738506";"0";"0.067685";"0";"0.3770979";"0";"7.402386E-03";"-0.2796968";"18.15052";"18.72279";"18.43666";"0";"0.07963";"0";"0.689664";"9.275";
"11/09/2002 05:00:00";"-0.59164";"0.908131";"0.685039";"-0.361668";"0";"1.054424";"-0.745196";"0";"0.187737";"0";"0.3770979";"0";"5.965661E-02";"-0.2146324";"17.99896";"18.48514";"18.24205";"0";"0.220868";"0";"0.689664";"9.05";
"11/09/2002 06:00:00";"-0.635608";"0.91255";"0.566998";"-0.461702";"0";"1.054238";"-0.744195";"0";"0.366417";"0";"0.3770979";"0.1165163";"0.1370303";"-0.112753";"17.9354";"18.2866";"18.111";"0";"0.431079";"0";"0.689664";"9";
"11/09/2002 07:00:00";"-0.65079";"0.820474";"0.324052";"-0.577184";"0";"1.053888";"-0.740696";"0";"0.424611";"0";"0.3770979";"0.4719911";"0.1852248";"-0.1013083";"17.89293";"18.19853";"18.04573";"0";"0.499544";"0";"0.689664";"9";
"11/09/2002 08:00:00";"-0.645281";"0.534304";"-0.292606";"-0.734423";"0";"0.8785732";"-0.514991";"0";"0.014493";"1.014776";"0.188549";"0.8733404";"7.376417E-03";"-0.1125134";"18.24584";"18.33441";"18.29012";"1.014776";"0.017051";"0";"0.344834";"12";
"11/09/2002 09:00:00";"-0.479381";"0.072515";"-0.914502";"-0.6827";"0";"0.7914691";"-0.351581";"0";"0";"1.014776";"9.427448E-02";"1.491261";"0";"-4.122198E-02";"18.80371";"18.75558";"18.77965";"1.014776";"0";"0";"0.172422";"14.5";
"11/09/2002 10:00:00";"-0.250648";"-0.316278";"-1.403253";"-0.405112";"0";"0.7069249";"-0.298938";"0";"0";"1.014776";"0";"1.829943";"0";"0";"19.42602";"19.36198";"19.394";"1.014776";"0";"0";"0";"15.75";
"11/09/2002 11:00:00";"0.004489";"-0.374039";"-1.332656";"0.180223";"0";"0.7056804";"-0.176226";"0";"0";"0";"0";"1.620184";"0";"0";"19.68034";"19.91488";"19.79761";"0";"0";"0";"0";"17.5";
"11/09/2002 12:00:00";"0.110066";"-0.563197";"-1.311338";"0.691154";"0";"0.7002386";"-0.060367";"0";"0";"0";"0";"1.30766";"0";"0";"20.25283";"20.40519";"20.32901";"0";"0";"0";"0";"19.5";
"11/09/2002 13:00:00";"0.107453";"-0.953136";"-1.530904";"0.918457";"0";"0.6972099";"0.043965";"0";"0";"0";"0";"1.522012";"0";"0";"20.94981";"20.97478";"20.9623";"0";"0";"0";"0";"21.5";
"11/09/2002 14:00:00";"0.163069";"-1.284941";"-1.624031";"0.981457";"0";"0.7019557";"-0.07485";"0";"0";"0";"0";"1.808991";"0";"0";"21.43612";"21.55853";"21.49732";"0";"0";"0";"0";"20.5";
"11/09/2002 15:00:00";"0.18611";"-1.396238";"-1.357255";"0.926603";"0";"0.7014361";"-0.088479";"0";"0";"0";"0";"1.77777";"0";"0";"21.85834";"21.98891";"21.92362";"0";"0";"0";"0";"20.75";
"11/09/2002 16:00:00";"0.180068";"-1.378414";"-0.947178";"0.801041";"0";"0.7043628";"-0.147735";"0";"0";"0";"0";"1.418214";"0";"0";"22.09612";"22.25446";"22.17529";"0";"0";"0";"0";"20.25";
"11/09/2002 17:00:00";"0.194702";"-1.108509";"-0.346354";"0.788226";"0";"0.7079029";"-0.28167";"0";"0";"0";"0";"0.6932949";"0";"0";"21.99654";"22.29289";"22.14471";"0";"0";"0";"0";"18.5";
"11/09/2002 18:00:00";"0.069615";"-0.742711";"0.296716";"0.704599";"0";"0.711747";"-0.406748";"0";"0";"0";"0";"0.0177464";"0";"0";"21.66679";"22.06681";"21.8668";"0";"0";"0";"0";"16.65";
"11/09/2002 19:00:00";"-0.132766";"-0.558828";"0.660205";"0.476106";"0";"0.7152084";"-0.522635";"0";"0";"0";"0";"0";"0";"0";"21.25544";"21.74763";"21.50153";"0";"0";"0";"0";"14.85";
"11/09/2002 20:00:00";"-0.288156";"-0.388442";"0.799092";"0.254523";"0";"0.7164448";"-0.561174";"0";"0";"0.202959";"0";"0";"0";"0";"20.96013";"21.41358";"21.18686";"0.202959";"0";"0";"0";"14.1";
"11/09/2002 21:00:00";"-0.370419";"-0.222068";"0.85063";"0.098825";"0";"0.7175274";"-0.604006";"0";"0";"0.202959";"0";"0";"0";"0";"20.61088";"21.09075";"20.85082";"0.202959";"0";"0";"0";"13.25";
"11/09/2002 22:00:00";"-0.426405";"-0.048228";"0.909546";"-0.011562";"0";"0.7188857";"-0.658765";"0";"0";"0.202959";"0";"0";"0";"0";"20.24889";"20.75814";"20.50352";"0.202959";"0";"0";"0";"12.25";
"11/09/2002 23:00:00";"-0.484773";"0.113966";"0.929189";"-0.126621";"0";"0.8026793";"-0.65293";"0";"0";"0.202959";"9.196446E-02";"0";"0";"-7.590389E-02";"19.92097";"20.42139";"20.17118";"0.202959";"0";"0";"0.172422";"12";
"11/09/2002";"-0.504597";"0.303082";"1.0063";"-0.188516";"0";"0.9711571";"-0.741291";"0";"0";"0";"0.279793";"0";"0";"-0.2572932";"19.44574";"20.07266";"19.7592";"0";"0";"0";"0.517256";"10.5";
"12/09/2002 01:00:00";"-0.548784";"0.473163";"1.0295";"-0.247735";"0";"1.056088";"-0.751997";"0";"0";"0";"0.3769111";"0";"0";"-0.3473389";"19.05995";"19.709";"19.38447";"0";"0";"0";"0.689664";"10";
"12/09/2002 02:00:00";"-0.586538";"0.625948";"1.014614";"-0.305741";"0";"1.058678";"-0.845351";"0";"0";"0";"0.3770979";"0";"0";"-0.3883035";"18.63134";"19.3566";"18.99397";"0";"0";"0";"0.689664";"8.5";
"12/09/2002 03:00:00";"-0.629594";"0.812868";"1.08269";"-0.328783";"0";"1.062185";"-0.982331";"0";"0.077663";"0";"0.3770979";"0";"1.230724E-02";"-0.3822428";"18.19136";"18.98081";"18.58608";"0";"0.091367";"0";"0.689664";"6.5";
"12/09/2002 04:00:00";"-0.713267";"0.958311";"1.071535";"-0.383708";"0";"1.062016";"-1.00784";"0";"0.32351";"0";"0.3770979";"0";"9.013681E-02";"-0.2244102";"17.97478";"18.6037";"18.28924";"0";"0.3806";"0";"0.689664";"6";
"12/09/2002 05:00:00";"-0.800075";"1.025872";"0.916631";"-0.501625";"0";"1.063506";"-1.06596";"0";"0.734199";"0";"0.3770979";"0";"0.3708452";"-0.1189346";"17.88199";"18.27964";"18.08082";"0";"0.863763";"0";"0.689664";"5.25";
"12/09/2002 06:00:00";"-0.89698";"0.980583";"0.716641";"-0.682075";"0";"1.065689";"-1.146434";"0";"1.081103";"0";"0.3770979";"0.2705641";"0.6897694";"-0.1249556";"17.78816";"18.03329";"17.91072";"0";"1.271886";"0";"0.689664";"4.25";
"12/09/2002 07:00:00";"-0.927547";"0.569572";"0.219897";"-0.982342";"0";"1.059728";"-0.96817";"0";"0.784315";"0";"0.3770979";"1.422421";"0.4865782";"-0.1418236";"17.76308";"18.03134";"17.89721";"0";"0.922722";"0";"0.689664";"6.25";
"12/09/2002 08:00:00";"-0.759335";"-0.091205";"-0.758486";"-1.208625";"0";"0.8865687";"-0.793804";"0";"0.175469";"1.014776";"0.188549";"2.657642";"0.1095854";"-0.115946";"18.24924";"18.43695";"18.3431";"1.014776";"0.206434";"0";"0.344834";"8.725";
"12/09/2002 09:00:00";"-0.397509";"-0.387864";"-1.330925";"-0.848297";"0";"0.8002236";"-0.646365";"0";"0.011148";"1.014776";"9.385244E-02";"2.749607";"7.327944E-03";"-0.0708096";"18.84393";"19.0611";"18.95252";"1.014776";"0.013116";"0";"0.172422";"11.025";
"12/09/2002 10:00:00";"-0.15254";"-0.518689";"-1.573951";"-0.186242";"0";"0.7137517";"-0.51199";"0";"0";"1.014776";"0";"2.144905";"0";"0";"19.56891";"19.70327";"19.63609";"1.014776";"0";"0";"0";"13.325";
"12/09/2002 11:00:00";"0.030773";"-0.396548";"-1.331243";"0.642946";"0";"0.7103586";"-0.34148";"0";"0";"0";"0";"1.366524";"0";"0";"19.8231";"20.2119";"20.0175";"0";"0";"0";"0";"15.625";
"12/09/2002 12:00:00";"0.032458";"-0.532355";"-1.235151";"1.231836";"0";"0.7044512";"-0.195698";"0";"0";"0";"0";"0.9583874";"0";"0";"20.35055";"20.63114";"20.49085";"0";"0";"0";"0";"17.925";
"12/09/2002 13:00:00";"-0.045242";"-1.017874";"-1.454869";"1.371675";"0";"0.7005048";"-0.063261";"0";"0";"0";"0";"1.366052";"0";"0";"21.01587";"21.15635";"21.08611";"0";"0";"0";"0";"20.225";
"12/09/2002 14:00:00";"-0.017794";"-1.587714";"-1.664197";"1.280028";"0";"0.7020336";"-0.123591";"0";"0";"0";"0";"2.118315";"0";"0";"21.59376";"21.77919";"21.68647";"0";"0";"0";"0";"20.05";
"12/09/2002 15:00:00";"0.069715";"-1.963526";"-1.639581";"1.134793";"0";"0.7051198";"-0.239876";"0";"0";"0";"0";"2.650123";"0";"0";"22.11029";"22.37066";"22.24047";"0";"0";"0";"0";"19.125";
"12/09/2002 16:00:00";"0.129651";"-2.00812";"-1.388267";"0.945972";"0";"0.7081698";"-0.349286";"0";"0";"0";"0";"2.629874";"0";"0";"22.48139";"22.81882";"22.65011";"0";"0";"0";"0";"18.15";
"12/09/2002 17:00:00";"0.18769";"-1.541136";"-0.720521";"0.83684";"0";"0.7123939";"-0.436623";"0";"0";"0";"0";"1.59429";"0";"0";"22.54503";"22.95306";"22.74904";"0";"0";"0";"0";"17.15";
"12/09/2002 18:00:00";"0.140597";"-0.83084";"0.279656";"0.832364";"0";"0.7116615";"-0.486745";"0";"0";"0";"0";"2.075394E-02";"0";"0";"22.21928";"22.66509";"22.44218";"0";"0";"0";"0";"16.225";
"12/09/2002 19:00:00";"-0.118761";"-0.675826";"0.724679";"0.567911";"0";"0.7129937";"-0.534882";"0";"0";"0";"0";"0";"0";"0";"21.81394";"22.29017";"22.05206";"0";"0";"0";"0";"15.25";
"12/09/2002 20:00:00";"-0.286733";"-0.511317";"0.871415";"0.313012";"0";"0.7174465";"-0.59527";"0";"0";"0.202959";"0";"0";"0";"0";"21.45274";"21.91886";"21.6858";"0.202959";"0";"0";"0";"14.175";
"12/09/2002 21:00:00";"-0.373508";"-0.329493";"0.951684";"0.146509";"0";"0.7195078";"-0.65419";"0";"0";"0.202959";"0";"0";"0";"0";"21.04265";"21.55745";"21.30005";"0.202959";"0";"0";"0";"13.075";
"12/09/2002 22:00:00";"-0.435875";"-0.142993";"1.007917";"0.034197";"0";"0.7216465";"-0.720395";"0";"0";"0.202959";"0";"0";"0";"0";"20.6382";"21.19017";"20.91419";"0.202959";"0";"0";"0";"11.9";
"12/09/2002 23:00:00";"-0.496048";"0.039515";"1.034996";"-0.0602";"0";"0.8071947";"-0.781384";"0";"0";"0.202959";"9.076478E-02";"0";"0";"-9.040394E-02";"20.21595";"20.82017";"20.51806";"0.202959";"0";"0";"0.172422";"10.775";
"12/09/2002";"-0.532257";"0.258856";"1.13556";"-0.10462";"0";"0.9742472";"-0.834698";"0";"0";"0";"0.2772567";"0";"0";"-0.2885272";"19.72141";"20.4272";"20.0743";"0";"0";"0";"0.517256";"9.675";
"13/09/2002 01:00:00";"-0.590086";"0.44497";"1.145094";"-0.176982";"0";"1.060169";"-0.889862";"0";"0";"0";"0.3749316";"0";"0";"-0.4084359";"19.24411";"20.02197";"19.63304";"0";"0";"0";"0.689664";"8.575";
"13/09/2002 02:00:00";"-0.638448";"0.638971";"1.170982";"-0.239517";"0";"1.061382";"-0.954232";"0";"0";"0";"0.3770256";"0";"0";"-0.4359675";"18.79355";"19.6122";"19.20287";"0";"0";"0";"0.689664";"7.4";
"13/09/2002 03:00:00";"-0.687005";"0.825798";"1.186382";"-0.296157";"0";"1.063076";"-1.028596";"0";"0.039549";"0";"0.3770979";"0";"2.378567E-03";"-0.4304353";"18.3515";"19.19901";"18.77526";"0";"0.046528";"0";"0.689664";"6.125";
"13/09/2002 04:00:00";"-0.744982";"0.980976";"1.152932";"-0.365588";"0";"1.061933";"-1.013529";"0";"0.170277";"0";"0.3770979";"0";"4.698255E-02";"-0.3370655";"18.06837";"18.79781";"18.43309";"0";"0.200325";"0";"0.689664";"6.025";
"13/09/2002 05:00:00";"-0.802442";"1.069978";"1.011888";"-0.471468";"0";"1.062809";"-1.047672";"0";"0.524988";"0";"0.3770979";"0";"0.2018017";"-0.1515367";"17.92606";"18.44704";"18.18655";"0";"0.617634";"0";"0.689664";"5.5";
"13/09/2002 06:00:00";"-0.876696";"1.033278";"0.780454";"-0.638635";"0";"1.063444";"-1.071398";"0";"0.82355";"0";"0.3770979";"0.2373242";"0.4574211";"-0.1183418";"17.84251";"18.18131";"18.01191";"0";"0.968882";"0";"0.689664";"5.15";
"13/09/2002 07:00:00";"-0.882615";"0.684958";"0.295202";"-0.905908";"0";"1.057341";"-0.890157";"0";"0.576108";"0";"0.3770979";"1.21405";"0.3118008";"-0.1416523";"17.82018";"18.14972";"17.98495";"0";"0.677772";"0";"0.689664";"7.2";
"13/09/2002 08:00:00";"-0.72873";"0.039831";"-0.687536";"-1.138046";"0";"0.8825176";"-0.685621";"0";"0.054845";"1.014776";"0.188549";"2.380765";"3.063159E-02";"-0.1337491";"18.33767";"18.52103";"18.42935";"1.014776";"0.064524";"0";"0.344834";"10.075";
"13/09/2002 09:00:00";"-0.382557";"-0.320665";"-1.374617";"-0.841271";"0";"0.7929758";"-0.44098";"0";"0";"1.014776";"9.378916E-02";"2.55632";"0";"-5.146264E-02";"19.10607";"19.15899";"19.13253";"1.014776";"0";"0";"0.172422";"13.725";
"13/09/2002 10:00:00";"-0.07401";"-0.462415";"-1.75242";"-0.282322";"0";"0.7061158";"-0.283828";"0";"0";"1.014776";"0";"2.039947";"0";"0";"19.92264";"19.86293";"19.89278";"1.014776";"0";"0";"0";"16.425";
"13/09/2002 11:00:00";"0.168322";"-0.479651";"-1.495397";"0.452218";"0";"0.7071992";"-0.247867";"0";"0";"0";"0";"1.490548";"0";"0";"20.13723";"20.43634";"20.28678";"0";"0";"0";"0";"17.075";
"13/09/2002 12:00:00";"0.1298";"-0.619763";"-1.252974";"0.818419";"0";"0.7064145";"-0.263269";"0";"0";"0";"0";"1.314164";"0";"0";"20.50417";"20.84006";"20.67212";"0";"0";"0";"0";"17.25";
"13/09/2002 13:00:00";"0.004128";"-0.759584";"-1.036348";"0.763762";"0";"0.7079018";"-0.278011";"0";"0";"0";"0";"1.367441";"0";"0";"20.81257";"21.13938";"20.97598";"0";"0";"0";"0";"17.375";
"13/09/2002 14:00:00";"-0.065135";"-0.887278";"-0.847264";"0.574838";"0";"0.7088668";"-0.299435";"0";"0";"0";"0";"1.546574";"0";"0";"21.02677";"21.37898";"21.20288";"0";"0";"0";"0";"17.325";
"13/09/2002 15:00:00";"-0.077417";"-0.98817";"-0.690852";"0.462823";"0";"0.7100327";"-0.329403";"0";"0";"0";"0";"1.636291";"0";"0";"21.21991";"21.59325";"21.40658";"0";"0";"0";"0";"17.15";
"13/09/2002 16:00:00";"-0.051849";"-0.973496";"-0.471";"0.440744";"0";"0.7107704";"-0.350818";"0";"0";"0";"0";"1.410963";"0";"0";"21.35779";"21.73957";"21.54868";"0";"0";"0";"0";"17.025";
"13/09/2002 17:00:00";"-0.014701";"-0.716647";"-0.067499";"0.476644";"0";"0.7106847";"-0.351658";"0";"0";"0";"0";"0.6697528";"0";"0";"21.34287";"21.71442";"21.52864";"0";"0";"0";"0";"17";
"13/09/2002 18:00:00";"-0.062294";"-0.417942";"0.385164";"0.452799";"0";"0.713225";"-0.451934";"0";"0";"0";"0";"0.0177458";"0";"0";"21.05066";"21.49719";"21.27392";"0";"0";"0";"0";"15.5";
"13/09/2002 19:00:00";"-0.204038";"-0.258645";"0.652806";"0.305142";"0";"0.7158844";"-0.528047";"0";"0";"0";"0";"0";"0";"0";"20.70827";"21.20707";"20.95767";"0";"0";"0";"0";"14.25";
"13/09/2002 20:00:00";"-0.33605";"-0.117926";"0.730386";"0.121956";"0";"0.7174184";"-0.589605";"0";"0";"0.202959";"0";"0";"0";"0";"20.43545";"20.90661";"20.67103";"0.202959";"0";"0";"0";"13.25";
"13/09/2002 21:00:00";"-0.410987";"0.036306";"0.797572";"-0.001772";"0";"0.7191002";"-0.646366";"0";"0";"0.202959";"0";"0";"0";"0";"20.0993";"20.60441";"20.35186";"0.202959";"0";"0";"0";"12.25";
"13/09/2002 22:00:00";"-0.476739";"0.199529";"0.866723";"-0.10995";"0";"0.7208964";"-0.702702";"0";"0";"0.202959";"0";"0";"0";"0";"19.75348";"20.28261";"20.01804";"0.202959";"0";"0";"0";"11.25";
"13/09/2002 23:00:00";"-0.535616";"0.358055";"0.908753";"-0.213729";"0";"0.8059987";"-0.757317";"0";"0";"0.202959";"9.357633E-02";"0";"0";"-8.748993E-02";"19.38198";"19.95118";"19.66658";"0.202959";"0";"0";"0.172422";"10.25";
"13/09/2002";"-0.567936";"0.540881";"0.99197";"-0.265722";"0";"0.9739905";"-0.804839";"0";"0";"0";"0.2826633";"0";"0";"-0.2779711";"18.92064";"19.60276";"19.2617";"0";"0";"0";"0.517256";"9.25";
"14/09/2002 01:00:00";"-0.606299";"0.70928";"1.028632";"-0.313145";"0";"1.058708";"-0.857099";"0";"0.001277";"0";"0.3770979";"0";"0";"-0.3920509";"18.51301";"19.2425";"18.87775";"0";"0.001502";"0";"0.689664";"8.25";
"14/09/2002 02:00:00";"-0.648111";"0.862423";"1.031404";"-0.358734";"0";"1.059795";"-0.914925";"0";"0.082185";"0";"0.3770979";"0";"1.148163E-02";"-0.3474685";"18.16675";"18.8836";"18.52518";"0";"0.096688";"0";"0.689664";"7.25";
"14/09/2002 03:00:00";"-0.708852";"0.983772";"0.989415";"-0.419883";"0";"1.061669";"-0.984533";"0";"0.361906";"0";"0.3770979";"0";"0.1164864";"-0.2025437";"17.95637";"18.53908";"18.24772";"0";"0.425773";"0";"0.689664";"6.25";
"14/09/2002 04:00:00";"-0.785583";"1.048258";"0.85838";"-0.525437";"0";"1.061713";"-0.999605";"0";"0.691326";"0";"0.3770979";"0";"0.3487018";"-0.111562";"17.87548";"18.23812";"18.0568";"0";"0.813325";"0";"0.689664";"6";
"14/09/2002 05:00:00";"-0.84497";"1.09418";"0.737265";"-0.646687";"0";"1.063413";"-1.058608";"0";"1.035204";"0";"0.3770979";"0";"0.6716189";"-0.1156416";"17.79335";"17.98538";"17.88936";"0";"1.217888";"0";"0.689664";"5.25";
"14/09/2002 06:00:00";"-0.90885";"1.060271";"0.581883";"-0.79962";"0";"1.063775";"-1.074703";"0";"1.245365";"0";"0.3770979";"0.2024698";"0.8751583";"-0.11536";"17.7243";"17.79225";"17.75827";"0";"1.465136";"0";"0.689664";"5";
"14/09/2002 07:00:00";"-0.904985";"0.761482";"0.191124";"-0.992605";"0";"1.058881";"-0.941336";"0";"1.027045";"0";"0.3770979";"1.006277";"0.6984718";"-9.995882E-02";"17.70308";"17.78563";"17.74435";"0";"1.208289";"0";"0.689664";"6.5";
"14/09/2002 08:00:00";"-0.761951";"0.187913";"-0.687579";"-1.152758";"0";"0.8841977";"-0.731174";"0";"0.227145";"1.014776";"0.188549";"2.083772";"0.1644027";"-0.1054981";"18.0347";"18.14002";"18.08736";"1.014776";"0.267229";"0";"0.344834";"9.25";
"14/09/2002 09:00:00";"-0.413126";"-0.120924";"-1.300934";"-0.8528";"0";"0.791241";"-0.406773";"0";"0.006898";"1.014776";"9.414437E-02";"2.276314";"4.092375E-03";"-4.467693E-02";"18.71118";"18.73409";"18.72264";"1.014776";"0.008116";"0";"0.172422";"13.75";
"14/09/2002 10:00:00";"-0.112333";"-0.306246";"-1.644841";"-0.342574";"0";"0.7051575";"-0.254098";"0";"0";"1.014776";"0";"1.843956";"0";"0";"19.48062";"19.39272";"19.43667";"1.014776";"0";"0";"0";"16.35";
"14/09/2002 11:00:00";"0.067654";"-0.411022";"-1.461662";"0.225376";"0";"0.7052054";"-0.164684";"0";"0";"0";"0";"1.64791";"0";"0";"19.7393";"19.95267";"19.84599";"0";"0";"0";"0";"17.7";
"14/09/2002 12:00:00";"0.097264";"-0.585118";"-1.330776";"0.617606";"0";"0.6998565";"-0.060779";"0";"0";"0";"0";"1.414182";"0";"0";"20.25783";"20.40751";"20.33267";"0";"0";"0";"0";"19.5";
"14/09/2002 13:00:00";"0.076645";"-0.958244";"-1.553292";"0.667404";"0";"0.6976458";"0.011423";"0";"0";"0";"0";"1.804936";"0";"0";"20.90842";"20.96276";"20.93559";"0";"0";"0";"0";"21.05";
"14/09/2002 14:00:00";"0.182667";"-1.22944";"-1.486457";"0.783796";"0";"0.6988742";"-0.030633";"0";"0";"0";"0";"1.77056";"0";"0";"21.40993";"21.49064";"21.45029";"0";"0";"0";"0";"21.025";
"14/09/2002 15:00:00";"0.211259";"-1.422";"-1.304123";"0.804713";"0";"0.7018169";"-0.095549";"0";"0";"0";"0";"1.780697";"0";"0";"21.79574";"21.93053";"21.86313";"0";"0";"0";"0";"20.6";
"14/09/2002 16:00:00";"0.204791";"-1.329094";"-0.916128";"0.768486";"0";"0.7045419";"-0.151351";"0";"0";"0";"0";"1.402827";"0";"0";"22.01509";"22.18544";"22.10027";"0";"0";"0";"0";"20.125";
"14/09/2002 17:00:00";"0.163915";"-1.08449";"-0.31086";"0.728136";"0";"0.7075637";"-0.275766";"0";"0";"0";"0";"0.6970989";"0";"0";"21.92208";"22.20463";"22.06335";"0";"0";"0";"0";"18.5";
"14/09/2002 18:00:00";"0.048633";"-0.709321";"0.333013";"0.644681";"0";"0.7113177";"-0.410825";"0";"0";"0";"0";"1.774553E-02";"0";"0";"21.56192";"21.96687";"21.76439";"0";"0";"0";"0";"16.5";
"14/09/2002 19:00:00";"-0.134689";"-0.53129";"0.676272";"0.446652";"0";"0.7158886";"-0.542837";"0";"0";"0";"0";"0";"0";"0";"21.14223";"21.64937";"21.3958";"0";"0";"0";"0";"14.5";
"14/09/2002 20:00:00";"-0.290742";"-0.361481";"0.804208";"0.241038";"0";"0.7167878";"-0.561774";"0";"0";"0.202959";"0";"0";"0";"0";"20.86301";"21.3155";"21.08925";"0.202959";"0";"0";"0";"14";
"14/09/2002 21:00:00";"-0.385793";"-0.192848";"0.857096";"0.059621";"0";"0.7174508";"-0.596487";"0";"0";"0.202959";"0";"0";"0";"0";"20.51716";"20.98499";"20.75108";"0.202959";"0";"0";"0";"13.25";
"14/09/2002 22:00:00";"-0.432857";"-0.018167";"0.91793";"-0.061986";"0";"0.7195382";"-0.650746";"0";"0";"0.202959";"0";"0";"0";"0";"20.15099";"20.64869";"20.39984";"0.202959";"0";"0";"0";"12.25";
"14/09/2002 23:00:00";"-0.476492";"0.142151";"0.932986";"-0.153908";"0";"0.8053052";"-0.704675";"0";"0";"0.202959";"9.233461E-02";"0";"0";"-8.182782E-02";"19.77704";"20.31588";"20.04646";"0.202959";"0";"0";"0.172422";"11.25";
"14/09/2002";"-0.505042";"0.325191";"0.995794";"-0.193564";"0";"0.973246";"-0.752273";"0";"0";"0";"0.2808192";"0";"0";"-0.2609704";"19.32116";"19.97077";"19.64597";"0";"0";"0";"0.517256";"10.25";
"15/09/2002 01:00:00";"-0.542944";"0.486798";"1.004901";"-0.238561";"0";"1.056328";"-0.75734";"0";"0";"0";"0.3770677";"0";"0";"-0.3496399";"18.97003";"19.62128";"19.29566";"0";"0";"0";"0.689664";"9.85";
"15/09/2002 02:00:00";"-0.572082";"0.621914";"0.96372";"-0.289647";"0";"1.056057";"-0.784298";"0";"0";"0";"0.3770979";"0";"0";"-0.3610666";"18.62154";"19.29055";"18.95604";"0";"0";"0";"0.689664";"9.2";
"15/09/2002 03:00:00";"-0.589573";"0.758765";"0.946666";"-0.318997";"0";"1.057813";"-0.837655";"0";"0.035813";"0";"0.3770979";"0";"6.293522E-04";"-0.3492933";"18.27897";"18.96877";"18.62387";"0";"0.042133";"0";"0.689664";"8.25";
"15/09/2002 04:00:00";"-0.623038";"0.869495";"0.901318";"-0.353958";"0";"1.057841";"-0.840194";"0";"0.134961";"0";"0.3770979";"0";"3.642429E-02";"-0.2866809";"18.05185";"18.66158";"18.35671";"0";"0.158778";"0";"0.689664";"8";
"15/09/2002 05:00:00";"-0.662207";"0.935215";"0.789772";"-0.418227";"0";"1.056849";"-0.831582";"0";"0.355074";"0";"0.3770979";"0";"0.1201855";"-0.1463153";"17.94821";"18.3924";"18.17031";"0";"0.417734";"0";"0.689664";"8";
"15/09/2002 06:00:00";"-0.692052";"0.950803";"0.624282";"-0.513567";"0";"1.054793";"-0.763356";"0";"0.487956";"0";"0.3770979";"4.699245E-02";"0.223944";"-8.695681E-02";"17.90595";"18.18319";"18.04457";"0";"0.574066";"0";"0.689664";"8.75";
"15/09/2002 07:00:00";"-0.684322";"0.858786";"0.353131";"-0.621926";"0";"1.054056";"-0.738739";"0";"0.542508";"0";"0.3770979";"0.3500266";"0.2847466";"-8.232422E-02";"17.86852";"18.08634";"17.97743";"0";"0.638246";"0";"0.689664";"9";
"15/09/2002 08:00:00";"-0.63872";"0.486853";"-0.34497";"-0.765205";"0";"0.8799664";"-0.56927";"0";"0.028566";"1.014776";"0.188549";"0.973811";"0.0136233";"-0.1170855";"18.13653";"18.2693";"18.20291";"1.014776";"0.033608";"0";"0.344834";"11.25";
"15/09/2002 09:00:00";"-0.423163";"0.137372";"-0.914474";"-0.619504";"0";"0.7934345";"-0.423778";"0";"0";"1.014776";"9.427448E-02";"1.381356";"0";"-4.955607E-02";"18.66852";"18.69016";"18.67934";"1.014776";"0";"0";"0.172422";"13.5";
"15/09/2002 10:00:00";"-0.222284";"-0.164922";"-1.271742";"-0.317712";"0";"0.7074074";"-0.307437";"0";"0";"1.014776";"0";"1.463826";"0";"0";"19.27653";"19.22398";"19.25025";"1.014776";"0";"0";"0";"15.5";
"15/09/2002 11:00:00";"-0.029925";"-0.268334";"-1.142064";"0.142973";"0";"0.7068619";"-0.216351";"0";"0";"0";"0";"1.38642";"0";"0";"19.41999";"19.69062";"19.5553";"0";"0";"0";"0";"16.75";
"15/09/2002 12:00:00";"0.026625";"-0.42701";"-1.099777";"0.450735";"0";"0.7037798";"-0.166521";"0";"0";"0";"0";"1.384518";"0";"0";"19.81237";"20.08189";"19.94713";"0";"0";"0";"0";"17.75";
"15/09/2002 13:00:00";"-0.030225";"-0.728262";"-1.250574";"0.405635";"0";"0.7016522";"-0.126233";"0";"0";"0";"0";"1.758273";"0";"0";"20.31915";"20.51764";"20.4184";"0";"0";"0";"0";"18.75";
"15/09/2002 14:00:00";"0.014251";"-1.001775";"-1.206103";"0.450674";"0";"0.7002483";"-0.08426";"0";"0";"0";"0";"1.836625";"0";"0";"20.80146";"20.94794";"20.8747";"0";"0";"0";"0";"19.75";
"15/09/2002 15:00:00";"0.066008";"-1.173577";"-1.133506";"0.479531";"0";"0.7017171";"-0.096822";"0";"0";"0";"0";"1.825932";"0";"0";"21.2091";"21.35111";"21.2801";"0";"0";"0";"0";"20";
"15/09/2002 16:00:00";"0.127467";"-1.038565";"-0.770055";"0.535514";"0";"0.7067436";"-0.22724";"0";"0";"0";"0";"1.297653";"0";"0";"21.32025";"21.57883";"21.44954";"0";"0";"0";"0";"18.5";
"15/09/2002 17:00:00";"0.105197";"-0.703302";"-0.120651";"0.600554";"0";"0.7090878";"-0.317918";"0";"0";"0";"0";"0.4069808";"0";"0";"21.17866";"21.52391";"21.35128";"0";"0";"0";"0";"17.25";
"15/09/2002 18:00:00";"-0.02898";"-0.48243";"0.353231";"0.509313";"0";"0.7131189";"-0.437211";"0";"0";"0";"0";"1.475203E-02";"0";"0";"20.86958";"21.30624";"21.08791";"0";"0";"0";"0";"15.5";
"15/09/2002 19:00:00";"-0.180883";"-0.314431";"0.632317";"0.350382";"0";"0.7165771";"-0.549121";"0";"0";"0";"0";"0";"0";"0";"20.50459";"21.02134";"20.76297";"0";"0";"0";"0";"13.8";
"15/09/2002 20:00:00";"-0.311552";"-0.166052";"0.726263";"0.192173";"0";"0.7193422";"-0.646801";"0";"0";"0.202959";"0";"0";"0";"0";"20.20718";"20.72523";"20.46621";"0.202959";"0";"0";"0";"12.35";
"15/09/2002 21:00:00";"-0.392762";"-0.015431";"0.780457";"0.087891";"0";"0.7190467";"-0.652591";"0";"0";"0.202959";"0";"0";"0";"0";"19.91718";"20.43257";"20.17488";"0.202959";"0";"0";"0";"12";
"15/09/2002 22:00:00";"-0.43873";"0.112442";"0.775358";"-0.007161";"0";"0.7181814";"-0.631747";"0";"0";"0.202959";"0";"0";"0";"0";"19.66333";"20.15209";"19.90771";"0.202959";"0";"0";"0";"12";
"15/09/2002 23:00:00";"-0.457469";"0.21974";"0.735393";"-0.089468";"0";"0.8014532";"-0.611775";"0";"0";"0.202959";"0.0936859";"0";"0";"-7.119168E-02";"19.4209";"19.89408";"19.65749";"0.202959";"0";"0";"0.172422";"12";
"15/09/2002";"-0.451094";"0.336512";"0.733939";"-0.127205";"0";"0.968014";"-0.588149";"0";"0";"0";"0.2825562";"0";"0";"-0.2054375";"19.13436";"19.64533";"19.38985";"0";"0";"0";"0.517256";"12";
"16/09/2002 01:00:00";"-0.456372";"0.437282";"0.710711";"-0.167026";"0";"1.052581";"-0.62873";"0";"0";"0";"0.3770979";"0";"0";"-0.2921099";"18.85628";"19.40235";"19.12932";"0";"0";"0";"0.689664";"11.25";
"16/09/2002 02:00:00";"-0.475955";"0.553516";"0.730918";"-0.199045";"0";"1.054035";"-0.68856";"0";"0";"0";"0.3770979";"0";"0";"-0.31881";"18.55052";"19.14979";"18.85015";"0";"0";"0";"0.689664";"10.25";
"16/09/2002 03:00:00";"-0.521998";"0.678206";"0.768922";"-0.197367";"0";"1.05556";"-0.748268";"0";"0.031416";"0";"0.3770979";"0";"0";"-0.3138512";"18.23841";"18.87794";"18.55818";"0";"0.03696";"0";"0.689664";"9.25";
"16/09/2002 04:00:00";"-0.590445";"0.775424";"0.754807";"-0.163103";"0";"1.057596";"-0.81557";"0";"0.160649";"0";"0.3770979";"0";"4.202621E-02";"-0.2562391";"18.01317";"18.62248";"18.31783";"0";"0.188998";"0";"0.689664";"8.25";
"16/09/2002 05:00:00";"-0.658627";"0.834201";"0.67465";"-0.190746";"0";"1.057896";"-0.830172";"0";"0.37718";"0";"0.3770979";"0";"0.1091888";"-0.1127198";"17.93069";"18.39198";"18.16133";"0";"0.44374";"0";"0.689664";"8";
"16/09/2002 06:00:00";"-0.690201";"0.846508";"0.533584";"-0.301808";"0";"1.055311";"-0.762579";"0";"0.462905";"0";"0.3770979";"4.865579E-02";"0.1983051";"-8.589612E-02";"17.89663";"18.21203";"18.05433";"0";"0.544593";"0";"0.689664";"8.75";
"16/09/2002 07:00:00";"-0.669845";"0.758689";"0.294757";"-0.443074";"0";"1.054214";"-0.738603";"0";"0.500398";"0";"0.3770979";"0.3568838";"0.2427232";"-8.228884E-02";"17.8669";"18.12615";"17.99652";"0";"0.588704";"0";"0.689664";"9";
"16/09/2002 08:00:00";"-0.627735";"0.414346";"-0.332442";"-0.627377";"0";"0.8865439";"-0.689175";"0";"0.03925";"1.014776";"0.188549";"0.9798064";"1.366499E-02";"-0.1334441";"18.0448";"18.29596";"18.17038";"1.014776";"0.046177";"0";"0.344834";"9.75";
"16/09/2002 09:00:00";"-0.451379";"0.13485";"-0.789599";"-0.508005";"0";"0.8020058";"-0.63395";"0";"0";"1.014776";"9.427448E-02";"1.384331";"0";"-7.341692E-02";"18.40706";"18.65693";"18.532";"1.014776";"0";"0";"0.172422";"10.75";
"16/09/2002 10:00:00";"-0.278449";"-0.129381";"-1.131773";"-0.226531";"0";"0.7132404";"-0.528096";"0";"0";"1.014776";"0";"1.466945";"0";"0";"18.91763";"19.12698";"19.0223";"1.014776";"0";"0";"0";"12.5";
"16/09/2002 11:00:00";"-0.04189";"-0.243238";"-1.027086";"0.295939";"0";"0.7129112";"-0.436163";"0";"0";"0";"0";"1.388474";"0";"0";"19.07411";"19.57386";"19.32398";"0";"0";"0";"0";"13.75";
"16/09/2002 12:00:00";"0.054012";"-0.372808";"-0.977467";"0.716629";"0";"0.7167835";"-0.564548";"0";"0";"0";"0";"1.272554";"0";"0";"19.36002";"19.94055";"19.65029";"0";"0";"0";"0";"12.5";
"16/09/2002 13:00:00";"0.003366";"-0.574694";"-1.003514";"0.902012";"0";"0.7116735";"-0.44584";"0";"0";"0";"0";"1.393772";"0";"0";"19.77602";"20.29659";"20.03631";"0";"0";"0";"0";"14.325";
"16/09/2002 14:00:00";"-0.015344";"-0.769957";"-1.036612";"0.911961";"0";"0.7142649";"-0.477894";"0";"0";"0";"0";"1.440917";"0";"0";"20.11869";"20.65313";"20.38591";"0";"0";"0";"0";"14.275";
"16/09/2002 15:00:00";"-0.041737";"-0.754978";"-0.674838";"0.879864";"0";"0.7190352";"-0.634645";"0";"0";"0";"0";"1.245376";"0";"0";"20.21178";"20.84131";"20.52655";"0";"0";"0";"0";"12.5";
"16/09/2002 16:00:00";"-0.092816";"-0.566667";"-0.203222";"0.85601";"0";"0.7224716";"-0.736268";"0";"0";"0";"0";"0.7766845";"0";"0";"20.15919";"20.84435";"20.50176";"0";"0";"0";"0";"11.25";
"16/09/2002 17:00:00";"-0.191366";"-0.35069";"0.248813";"0.775266";"0";"0.7232822";"-0.775711";"0";"0";"0";"0";"0.3044865";"0";"0";"19.99075";"20.68273";"20.33674";"0";"0";"0";"0";"10.625";
"16/09/2002 18:00:00";"-0.34756";"-0.095432";"0.658261";"0.598527";"0";"0.7234129";"-0.791543";"0";"0";"0";"0";"1.028887E-02";"0";"0";"19.66438";"20.3612";"20.01279";"0";"0";"0";"0";"10.125";
"16/09/2002 19:00:00";"-0.542538";"0.125742";"0.913334";"0.342768";"0";"0.7252298";"-0.833305";"0";"0";"0";"0";"0";"0";"0";"19.26269";"19.96875";"19.61572";"0";"0";"0";"0";"9.25";
"16/09/2002 20:00:00";"-0.652303";"0.291686";"0.954925";"0.146693";"0";"0.7271388";"-0.89205";"0";"0";"0.202959";"0";"0";"0";"0";"18.93156";"19.60263";"19.26709";"0.202959";"0";"0";"0";"8.25";
"16/09/2002 21:00:00";"-0.665183";"0.432458";"0.927834";"-0.005274";"0";"0.7267947";"-0.888291";"0";"0";"0.202959";"0";"0";"0";"0";"18.62746";"19.27446";"18.95096";"0.202959";"0";"0";"0";"8";
"16/09/2002 22:00:00";"-0.641554";"0.558526";"0.887137";"-0.123955";"0";"0.7259378";"-0.86497";"0";"0.004925";"0.202959";"0";"0";"4.955326E-03";"0";"18.34851";"18.9651";"18.6568";"0.202959";"0.005795";"0";"0";"8";
"16/09/2002 23:00:00";"-0.63596";"0.666828";"0.837511";"-0.216736";"0";"0.8101919";"-0.907481";"0";"0.096103";"0.202959";"9.427448E-02";"0";"7.348199E-02";"-8.103731E-02";"18.07798";"18.67521";"18.37659";"0.202959";"0.113062";"0";"0.172422";"7.25";
"16/09/2002";"-0.657289";"0.777878";"0.826478";"-0.277315";"0";"0.9763415";"-0.916335";"0";"0.432556";"0";"0.2828234";"0";"0.1990377";"-8.016871E-02";"17.92402";"18.39047";"18.15725";"0";"0.508891";"0";"0.517256";"7";
"17/09/2002 01:00:00";"-0.709738";"0.828355";"0.710296";"-0.382957";"0";"1.061618";"-0.987993";"0";"0.793073";"0";"0.3770979";"0";"0.4534484";"-0.1093261";"17.84132";"18.14215";"17.99173";"0";"0.933026";"0";"0.689664";"6.1";
"17/09/2002 02:00:00";"-0.764587";"0.878279";"0.634602";"-0.491214";"0";"1.061421";"-0.995781";"0";"1.018138";"0";"0.3770979";"0";"0.6741765";"-0.1083006";"17.77795";"17.92427";"17.85111";"0";"1.197808";"0";"0.689664";"5.95";
"17/09/2002 03:00:00";"-0.796021";"0.909936";"0.549866";"-0.593967";"0";"1.060933";"-0.986961";"0";"1.191175";"0";"0.3770979";"0";"0.8484571";"-0.1057673";"17.72529";"17.74167";"17.73348";"0";"1.401383";"0";"0.689664";"6";
"17/09/2002 04:00:00";"-0.806741";"0.932076";"0.474108";"-0.668373";"0";"1.060731";"-0.982937";"0";"1.32559";"0";"0.3770979";"0";"0.9828415";"-0.103932";"17.67748";"17.59064";"17.63406";"0";"1.559519";"0";"0.689664";"6";
"17/09/2002 05:00:00";"-0.807527";"0.943839";"0.391176";"-0.717699";"0";"1.060566";"-0.979442";"0";"1.44329";"0";"0.3770979";"0";"1.100532";"-0.1023426";"17.63597";"17.4681";"17.55203";"0";"1.69799";"0";"0.689664";"6";
"17/09/2002 06:00:00";"-0.807325";"0.931006";"0.290493";"-0.763785";"0";"1.058512";"-0.91214";"0";"1.452399";"0";"0.3770979";"5.030899E-02";"1.131016";"-9.428596E-02";"17.61533";"17.37874";"17.49703";"0";"1.708706";"0";"0.689664";"6.75";
"17/09/2002 07:00:00";"-0.782805";"0.809062";"0.071417";"-0.81638";"0";"1.05644";"-0.850562";"0";"1.356148";"0";"0.3770979";"0.3645658";"1.054254";"-8.717345E-02";"17.60653";"17.37767";"17.4921";"0";"1.595467";"0";"0.689664";"7.45";
"17/09/2002 08:00:00";"-0.712528";"0.421647";"-0.54816";"-0.892502";"0";"0.8845835";"-0.693537";"0";"0.512654";"1.014776";"0.188549";"0.9898551";"0.3893743";"-3.665426E-02";"17.73716";"17.62765";"17.68241";"1.014776";"0.603124";"0";"0.344834";"9.4";
"17/09/2002 09:00:00";"-0.455409";"0.172905";"-0.914226";"-0.626857";"0";"0.8006381";"-0.592744";"0";"0.069067";"1.014776";"9.427448E-02";"1.384737";"4.977734E-02";"-4.928879E-02";"17.91107";"18.03707";"17.97407";"1.014776";"0.081255";"0";"0.172422";"10.75";
"17/09/2002 10:00:00";"-0.266271";"-0.056602";"-1.166881";"-0.303967";"0";"0.7119534";"-0.482378";"0";"0";"1.014776";"0";"1.441542";"0";"0";"18.3631";"18.51221";"18.43765";"1.014776";"0";"0";"0";"12.5";
"17/09/2002 11:00:00";"-0.08726";"-0.144721";"-0.993206";"0.194538";"0";"0.7131053";"-0.44607";"0";"0";"0";"0";"1.360098";"0";"0";"18.43184";"18.92565";"18.67875";"0";"0";"0";"0";"13";
"17/09/2002 12:00:00";"0.004698";"-0.266353";"-0.929983";"0.598923";"0";"0.7140314";"-0.473265";"0";"0";"0";"0";"1.261977";"0";"0";"18.76286";"19.27102";"19.01694";"0";"0";"0";"0";"13";
"17/09/2002 13:00:00";"-0.180134";"-0.34889";"-0.718633";"0.5769";"0";"0.7142662";"-0.475615";"0";"0";"0";"0";"1.358208";"0";"0";"18.94468";"19.45271";"19.19869";"0";"0";"0";"0";"13.15";
"17/09/2002 14:00:00";"-0.520963";"-0.252315";"-0.199471";"0.119044";"0";"0.720165";"-0.721911";"0";"0";"0";"0";"1.453629";"0";"0";"18.74224";"19.3888";"19.06552";"0";"0";"0";"0";"10.05";
"17/09/2002 15:00:00";"-0.446367";"-0.277095";"-0.073974";"0.122494";"0";"0.7195238";"-0.688205";"0";"0";"0";"0";"1.492349";"0";"0";"18.80163";"19.42637";"19.114";"0";"0";"0";"0";"10.5";
"17/09/2002 16:00:00";"-0.265922";"-0.423612";"-0.286608";"0.284219";"0";"0.7211035";"-0.721797";"0";"0";"0";"0";"1.447964";"0";"0";"18.94978";"19.5994";"19.27459";"0";"0";"0";"0";"10.25";
"17/09/2002 17:00:00";"-0.130098";"-0.189829";"-0.065768";"0.485077";"0";"0.7188147";"-0.6227";"0";"0";"0";"0";"0.670209";"0";"0";"19.0389";"19.61989";"19.3294";"0";"0";"0";"0";"11.5";
"17/09/2002 18:00:00";"-0.182176";"0.039114";"0.277356";"0.478928";"0";"0.7190304";"-0.630095";"0";"0";"0";"0";"1.177287E-02";"0";"0";"18.87279";"19.44926";"19.16102";"0";"0";"0";"0";"11.25";
"17/09/2002 19:00:00";"-0.334789";"0.173533";"0.53571";"0.286036";"0";"0.7188895";"-0.643245";"0";"0";"0";"0";"0";"0";"0";"18.62023";"19.19148";"18.90586";"0";"0";"0";"0";"10.85";
"17/09/2002 20:00:00";"-0.44709";"0.285699";"0.617592";"0.054756";"0";"0.7208387";"-0.680344";"0";"0";"0.202959";"0";"0";"0";"0";"18.40085";"18.92261";"18.66173";"0.202959";"0";"0";"0";"10.2";
"17/09/2002 21:00:00";"-0.495044";"0.409624";"0.683174";"-0.103612";"0";"0.720713";"-0.678208";"0";"0.028735";"0.202959";"0";"0";"2.874595E-02";"0";"18.17";"18.65601";"18.413";"0.202959";"0.033806";"0";"0";"10";
"17/09/2002 22:00:00";"-0.530008";"0.513225";"0.694333";"-0.221724";"0";"0.7222811";"-0.726934";"0";"0.153063";"0.202959";"0";"0";"0.1531293";"0";"17.98435";"18.3982";"18.19127";"0.202959";"0.180074";"0";"0";"9.25";
"17/09/2002 23:00:00";"-0.580304";"0.586048";"0.646712";"-0.332224";"0";"0.8056001";"-0.741454";"0";"0.373697";"0.202959";"9.427448E-02";"0";"0.3094029";"-2.091603E-02";"17.90138";"18.16329";"18.03234";"0.202959";"0.439645";"0";"0.172422";"9";
"17/09/2002";"-0.618007";"0.648431";"0.598952";"-0.42424";"0";"0.9734299";"-0.799214";"0";"0.732785";"0";"0.2828234";"0";"0.524043";"-6.583451E-02";"17.81992";"17.95475";"17.88733";"0";"0.862098";"0";"0.517256";"8.25";
"18/09/2002 01:00:00";"-0.65719";"0.686573";"0.525995";"-0.518501";"0";"1.056595";"-0.816049";"0";"0.93964";"0";"0.3770979";"0";"0.6542546";"-8.799095E-02";"17.76365";"17.77938";"17.77152";"0";"1.105459";"0";"0.689664";"8";
"18/09/2002 02:00:00";"-0.673037";"0.718766";"0.46254";"-0.566246";"0";"1.060295";"-0.940316";"0";"1.220054";"0";"0.3770979";"0";"0.8925166";"-9.970354E-02";"17.69124";"17.63041";"17.66082";"0";"1.435358";"0";"0.689664";"6.5";
"18/09/2002 03:00:00";"-0.729175";"0.760574";"0.43454";"-0.610732";"0";"1.060853";"-0.979325";"0";"1.406531";"0";"0.3770979";"0";"1.064585";"-0.102342";"17.63607";"17.48364";"17.55985";"0";"1.654743";"0";"0.689664";"6";
"18/09/2002 04:00:00";"-0.790786";"0.79421";"0.397182";"-0.678072";"0";"1.062481";"-1.040407";"0";"1.628001";"0";"0.3770979";"0";"1.264855";"-0.10736";"17.5792";"17.34312";"17.46116";"0";"1.915296";"0";"0.689664";"5.25";
"18/09/2002 05:00:00";"-0.847447";"0.829721";"0.375223";"-0.753105";"0";"1.06265";"-1.058347";"0";"1.793272";"0";"0.3770979";"0";"1.422901";"-0.1078822";"17.53109";"17.20929";"17.37019";"0";"2.109732";"0";"0.689664";"5";
"18/09/2002 06:00:00";"-0.890763";"0.826972";"0.303537";"-0.845219";"0";"1.062299";"-1.055041";"0";"1.906646";"0";"0.3770979";"7.976932E-02";"1.536106";"-0.1063509";"17.49195";"17.10089";"17.29642";"0";"2.243114";"0";"0.689664";"5";
"18/09/2002 07:00:00";"-0.909556";"0.628415";"0.061676";"-0.964145";"0";"1.05988";"-0.987789";"0";"1.804641";"0";"0.3770979";"0.5960789";"1.454743";"-0.098474";"17.4758";"17.10216";"17.28898";"0";"2.123108";"0";"0.689664";"5.75";
"18/09/2002 08:00:00";"-0.830938";"0.076104";"-0.700209";"-1.113001";"0";"0.886191";"-0.78215";"0";"0.739426";"1.014776";"0.188549";"1.655928";"0.6049382";"-0.0453682";"17.61303";"17.44045";"17.52674";"1.014776";"0.869912";"0";"0.344834";"8.25";
"18/09/2002 09:00:00";"-0.472479";"-0.097366";"-1.059303";"-0.713424";"0";"0.7982981";"-0.61066";"0";"0.188993";"1.014776";"9.427448E-02";"1.844363";"0.1619135";"-4.370479E-02";"17.86789";"17.92223";"17.89506";"1.014776";"0.222345";"0";"0.172422";"10.5";
