"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"18/09/2002 10:00:00";"-0.238528";"-0.269339";"-1.316344";"-0.270261";"0";"0.7103925";"-0.455724";"0";"0";"1.014776";"0";"1.66489";"0";"0";"18.34314";"18.45458";"18.39886";"1.014776";"0";"0";"0";"12.8";
"18/09/2002 11:00:00";"0.006088";"-0.358766";"-1.15596";"0.340194";"0";"0.7090194";"-0.321331";"0";"0";"0";"0";"1.435414";"0";"0";"18.53363";"18.93008";"18.73186";"0";"0";"0";"0";"14.6";
"18/09/2002 12:00:00";"0.090128";"-0.561187";"-1.187492";"0.789265";"0";"0.7037539";"-0.208256";"0";"0";"0";"0";"1.271019";"0";"0";"19.06674";"19.37176";"19.21925";"0";"0";"0";"0";"16.5";
"18/09/2002 13:00:00";"0.090216";"-0.948401";"-1.442223";"1.033236";"0";"0.7023593";"-0.155581";"0";"0";"0";"0";"1.520082";"0";"0";"19.67667";"19.91363";"19.79515";"0";"0";"0";"0";"17.75";
"18/09/2002 14:00:00";"0.117861";"-1.295282";"-1.583548";"1.066761";"0";"0.701722";"-0.124854";"0";"0";"0";"0";"1.87405";"0";"0";"20.30188";"20.48594";"20.39391";"0";"0";"0";"0";"18.75";
"18/09/2002 15:00:00";"0.187094";"-1.438065";"-1.354106";"1.07796";"0";"0.7092858";"-0.312497";"0";"0";"0";"0";"1.766174";"0";"0";"20.60316";"20.94267";"20.77292";"0";"0";"0";"0";"16.75";
"18/09/2002 16:00:00";"0.171227";"-1.119204";"-0.652506";"1.089992";"0";"0.7124694";"-0.436998";"0";"0";"0";"0";"0.9516178";"0";"0";"20.61158";"21.06267";"20.83712";"0";"0";"0";"0";"15.25";
"18/09/2002 17:00:00";"0.039285";"-0.853039";"-0.019745";"0.945945";"0";"0.7129925";"-0.448673";"0";"0";"0";"0";"0.3452726";"0";"0";"20.49999";"20.94781";"20.7239";"0";"0";"0";"0";"15";
"18/09/2002 18:00:00";"-0.09612";"-0.626155";"0.414518";"0.71895";"0";"0.7126687";"-0.430596";"0";"0";"0";"0";"1.177278E-02";"0";"0";"20.27847";"20.70209";"20.49028";"0";"0";"0";"0";"15";
"18/09/2002 19:00:00";"-0.215662";"-0.456881";"0.646412";"0.450706";"0";"0.715341";"-0.508203";"0";"0";"0";"0";"0";"0";"0";"19.92692";"20.40788";"20.1674";"0";"0";"0";"0";"13.725";
"18/09/2002 20:00:00";"-0.323982";"-0.280734";"0.792461";"0.22127";"0";"0.7195788";"-0.65892";"0";"0";"0.202959";"0";"0";"0";"0";"19.55482";"20.0806";"19.81771";"0.202959";"0";"0";"0";"11.575";
"18/09/2002 21:00:00";"-0.421756";"-0.083309";"0.91426";"0.049956";"0";"0.7209623";"-0.678581";"0";"0";"0.202959";"0";"0";"0";"0";"19.20396";"19.72819";"19.46608";"0.202959";"0";"0";"0";"11";
"18/09/2002 22:00:00";"-0.474901";"0.080945";"0.931673";"-0.081773";"0";"0.7214368";"-0.713556";"0";"0";"0.202959";"0";"0";"0";"0";"18.85347";"19.38769";"19.12058";"0.202959";"0";"0";"0";"10.25";
"18/09/2002 23:00:00";"-0.504553";"0.239244";"0.937714";"-0.161038";"0";"0.8061625";"-0.76797";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.849312E-02";"18.4765";"19.05854";"18.76752";"0.202959";"0";"0";"0.172422";"9.25";
"18/09/2002";"-0.527569";"0.407619";"0.971305";"-0.196292";"0";"0.9722228";"-0.759733";"0";"0.062564";"0";"0.2828234";"0";"1.701538E-02";"-0.2168628";"18.11964";"18.72523";"18.42244";"0";"0.073604";"0";"0.517256";"9";
"19/09/2002 01:00:00";"-0.568414";"0.520547";"0.901576";"-0.261956";"0";"1.055906";"-0.784085";"0";"0.293264";"0";"0.3770979";"0";"8.671031E-02";"-0.1539912";"17.94673";"18.41389";"18.18031";"0";"0.345016";"0";"0.689664";"8.55";
"19/09/2002 02:00:00";"-0.619085";"0.588152";"0.770253";"-0.353784";"0";"1.057124";"-0.816707";"0";"0.5927";"0";"0.3770979";"0";"0.3095219";"-9.133558E-02";"17.87313";"18.14787";"18.0105";"0";"0.697296";"0";"0.689664";"8.1";
"19/09/2002 03:00:00";"-0.676629";"0.650162";"0.679981";"-0.455025";"0";"1.060893";"-0.948125";"0";"0.978699";"0";"0.3770979";"0";"0.6504051";"-0.1033157";"17.78156";"17.91387";"17.84771";"0";"1.151412";"0";"0.689664";"6.5";
"19/09/2002 04:00:00";"-0.753916";"0.715338";"0.636702";"-0.563285";"0";"1.061482";"-0.985781";"0";"1.234279";"0";"0.3770979";"0";"0.891519";"-0.1053365";"17.70981";"17.6953";"17.70256";"0";"1.452094";"0";"0.689664";"6";
"19/09/2002 05:00:00";"-0.815638";"0.768567";"0.579847";"-0.667958";"0";"1.062957";"-1.045723";"0";"1.494217";"0";"0.3770979";"0";"1.129822";"-0.1098175";"17.6381";"17.49753";"17.56782";"0";"1.757902";"0";"0.689664";"5.25";
"19/09/2002 06:00:00";"-0.889724";"0.723766";"0.44164";"-0.812535";"0";"1.063306";"-1.06262";"0";"1.664222";"0";"0.3770979";"0.2349818";"1.292612";"-0.1098977";"17.57731";"17.3483";"17.46281";"0";"1.957907";"0";"0.689664";"5";
"19/09/2002 07:00:00";"-0.886207";"0.387759";"0.047149";"-1.001672";"0";"1.058811";"-0.91703";"0";"1.388367";"0";"0.3770979";"1.108341";"1.063673";"-9.350093E-02";"17.56711";"17.3944";"17.48075";"0";"1.633373";"0";"0.689664";"6.65";
"19/09/2002 08:00:00";"-0.722285";"-0.180824";"-0.828427";"-1.119517";"0";"0.8804454";"-0.586317";"0";"0.315649";"1.014776";"0.188549";"2.200015";"0.2555375";"-7.557032E-02";"17.87973";"17.80439";"17.84206";"1.014776";"0.371351";"0";"0.344834";"10.8";
"19/09/2002 09:00:00";"-0.353464";"-0.430057";"-1.337826";"-0.7297";"0";"0.7925007";"-0.40369";"0";"0.031335";"1.014776";"9.427448E-02";"2.282253";"2.238628E-02";"-3.822511E-02";"18.42373";"18.40207";"18.4129";"1.014776";"0.036866";"0";"0.172422";"13.5";
"19/09/2002 10:00:00";"-0.112923";"-0.491013";"-1.505386";"-0.203273";"0";"0.7062672";"-0.288145";"0";"0";"1.014776";"0";"1.742304";"0";"0";"19.03931";"18.9853";"19.01231";"1.014776";"0";"0";"0";"15.5";
"19/09/2002 11:00:00";"0.106477";"-0.54949";"-1.276324";"0.416349";"0";"0.7076592";"-0.256852";"0";"0";"0";"0";"1.409414";"0";"0";"19.16113";"19.47834";"19.31974";"0";"0";"0";"0";"16";
"19/09/2002 12:00:00";"0.156847";"-0.749933";"-1.213026";"0.783347";"0";"0.7049895";"-0.230186";"0";"0";"0";"0";"1.395881";"0";"0";"19.59063";"19.90164";"19.74614";"0";"0";"0";"0";"16.75";
"19/09/2002 13:00:00";"0.150792";"-1.099338";"-1.430552";"0.870826";"0";"0.7049967";"-0.234461";"0";"0";"0";"0";"1.785966";"0";"0";"20.12323";"20.42306";"20.27314";"0";"0";"0";"0";"17.225";
"19/09/2002 14:00:00";"0.203462";"-1.401665";"-1.392783";"1.021839";"0";"0.7057269";"-0.284758";"0";"0";"0";"0";"1.885697";"0";"0";"20.59213";"20.92501";"20.75857";"0";"0";"0";"0";"17.075";
"19/09/2002 15:00:00";"0.12515";"-1.502761";"-1.137458";"0.972846";"0";"0.7086747";"-0.318631";"0";"0";"0";"0";"1.86771";"0";"0";"20.93487";"21.28385";"21.10936";"0";"0";"0";"0";"17";
"19/09/2002 16:00:00";"0.051444";"-1.374826";"-0.69017";"0.795481";"0";"0.7088398";"-0.273788";"0";"0";"0";"0";"1.516216";"0";"0";"21.14038";"21.43722";"21.2888";"0";"0";"0";"0";"17.75";
"19/09/2002 17:00:00";"0.02597";"-1.16096";"-0.203041";"0.646714";"0";"0.7107583";"-0.369757";"0";"0";"0";"0";"0.9560996";"0";"0";"21.05731";"21.42821";"21.24276";"0";"0";"0";"0";"16.5";
"19/09/2002 18:00:00";"-0.003354";"-0.687352";"0.447368";"0.621857";"0";"0.7137614";"-0.446115";"0";"0";"0";"0";"1.774426E-02";"0";"0";"20.72598";"21.15955";"20.94276";"0";"0";"0";"0";"15.25";
"19/09/2002 19:00:00";"-0.169926";"-0.528331";"0.722664";"0.417691";"0";"0.7153612";"-0.511608";"0";"0";"0";"0";"0";"0";"0";"20.35443";"20.83083";"20.59263";"0";"0";"0";"0";"14.1";
"19/09/2002 20:00:00";"-0.298927";"-0.370485";"0.812872";"0.211261";"0";"0.7159597";"-0.562251";"0";"0";"0.202959";"0";"0";"0";"0";"20.05034";"20.50044";"20.27539";"0.202959";"0";"0";"0";"13.2";
"19/09/2002 21:00:00";"-0.361484";"-0.211701";"0.849948";"0.088669";"0";"0.7176415";"-0.613551";"0";"0";"0.202959";"0";"0";"0";"0";"19.69976";"20.18594";"19.94285";"0.202959";"0";"0";"0";"12.25";
"19/09/2002 22:00:00";"-0.418546";"-0.043176";"0.897303";"-0.00964";"0";"0.7196794";"-0.669022";"0";"0";"0.202959";"0";"0";"0";"0";"19.34477";"19.85973";"19.60225";"0.202959";"0";"0";"0";"11.25";
"19/09/2002 23:00:00";"-0.475439";"0.120574";"0.923909";"-0.108596";"0";"0.8048701";"-0.723373";"0";"0";"0.202959";"9.424137E-02";"0";"0";"-8.363329E-02";"18.97151";"19.5267";"19.24911";"0.202959";"0";"0";"0.172422";"10.25";
"19/09/2002";"-0.505608";"0.307068";"0.99466";"-0.156692";"0";"0.9731255";"-0.770947";"0";"0";"0";"0.2828234";"0";"0";"-0.2665089";"18.5132";"19.17996";"18.84658";"0";"0";"0";"0.517256";"9.25";
"20/09/2002 01:00:00";"-0.545794";"0.476531";"1.01907";"-0.20439";"0";"1.057666";"-0.826529";"0";"0.061445";"0";"0.3770979";"0";"7.512849E-03";"-0.3254929";"18.14696";"18.82449";"18.48573";"0";"0.072288";"0";"0.689664";"8.25";
"20/09/2002 02:00:00";"-0.598761";"0.605291";"0.96903";"-0.269438";"0";"1.057154";"-0.832051";"0";"0.257463";"0";"0.3770979";"0";"7.205153E-02";"-0.1958574";"17.95471";"18.4886";"18.22165";"0";"0.302898";"0";"0.689664";"8";
"20/09/2002 03:00:00";"-0.65472";"0.672939";"0.820854";"-0.367941";"0";"1.058572";"-0.890255";"0";"0.613251";"0";"0.3770979";"0";"0.3059616";"-9.939452E-02";"17.87245";"18.20349";"18.03797";"0";"0.72147";"0";"0.689664";"7.25";
"20/09/2002 04:00:00";"-0.717677";"0.737904";"0.725294";"-0.466118";"0";"1.062929";"-1.035092";"0";"1.03184";"0";"0.3770979";"0";"0.6750506";"-0.1125632";"17.77368";"17.95411";"17.8639";"0";"1.213932";"0";"0.689664";"5.5";
"20/09/2002 05:00:00";"-0.797221";"0.80079";"0.668866";"-0.573176";"0";"1.063702";"-1.07276";"0";"1.302252";"0";"0.3770979";"0";"0.9311594";"-0.1144896";"17.6987";"17.72591";"17.71231";"0";"1.532061";"0";"0.689664";"5";
"20/09/2002 06:00:00";"-0.856564";"0.825192";"0.562485";"-0.688752";"0";"1.063302";"-1.067748";"0";"1.469928";"0";"0.3770979";"6.575859E-02";"1.098681";"-0.1121812";"17.63938";"17.53896";"17.58917";"0";"1.729327";"0";"0.689664";"5";
"20/09/2002 07:00:00";"-0.863647";"0.724347";"0.304101";"-0.790948";"0";"1.06133";"-0.998836";"0";"1.442309";"0";"0.3770979";"0.4160869";"1.092822";"-0.1036269";"17.60614";"17.4628";"17.53447";"0";"1.696834";"0";"0.689664";"5.75";
"20/09/2002 08:00:00";"-0.799948";"0.357458";"-0.368193";"-0.887235";"0";"0.8899729";"-0.855247";"0";"0.64708";"1.014776";"0.188549";"1.033257";"0.4971277";"-4.539756E-02";"17.7145";"17.65755";"17.68602";"1.014776";"0.761269";"0";"0.344834";"7.5";
"20/09/2002 09:00:00";"-0.66905";"0.226009";"-0.577655";"-0.725421";"0";"0.8027971";"-0.690111";"0";"0.227631";"1.014776";"9.427448E-02";"1.404185";"0.1789879";"-3.089981E-02";"17.79952";"17.89692";"17.84822";"1.014776";"0.267803";"0";"0.172422";"9.5";
"20/09/2002 10:00:00";"-0.751484";"0.202063";"-0.506538";"-0.768102";"0";"0.715311";"-0.529649";"0";"0";"1.014776";"0";"1.479622";"0";"0";"17.91465";"18.04272";"17.97869";"1.014776";"0";"0";"0";"11.5";
"20/09/2002 11:00:00";"-0.447901";"0.162365";"-0.451073";"-0.326203";"0";"0.7141693";"-0.481907";"0";"0";"0";"0";"1.388783";"0";"0";"17.84756";"18.29824";"18.0729";"0";"0";"0";"0";"12";
"20/09/2002 12:00:00";"-0.173558";"-0.034425";"-0.711544";"0.237527";"0";"0.7097821";"-0.385816";"0";"0";"0";"0";"1.329324";"0";"0";"18.20527";"18.65694";"18.4311";"0";"0";"0";"0";"13.5";
"20/09/2002 13:00:00";"-0.079385";"-0.37159";"-1.111478";"0.502054";"0";"0.7073479";"-0.323458";"0";"0";"0";"0";"1.492299";"0";"0";"18.71296";"19.11671";"18.91483";"0";"0";"0";"0";"14.75";
"20/09/2002 14:00:00";"-0.000212";"-0.556675";"-1.080297";"0.648903";"0";"0.7101271";"-0.334806";"0";"0";"0";"0";"1.415314";"0";"0";"19.10583";"19.50908";"19.30746";"0";"0";"0";"0";"15";
"20/09/2002 15:00:00";"0.010713";"-0.651547";"-0.901281";"0.676898";"0";"0.7086732";"-0.300184";"0";"0";"0";"0";"1.268098";"0";"0";"19.44048";"19.80263";"19.62156";"0";"0";"0";"0";"15.75";
"20/09/2002 16:00:00";"0.049443";"-0.618533";"-0.645842";"0.709169";"0";"0.7119508";"-0.411956";"0";"0";"0";"0";"0.9133815";"0";"0";"19.54115";"19.99413";"19.76764";"0";"0";"0";"0";"14.5";
"20/09/2002 17:00:00";"-0.006264";"-0.41615";"-0.127286";"0.707555";"0";"0.713238";"-0.449507";"0";"0";"0";"0";"0.3532471";"0";"0";"19.49186";"19.96312";"19.72749";"0";"0";"0";"0";"14";
"20/09/2002 18:00:00";"-0.146155";"-0.213876";"0.289309";"0.534566";"0";"0.7143104";"-0.494952";"0";"0";"0";"0";"0.0147512";"0";"0";"19.28036";"19.76831";"19.52433";"0";"0";"0";"0";"13.25";
"20/09/2002 19:00:00";"-0.281546";"-0.048583";"0.558286";"0.302157";"0";"0.7168809";"-0.554638";"0";"0";"0";"0";"0";"0";"0";"18.98478";"19.5015";"19.24314";"0";"0";"0";"0";"12.25";
"20/09/2002 20:00:00";"-0.385277";"0.091587";"0.666169";"0.093113";"0";"0.7207334";"-0.678486";"0";"0";"0.202959";"0";"0";"0";"0";"18.68803";"19.22042";"18.95423";"0.202959";"0";"0";"0";"10.5";
"20/09/2002 21:00:00";"-0.46058";"0.256752";"0.782321";"-0.034554";"0";"0.7228391";"-0.756791";"0";"0";"0.202959";"0";"0";"0";"0";"18.3434";"18.91874";"18.63107";"0.202959";"0";"0";"0";"9.25";
"20/09/2002 22:00:00";"-0.534073";"0.413062";"0.850851";"-0.140368";"0";"0.7248899";"-0.8184";"0";"0.069146";"0.202959";"0";"0";"6.925379E-02";"0";"18.04965";"18.6001";"18.32487";"0.202959";"0.081349";"0";"0";"8.25";
"20/09/2002 23:00:00";"-0.622678";"0.535445";"0.843144";"-0.267046";"0";"0.8100026";"-0.893202";"0";"0.390977";"0.202959";"9.427448E-02";"0";"0.3142381";"-2.519795E-02";"17.90758";"18.28575";"18.09666";"0.202959";"0.459974";"0";"0.172422";"7.25";
"20/09/2002";"-0.708758";"0.629809";"0.791415";"-0.403437";"0";"0.9761134";"-0.907055";"0";"0.806535";"0";"0.2828234";"0";"0.5708008";"-7.467713E-02";"17.81346";"17.99947";"17.90647";"0";"0.948866";"0";"0.517256";"7";
"21/09/2002 01:00:00";"-0.764579";"0.686272";"0.689653";"-0.562724";"0";"1.058275";"-0.888611";"0";"1.055181";"0";"0.3770979";"0";"0.7449377";"-9.562328E-02";"17.74896";"17.76339";"17.75617";"0";"1.241391";"0";"0.689664";"7.15";
"21/09/2002 02:00:00";"-0.768331";"0.725216";"0.584428";"-0.663277";"0";"1.058375";"-0.892505";"0";"1.232862";"0";"0.3770979";"0";"0.9198275";"-9.440244E-02";"17.69178";"17.57816";"17.63497";"0";"1.450427";"0";"0.689664";"7.05";
"21/09/2002 03:00:00";"-0.771306";"0.756041";"0.487202";"-0.718449";"0";"1.060442";"-0.956899";"0";"1.456706";"0";"0.3770979";"0";"1.121364";"-9.970225E-02";"17.62782";"17.42545";"17.52663";"0";"1.713772";"0";"0.689664";"6.25";
"21/09/2002 04:00:00";"-0.79761";"0.784153";"0.416712";"-0.760879";"0";"1.060656";"-0.974529";"0";"1.614205";"0";"0.3770979";"0";"1.271703";"-0.1001583";"17.57761";"17.29128";"17.43444";"0";"1.899064";"0";"0.689664";"6";
"21/09/2002 05:00:00";"-0.821638";"0.802657";"0.348618";"-0.80418";"0";"1.060324";"-0.971196";"0";"1.729107";"0";"0.3770979";"0";"1.386451";"-9.860939E-02";"17.53801";"17.17682";"17.35742";"0";"2.034243";"0";"0.689664";"6";
"21/09/2002 06:00:00";"-0.845336";"0.770169";"0.246991";"-0.867758";"0";"1.060129";"-0.968277";"0";"1.807445";"0";"0.3770979";"0.1265451";"1.464728";"-9.727252E-02";"17.50334";"17.09573";"17.29953";"0";"2.126406";"0";"0.689664";"6";
"21/09/2002 07:00:00";"-0.843227";"0.478669";"-0.059634";"-0.967042";"0";"1.05619";"-0.850922";"0";"1.56754";"0";"0.3770979";"0.802158";"1.262502";"-8.429939E-02";"17.50604";"17.15953";"17.33278";"0";"1.844166";"0";"0.689664";"7.35";
"21/09/2002 08:00:00";"-0.704938";"-0.101774";"-0.895572";"-1.071132";"0";"0.8796991";"-0.561426";"0";"0.400576";"1.014776";"0.188549";"1.948568";"0.321161";"-5.056304E-02";"17.7341";"17.58843";"17.66127";"1.014776";"0.471267";"0";"0.344834";"10.95";
"21/09/2002 09:00:00";"-0.327791";"-0.212923";"-1.24537";"-0.6397";"0";"0.793444";"-0.44101";"0";"0.055263";"1.014776";"9.427448E-02";"1.844978";"4.339527E-02";"-3.951738E-02";"18.11559";"18.11732";"18.11645";"1.014776";"0.065015";"0";"0.172422";"12.75";
"21/09/2002 10:00:00";"-0.172348";"-0.483008";"-1.462243";"-0.248484";"0";"0.7060156";"-0.284949";"0";"0";"1.014776";"0";"1.828696";"0";"0";"18.74616";"18.69175";"18.71896";"1.014776";"0";"0";"0";"15.25";
"21/09/2002 11:00:00";"0.036529";"-0.536336";"-1.269741";"0.359539";"0";"0.7035737";"-0.122405";"0";"0";"0";"0";"1.420763";"0";"0";"19.01439";"19.19775";"19.10607";"0";"0";"0";"0";"17.5";
"21/09/2002 12:00:00";"0.128112";"-0.764966";"-1.330192";"0.759407";"0";"0.7012848";"-0.118773";"0";"0";"0";"0";"1.424282";"0";"0";"19.47276";"19.67925";"19.57601";"0";"0";"0";"0";"18";
"21/09/2002 13:00:00";"0.095761";"-1.078181";"-1.455788";"0.756058";"0";"0.6993749";"-0.035494";"0";"0";"0";"0";"1.79456";"0";"0";"20.09307";"20.18665";"20.13986";"0";"0";"0";"0";"19.65";
"21/09/2002 14:00:00";"0.142348";"-1.3883";"-1.418793";"0.777838";"0";"0.6993751";"-0.043943";"0";"0";"0";"0";"1.894741";"0";"0";"20.59978";"20.68649";"20.64313";"0";"0";"0";"0";"20.05";
"21/09/2002 15:00:00";"0.228153";"-1.506786";"-1.240095";"0.8967";"0";"0.7075071";"-0.249688";"0";"0";"0";"0";"1.781948";"0";"0";"20.83998";"21.12119";"20.98058";"0";"0";"0";"0";"17.75";
"21/09/2002 16:00:00";"0.184978";"-1.211096";"-0.576286";"0.971686";"0";"0.7146088";"-0.488598";"0";"0";"0";"0";"1.043079";"0";"0";"20.73476";"21.22349";"20.97912";"0";"0";"0";"0";"14.75";
"21/09/2002 17:00:00";"-0.005151";"-0.999305";"0.015163";"0.780674";"0";"0.7122726";"-0.421926";"0";"0";"0";"0";"0.6908197";"0";"0";"20.68205";"21.1089";"20.89547";"0";"0";"0";"0";"15.5";
"21/09/2002 18:00:00";"-0.078719";"-0.655098";"0.451882";"0.629731";"0";"0.7123945";"-0.423036";"0";"0";"0";"0";"1.475102E-02";"0";"0";"20.44173";"20.84809";"20.64491";"0";"0";"0";"0";"15.25";
"21/09/2002 19:00:00";"-0.185452";"-0.497706";"0.692653";"0.420609";"0";"0.7147056";"-0.48925";"0";"0";"0";"0";"0";"0";"0";"20.08045";"20.54546";"20.31295";"0";"0";"0";"0";"14.1";
"21/09/2002 20:00:00";"-0.288";"-0.350798";"0.758855";"0.222337";"0";"0.7160751";"-0.541855";"0";"0";"0.202959";"0";"0";"0";"0";"19.80246";"20.24026";"20.02136";"0.202959";"0";"0";"0";"13.2";
"21/09/2002 21:00:00";"-0.351412";"-0.195127";"0.804866";"0.093363";"0";"0.7171866";"-0.594265";"0";"0";"0.202959";"0";"0";"0";"0";"19.46586";"19.93986";"19.70286";"0.202959";"0";"0";"0";"12.25";
"21/09/2002 22:00:00";"-0.408969";"-0.034687";"0.850128";"-0.018032";"0";"0.7172582";"-0.59094";"0";"0";"0.202959";"0";"0";"0";"0";"19.16912";"19.62785";"19.39849";"0.202959";"0";"0";"0";"12";
"21/09/2002 23:00:00";"-0.45296";"0.110712";"0.854823";"-0.125469";"0";"0.8040885";"-0.687048";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.950258E-02";"18.79119";"19.31999";"19.05559";"0.202959";"0";"0";"0.172422";"10.5";
"21/09/2002";"-0.476219";"0.294623";"0.943211";"-0.162242";"0";"0.9706171";"-0.696383";"0";"0";"0";"0.2828234";"0";"0";"-0.2413006";"18.39005";"18.99256";"18.69131";"0";"0";"0";"0.517256";"10";
"22/09/2002 01:00:00";"-0.514305";"0.437189";"0.932187";"-0.213841";"0";"1.056772";"-0.796882";"0";"0.114462";"0";"0.3770979";"0";"2.406659E-02";"-0.2754878";"18.05097";"18.6678";"18.35938";"0";"0.134662";"0";"0.689664";"8.5";
"22/09/2002 02:00:00";"-0.579509";"0.560372";"0.89956";"-0.273296";"0";"1.056898";"-0.828861";"0";"0.400187";"0";"0.3770979";"0";"0.1302519";"-0.1094555";"17.91777";"18.35211";"18.13494";"0";"0.470809";"0";"0.689664";"8";
"22/09/2002 03:00:00";"-0.658794";"0.628144";"0.774503";"-0.379338";"0";"1.06035";"-0.95143";"0";"0.81013";"0";"0.3770979";"0";"0.482279";"-0.1047001";"17.82356";"18.07876";"17.95116";"0";"0.953095";"0";"0.689664";"6.5";
"22/09/2002 04:00:00";"-0.746423";"0.70415";"0.718839";"-0.495412";"0";"1.063154";"-1.05333";"0";"1.179244";"0";"0.3770979";"0";"0.8161957";"-0.1132484";"17.73233";"17.8278";"17.78007";"0";"1.387345";"0";"0.689664";"5.25";
"22/09/2002 05:00:00";"-0.830289";"0.768109";"0.663465";"-0.61956";"0";"1.063133";"-1.069434";"0";"1.41965";"0";"0.3770979";"0";"1.049291";"-0.1129083";"17.66235";"17.60005";"17.6312";"0";"1.670175";"0";"0.689664";"5";
"22/09/2002 06:00:00";"-0.904724";"0.718619";"0.505118";"-0.780748";"0";"1.064827";"-1.129494";"0";"1.650081";"0";"0.3770979";"0.2594694";"1.258628";"-0.1172768";"17.58812";"17.43057";"17.50935";"0";"1.941273";"0";"0.689664";"4.25";
"22/09/2002 07:00:00";"-0.907077";"0.379694";"0.093393";"-0.98566";"0";"1.058523";"-0.939736";"0";"1.325883";"0";"0.3770979";"1.177222";"0.9948393";"-9.613618E-02";"17.58008";"17.4661";"17.52309";"0";"1.559862";"0";"0.689664";"6.4";
"22/09/2002 08:00:00";"-0.736019";"-0.173268";"-0.800838";"-1.105737";"0";"0.8814892";"-0.650574";"0";"0.321014";"1.014776";"0.188549";"2.23278";"0.257945";"-8.705579E-02";"17.88777";"17.86601";"17.87689";"1.014776";"0.377663";"0";"0.344834";"10.05";
"22/09/2002 09:00:00";"-0.374439";"-0.407673";"-1.29551";"-0.713074";"0";"0.7940553";"-0.485849";"0";"0.042755";"1.014776";"9.427448E-02";"2.299623";"3.091848E-02";"-4.472518E-02";"18.40449";"18.44738";"18.42593";"1.014776";"0.0503";"0";"0.172422";"12.5";
"22/09/2002 10:00:00";"-0.158156";"-0.484288";"-1.450661";"-0.203114";"0";"0.7084028";"-0.36657";"0";"0";"1.014776";"0";"1.802189";"0";"0";"18.9866";"19.00867";"18.99763";"1.014776";"0";"0";"0";"14.5";
"22/09/2002 11:00:00";"0.01963";"-0.520739";"-1.207479";"0.450987";"0";"0.7098992";"-0.332776";"0";"0";"0";"0";"1.451383";"0";"0";"19.08091";"19.48015";"19.28053";"0";"0";"0";"0";"15";
"22/09/2002 12:00:00";"0.041655";"-0.715715";"-1.201388";"0.902016";"0";"0.7051299";"-0.248783";"0";"0";"0";"0";"1.427586";"0";"0";"19.56659";"19.90387";"19.73523";"0";"0";"0";"0";"16.5";
"22/09/2002 13:00:00";"0.032913";"-1.074538";"-1.454359";"0.978162";"0";"0.7038723";"-0.195462";"0";"0";"0";"0";"1.785808";"0";"0";"20.17062";"20.4378";"20.30421";"0";"0";"0";"0";"17.75";
"22/09/2002 14:00:00";"0.120469";"-1.214401";"-1.248859";"1.025049";"0";"0.7033632";"-0.153193";"0";"0";"0";"0";"1.53036";"0";"0";"20.65388";"20.85377";"20.75382";"0";"0";"0";"0";"18.75";
"22/09/2002 15:00:00";"0.075601";"-1.291705";"-0.929251";"0.807802";"0";"0.7082576";"-0.268245";"0";"0";"0";"0";"1.530906";"0";"0";"20.81785";"21.10919";"20.96352";"0";"0";"0";"0";"17.5";
"22/09/2002 16:00:00";"0.033374";"-1.233942";"-0.490586";"0.664401";"0";"0.7135786";"-0.488339";"0";"0";"0";"0";"1.412207";"0";"0";"20.72952";"21.22525";"20.97738";"0";"0";"0";"0";"14.75";
"22/09/2002 17:00:00";"0.022733";"-0.79118";"0.132803";"0.733571";"0";"0.7135337";"-0.478968";"0";"0";"0";"0";"0.4202469";"0";"0";"20.61591";"21.08927";"20.85259";"0";"0";"0";"0";"14.75";
"22/09/2002 18:00:00";"-0.1065";"-0.571403";"0.486283";"0.599959";"0";"0.7132343";"-0.440943";"0";"0";"0";"0";"1.475084E-02";"0";"0";"20.4059";"20.83303";"20.61947";"0";"0";"0";"0";"15";
"22/09/2002 19:00:00";"-0.223899";"-0.406463";"0.694178";"0.383426";"0";"0.7166412";"-0.535351";"0";"0";"0";"0";"0";"0";"0";"20.02929";"20.53094";"20.28011";"0";"0";"0";"0";"13.5";
"22/09/2002 20:00:00";"-0.33403";"-0.234616";"0.819655";"0.190756";"0";"0.7200679";"-0.674311";"0";"0";"0.202959";"0";"0";"0";"0";"19.6657";"20.20101";"19.93335";"0.202959";"0";"0";"0";"11.5";
"22/09/2002 21:00:00";"-0.439328";"-0.036035";"0.937839";"0.03622";"0";"0.7225313";"-0.747921";"0";"0";"0.202959";"0";"0";"0";"0";"19.26837";"19.84102";"19.55469";"0.202959";"0";"0";"0";"10.25";
"22/09/2002 22:00:00";"-0.517558";"0.153633";"1.004858";"-0.094495";"0";"0.7237536";"-0.801445";"0";"0";"0.202959";"0";"0";"0";"0";"18.8789";"19.46958";"19.17424";"0.202959";"0";"0";"0";"9.25";
"22/09/2002 23:00:00";"-0.558462";"0.316348";"0.999492";"-0.18986";"0";"0.8067839";"-0.793491";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-9.132296E-02";"18.52478";"19.11646";"18.82062";"0.202959";"0";"0";"0.172422";"9";
"22/09/2002";"-0.559464";"0.463403";"0.970269";"-0.23791";"0";"0.9705358";"-0.703678";"0";"0.02953";"0";"0.2828234";"0";"2.409151E-03";"-0.2165381";"18.21902";"18.78881";"18.50392";"0";"0.034741";"0";"0.517256";"9.75";
"23/09/2002 01:00:00";"-0.55331";"0.547478";"0.840502";"-0.297436";"0";"1.05252";"-0.667028";"0";"0.106635";"0";"0.3770979";"0";"3.008997E-02";"-0.2317406";"18.03539";"18.51063";"18.27301";"0";"0.125452";"0";"0.689664";"10";
"23/09/2002 02:00:00";"-0.540015";"0.605204";"0.706268";"-0.339236";"0";"1.0522";"-0.658987";"0";"0.277557";"0";"0.3770979";"0";"9.512613E-02";"-0.1221538";"17.9385";"18.28399";"18.11124";"0";"0.326537";"0";"0.689664";"10";
"23/09/2002 03:00:00";"-0.544878";"0.636495";"0.57243";"-0.38245";"0";"1.053909";"-0.717984";"0";"0.523467";"0";"0.3770979";"0";"0.2727959";"-8.027343E-02";"17.87598";"18.09933";"17.98765";"0";"0.615845";"0";"0.689664";"9.25";
"23/09/2002 04:00:00";"-0.575424";"0.671313";"0.497121";"-0.430908";"0";"1.054355";"-0.735224";"0";"0.701153";"0";"0.3770979";"0";"0.443326";"-8.076406E-02";"17.82548";"17.93529";"17.88038";"0";"0.824886";"0";"0.689664";"9";
"23/09/2002 05:00:00";"-0.622682";"0.707136";"0.453446";"-0.50122";"0";"1.05633";"-0.79498";"0";"0.918786";"0";"0.3770979";"0";"0.6400405";"-8.584468E-02";"17.76811";"17.77944";"17.77378";"0";"1.080926";"0";"0.689664";"8.25";
"23/09/2002 06:00:00";"-0.690725";"0.739293";"0.428139";"-0.593052";"0";"1.060552";"-0.940327";"0";"1.22282";"0";"0.3770979";"5.843691E-02";"0.8945289";"-9.975371E-02";"17.68877";"17.62707";"17.65792";"0";"1.43861";"0";"0.689664";"6.5";
"23/09/2002 07:00:00";"-0.755428";"0.655264";"0.249597";"-0.702553";"0";"1.05911";"-0.915274";"0";"1.239905";"0";"0.3770979";"0.4089424";"0.9181253";"-0.0957894";"17.65051";"17.55405";"17.60228";"0";"1.458711";"0";"0.689664";"6.75";
"23/09/2002 08:00:00";"-0.717528";"0.279348";"-0.419955";"-0.813767";"0";"0.885623";"-0.709782";"0";"0.403451";"1.014776";"0.188549";"1.052483";"0.2934158";"-5.341229E-02";"17.77682";"17.76166";"17.76924";"1.014776";"0.474648";"0";"0.344834";"9.25";
"23/09/2002 09:00:00";"-0.451508";"0.027914";"-0.870526";"-0.570704";"0";"0.7940062";"-0.481457";"0";"0.025863";"1.014776";"9.427448E-02";"1.419202";"1.501549E-02";"-4.518488E-02";"18.09432";"18.1634";"18.12886";"1.014776";"0.030427";"0";"0.172422";"12.25";
"23/09/2002 10:00:00";"-0.227479";"-0.320334";"-1.297125";"-0.268957";"0";"0.7059776";"-0.287336";"0";"0";"1.014776";"0";"1.573183";"0";"0";"18.77484";"18.71047";"18.74265";"1.014776";"0";"0";"0";"15.25";
"23/09/2002 11:00:00";"0.059531";"-0.501197";"-1.336656";"0.30175";"0";"0.7042986";"-0.129315";"0";"0";"0";"0";"1.511654";"0";"0";"19.09982";"19.28801";"19.19391";"0";"0";"0";"0";"17.5";
"23/09/2002 12:00:00";"0.199867";"-0.704871";"-1.37799";"0.778453";"0";"0.7001818";"-0.072825";"0";"0";"0";"0";"1.311679";"0";"0";"19.65586";"19.81078";"19.73332";"0";"0";"0";"0";"18.75";
"23/09/2002 13:00:00";"0.200755";"-0.975402";"-1.43062";"0.922502";"0";"0.7018036";"-0.093573";"0";"0";"0";"0";"1.433633";"0";"0";"20.16459";"20.31446";"20.23952";"0";"0";"0";"0";"19";
"23/09/2002 14:00:00";"0.151799";"-1.129573";"-1.264179";"0.868841";"0";"0.7013572";"-0.067141";"0";"0";"0";"0";"1.502494";"0";"0";"20.58818";"20.71389";"20.65104";"0";"0";"0";"0";"19.75";
"23/09/2002 15:00:00";"0.12169";"-1.173299";"-0.936353";"0.748692";"0";"0.7071812";"-0.239912";"0";"0";"0";"0";"1.373854";"0";"0";"20.7188";"20.98106";"20.84993";"0";"0";"0";"0";"17.75";
"23/09/2002 16:00:00";"0.081243";"-0.994679";"-0.395399";"0.704035";"0";"0.7105857";"-0.356977";"0";"0";"0";"0";"0.9498423";"0";"0";"20.64633";"21.04192";"20.84412";"0";"0";"0";"0";"16.25";
"23/09/2002 17:00:00";"-0.004464";"-0.731452";"0.122167";"0.647688";"0";"0.712301";"-0.426543";"0";"0";"0";"0";"0.3530645";"0";"0";"20.48413";"20.91316";"20.69865";"0";"0";"0";"0";"15.25";
"23/09/2002 18:00:00";"-0.114672";"-0.498759";"0.511965";"0.528527";"0";"0.7141451";"-0.485594";"0";"0";"0";"0";"1.475064E-02";"0";"0";"20.18764";"20.65826";"20.42295";"0";"0";"0";"0";"14.25";
"23/09/2002 19:00:00";"-0.232888";"-0.329107";"0.705088";"0.347745";"0";"0.7163671";"-0.541893";"0";"0";"0";"0";"0";"0";"0";"19.85347";"20.36047";"20.10697";"0";"0";"0";"0";"13.25";
"23/09/2002 20:00:00";"-0.329345";"-0.187715";"0.748022";"0.176701";"0";"0.7182908";"-0.603711";"0";"0";"0.202959";"0";"0";"0";"0";"19.58135";"20.06589";"19.82362";"0.202959";"0";"0";"0";"12.25";
"23/09/2002 21:00:00";"-0.390501";"-0.041898";"0.77851";"0.055901";"0";"0.7176766";"-0.601838";"0";"0";"0.202959";"0";"0";"0";"0";"19.30158";"19.77744";"19.53951";"0.202959";"0";"0";"0";"12";
"23/09/2002 22:00:00";"-0.43345";"0.097295";"0.794404";"-0.052401";"0";"0.719053";"-0.64023";"0";"0";"0.202959";"0";"0";"0";"0";"18.99682";"19.48807";"19.24244";"0.202959";"0";"0";"0";"11.25";
"23/09/2002 23:00:00";"-0.471322";"0.241073";"0.821881";"-0.140781";"0";"0.8043543";"-0.697364";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-8.062634E-02";"18.65897";"19.19309";"18.92603";"0.202959";"0";"0";"0.172422";"10.25";
"23/09/2002";"-0.495799";"0.400787";"0.879088";"-0.187628";"0";"0.9702479";"-0.688868";"0";"0.006014";"0";"0.2828234";"0";"0";"-0.2326526";"18.29953";"18.88643";"18.59298";"0";"0.007075";"0";"0.517256";"10";
"24/09/2002 01:00:00";"-0.524798";"0.522381";"0.85456";"-0.247715";"0";"1.054255";"-0.731482";"0";"0.109393";"0";"0.3770979";"0";"2.241958E-02";"-0.2499347";"18.03931";"18.58887";"18.31409";"0";"0.128699";"0";"0.689664";"9.25";
"24/09/2002 02:00:00";"-0.564681";"0.612222";"0.785082";"-0.311777";"0";"1.054469";"-0.744102";"0";"0.344938";"0";"0.3770979";"0";"0.1082437";"-0.1056982";"17.93318";"18.31812";"18.12565";"0";"0.405809";"0";"0.689664";"9";
"24/09/2002 03:00:00";"-0.604387";"0.655357";"0.650363";"-0.398337";"0";"1.054255";"-0.739503";"0";"0.555704";"0";"0.3770979";"0";"0.2981277";"-8.269488E-02";"17.87795";"18.09695";"17.98745";"0";"0.65377";"0";"0.689664";"9";
"24/09/2002 04:00:00";"-0.625464";"0.68901";"0.545818";"-0.483182";"0";"1.05382";"-0.735443";"0";"0.728087";"0";"0.3770979";"0";"0.4700345";"-8.079886E-02";"17.82839";"17.9177";"17.87304";"0";"0.856576";"0";"0.689664";"9";
"24/09/2002 05:00:00";"-0.630492";"0.711084";"0.456053";"-0.545964";"0";"1.053922";"-0.731879";"0";"0.857068";"0";"0.3770979";"0";"0.5989898";"-7.918189E-02";"17.78533";"17.77416";"17.77974";"0";"1.008315";"0";"0.689664";"9";
"24/09/2002 06:00:00";"-0.652522";"0.717568";"0.371939";"-0.557389";"0";"1.055818";"-0.791973";"0";"1.049258";"0";"0.3770979";"6.008411E-02";"0.7698149";"-8.441411E-02";"17.73104";"17.65336";"17.6922";"0";"1.234422";"0";"0.689664";"8.25";
"24/09/2002 07:00:00";"-0.733888";"0.626204";"0.194792";"-0.582811";"0";"1.056516";"-0.809848";"0";"1.095933";"0";"0.3770979";"0.416375";"0.809693";"-8.516715E-02";"17.68713";"17.60066";"17.6439";"0";"1.289333";"0";"0.689664";"8";
"24/09/2002 08:00:00";"-0.849006";"0.316963";"-0.313024";"-0.817955";"0";"0.8862091";"-0.688586";"0";"0.436385";"1.014776";"0.188549";"1.060145";"0.3146466";"-3.734739E-02";"17.77863";"17.72852";"17.75358";"1.014776";"0.513396";"0";"0.344834";"9.5";
"24/09/2002 09:00:00";"-0.643598";"0.127005";"-0.663969";"-0.712872";"0";"0.8009066";"-0.593073";"0";"0.085391";"1.014776";"9.427448E-02";"1.427302";"6.284154E-02";"-4.619719E-02";"17.91308";"18.03221";"17.97264";"1.014776";"0.100462";"0";"0.172422";"10.75";
"24/09/2002 10:00:00";"-0.374139";"-0.147904";"-1.048911";"-0.384076";"0";"0.7120792";"-0.481862";"0";"0";"1.014776";"0";"1.57738";"0";"0";"18.35587";"18.49449";"18.42518";"1.014776";"0";"0";"0";"12.5";
"24/09/2002 11:00:00";"-0.068213";"-0.325798";"-1.125679";"0.234362";"0";"0.7049519";"-0.220655";"0";"0";"0";"0";"1.513269";"0";"0";"18.71223";"19.01736";"18.8648";"0";"0";"0";"0";"16";
"24/09/2002 12:00:00";"0.045153";"-0.536381";"-1.2305";"0.653352";"0";"0.7072441";"-0.237159";"0";"0";"0";"0";"1.362636";"0";"0";"19.17066";"19.48563";"19.32815";"0";"0";"0";"0";"16.25";
"24/09/2002 13:00:00";"0.003091";"-0.72829";"-1.139878";"0.659613";"0";"0.7080341";"-0.256274";"0";"0";"0";"0";"1.549945";"0";"0";"19.53285";"19.8599";"19.69637";"0";"0";"0";"0";"16.375";
"24/09/2002 14:00:00";"-0.035587";"-1.034677";"-1.103608";"0.570113";"0";"0.703767";"-0.189146";"0";"0";"0";"0";"1.851308";"0";"0";"19.96604";"20.23417";"20.10011";"0";"0";"0";"0";"17.625";
"24/09/2002 15:00:00";"-0.005139";"-1.166853";"-1.058905";"0.522318";"0";"0.7048211";"-0.189951";"0";"0";"0";"0";"1.878807";"0";"0";"20.35437";"20.6025";"20.47843";"0";"0";"0";"0";"18";
"24/09/2002 16:00:00";"0.052798";"-1.074062";"-0.759176";"0.529652";"0";"0.7063723";"-0.208099";"0";"0";"0";"0";"1.454245";"0";"0";"20.57914";"20.82738";"20.70326";"0";"0";"0";"0";"18";
"24/09/2002 17:00:00";"0.10086";"-0.847268";"-0.293253";"0.591837";"0";"0.7089848";"-0.297614";"0";"0";"0";"0";"0.6957077";"0";"0";"20.54825";"20.87117";"20.70971";"0";"0";"0";"0";"16.875";
"24/09/2002 18:00:00";"0.035582";"-0.534215";"0.255046";"0.596486";"0";"0.7119266";"-0.39897";"0";"0";"0";"0";"1.475044E-02";"0";"0";"20.27337";"20.68448";"20.47893";"0";"0";"0";"0";"15.375";
"24/09/2002 19:00:00";"-0.16059";"-0.375605";"0.570364";"0.39393";"0";"0.7135562";"-0.46604";"0";"0";"0";"0";"0";"0";"0";"19.94896";"20.4017";"20.17533";"0";"0";"0";"0";"14.25";
"24/09/2002 20:00:00";"-0.310849";"-0.217847";"0.715379";"0.159866";"0";"0.7175731";"-0.586004";"0";"0";"0.202959";"0";"0";"0";"0";"19.62186";"20.092";"19.85693";"0.202959";"0";"0";"0";"12.5";
"24/09/2002 21:00:00";"-0.384334";"-0.04606";"0.821266";"0.035666";"0";"0.7195048";"-0.662001";"0";"0";"0.202959";"0";"0";"0";"0";"19.26014";"19.77944";"19.51979";"0.202959";"0";"0";"0";"11.25";
"24/09/2002 22:00:00";"-0.440193";"0.104208";"0.847347";"-0.048708";"0";"0.7194412";"-0.659241";"0";"0";"0.202959";"0";"0";"0";"0";"18.96963";"19.47285";"19.22124";"0.202959";"0";"0";"0";"11";
"24/09/2002 23:00:00";"-0.479218";"0.227807";"0.8132";"-0.143391";"0";"0.8022481";"-0.636978";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.384478E-02";"18.70053";"19.18369";"18.94211";"0.202959";"0";"0";"0.172422";"11";
"24/09/2002";"-0.481966";"0.369388";"0.83354";"-0.193242";"0";"0.9696755";"-0.670091";"0";"0.010748";"0";"0.2828234";"0";"0";"-0.2217139";"18.32922";"18.89812";"18.61367";"0";"0.012644";"0";"0.517256";"10.25";
"25/09/2002 01:00:00";"-0.490212";"0.484518";"0.807404";"-0.232204";"0";"1.052049";"-0.654097";"0";"0.055754";"0";"0.3770979";"0";"7.683499E-03";"-0.2545043";"18.11027";"18.62458";"18.36742";"0";"0.065592";"0";"0.689664";"10.225";
"25/09/2002 02:00:00";"-0.522094";"0.56414";"0.7283";"-0.233317";"0";"1.054189";"-0.717801";"0";"0.290469";"0";"0.3770979";"0";"9.700815E-02";"-0.1375267";"17.95076";"18.3748";"18.16278";"0";"0.341728";"0";"0.689664";"9.325";
"25/09/2002 03:00:00";"-0.613941";"0.613659";"0.6244";"-0.235778";"0";"1.054707";"-0.740068";"0";"0.499832";"0";"0.3770979";"0";"0.24206";"-8.301578E-02";"17.88361";"18.16667";"18.02514";"0";"0.588035";"0";"0.689664";"9";
"25/09/2002 04:00:00";"-0.649568";"0.650413";"0.531258";"-0.272771";"0";"1.056278";"-0.79954";"0";"0.745359";"0";"0.3770979";"0";"0.4660405";"-8.791044E-02";"17.82163";"17.98958";"17.9056";"0";"0.876894";"0";"0.689664";"8.25";
"25/09/2002 05:00:00";"-0.690677";"0.685672";"0.473831";"-0.312757";"0";"1.058614";"-0.880656";"0";"0.975616";"0";"0.3770979";"0";"0.6676367";"-9.507258E-02";"17.75509";"17.83428";"17.79469";"0";"1.147782";"0";"0.689664";"7.25";
"25/09/2002 06:00:00";"-0.735932";"0.698605";"0.409734";"-0.372779";"0";"1.061258";"-0.962485";"0";"1.184961";"0";"0.3770979";"7.798762E-02";"0.8489738";"-0.1023347";"17.69127";"17.69763";"17.69445";"0";"1.394071";"0";"0.689664";"6.25";
"25/09/2002 07:00:00";"-0.8026";"0.602277";"0.222258";"-0.504611";"0";"1.059281";"-0.916141";"0";"1.15264";"0";"0.3770979";"0.4660379";"0.8303444";"-9.620461E-02";"17.65917";"17.63392";"17.64654";"0";"1.356046";"0";"0.689664";"6.75";
"25/09/2002 08:00:00";"-0.783921";"0.230898";"-0.417709";"-0.705759";"0";"0.8915639";"-0.836893";"0";"0.451694";"1.014776";"0.188549";"1.175439";"0.3072279";"-0.0470097";"17.75284";"17.8277";"17.79027";"1.014776";"0.531406";"0";"0.344834";"7.75";
"25/09/2002 09:00:00";"-0.541992";"-0.074521";"-0.863604";"-0.555012";"0";"0.8022249";"-0.673424";"0";"0.057273";"1.014776";"9.427448E-02";"1.743324";"3.784908E-02";"-5.824443E-02";"17.98438";"18.23053";"18.10746";"1.014776";"0.067381";"0";"0.172422";"9.875";
"25/09/2002 10:00:00";"-0.298057";"-0.349072";"-1.261235";"-0.192918";"0";"0.7129897";"-0.511994";"0";"0";"1.014776";"0";"1.766105";"0";"0";"18.59476";"18.77558";"18.68517";"1.014776";"0";"0";"0";"12.375";
"25/09/2002 11:00:00";"-0.029105";"-0.387532";"-1.142801";"0.414315";"0";"0.7113778";"-0.410794";"0";"0";"0";"0";"1.505108";"0";"0";"18.76418";"19.24769";"19.00593";"0";"0";"0";"0";"13.75";
"25/09/2002 12:00:00";"0.019574";"-0.651917";"-1.247154";"0.669146";"0";"0.7085984";"-0.367466";"0";"0";"0";"0";"1.735747";"0";"0";"19.25181";"19.69882";"19.47532";"0";"0";"0";"0";"14.75";
"25/09/2002 13:00:00";"0.105302";"-0.939998";"-1.377736";"0.823217";"0";"0.7042191";"-0.215198";"0";"0";"0";"0";"1.75368";"0";"0";"19.90866";"20.20958";"20.05912";"0";"0";"0";"0";"17.25";
"25/09/2002 14:00:00";"0.167384";"-1.322185";"-1.463777";"0.932332";"0";"0.7032634";"-0.144558";"0";"0";"0";"0";"1.880213";"0";"0";"20.54712";"20.75297";"20.65005";"0";"0";"0";"0";"18.75";
"25/09/2002 15:00:00";"0.163305";"-1.475102";"-1.341767";"0.919301";"0";"0.7035547";"-0.161219";"0";"0";"0";"0";"1.883273";"0";"0";"21.00549";"21.20672";"21.1061";"0";"0";"0";"0";"19";
"25/09/2002 16:00:00";"0.193541";"-1.389475";"-0.973316";"0.895474";"0";"0.705451";"-0.183095";"0";"0";"0";"0";"1.460177";"0";"0";"21.27745";"21.48799";"21.38272";"0";"0";"0";"0";"19";
"25/09/2002 17:00:00";"0.196273";"-1.140846";"-0.41599";"0.870871";"0";"0.706757";"-0.245723";"0";"0";"0";"0";"0.6996635";"0";"0";"21.29737";"21.548";"21.42269";"0";"0";"0";"0";"18.25";
"25/09/2002 18:00:00";"0.087751";"-0.793631";"0.232085";"0.764564";"0";"0.7103657";"-0.423196";"0";"0";"0";"0";"1.475022E-02";"0";"0";"20.94976";"21.34144";"21.1456";"0";"0";"0";"0";"15.75";
"25/09/2002 19:00:00";"-0.105053";"-0.590122";"0.674226";"0.551852";"0";"0.7139395";"-0.60353";"0";"0";"0";"0";"0";"0";"0";"20.47185";"21.01492";"20.74338";"0";"0";"0";"0";"13.125";
"25/09/2002 20:00:00";"-0.288761";"-0.399845";"0.840916";"0.314286";"0";"0.7192162";"-0.66054";"0";"0";"0.202959";"0";"0";"0";"0";"20.13928";"20.65701";"20.39814";"0.202959";"0";"0";"0";"12.125";
"25/09/2002 21:00:00";"-0.395942";"-0.21346";"0.914738";"0.127603";"0";"0.7212796";"-0.703278";"0";"0";"0.202959";"0";"0";"0";"0";"19.75767";"20.30381";"20.03074";"0.202959";"0";"0";"0";"11.25";
"25/09/2002 22:00:00";"-0.454144";"-0.032199";"0.962896";"-0.001315";"0";"0.7210277";"-0.696754";"0";"0";"0.202959";"0";"0";"0";"0";"19.42181";"19.95066";"19.68624";"0.202959";"0";"0";"0";"11";
"25/09/2002 23:00:00";"-0.489162";"0.112914";"0.925026";"-0.113731";"0";"0.8036892";"-0.671138";"0";"0";"0.202959";"9.413613E-02";"0";"0";"-0.0779194";"19.11225";"19.62272";"19.36748";"0.202959";"0";"0";"0.172422";"11";
"25/09/2002";"-0.487276";"0.269225";"0.930603";"-0.164562";"0";"0.9712365";"-0.701134";"0";"0";"0";"0.2828234";"0";"0";"-0.2435173";"18.70211";"19.30765";"19.00488";"0";"0";"0";"0.517256";"10.25";
"26/09/2002 01:00:00";"-0.506635";"0.422805";"0.939984";"-0.145444";"0";"1.055999";"-0.755225";"0";"0.014681";"0";"0.3770979";"0";"0";"-0.3338197";"18.32235";"18.98671";"18.65453";"0";"0.017272";"0";"0.689664";"9.25";
"26/09/2002 02:00:00";"-0.569021";"0.538781";"0.882555";"-0.102276";"0";"1.055548";"-0.756904";"0";"0.090134";"0";"0.3770979";"0";"1.647756E-02";"-0.2752547";"18.08443";"18.69444";"18.38944";"0";"0.106041";"0";"0.689664";"9";
"26/09/2002 03:00:00";"-0.605671";"0.611043";"0.76628";"-0.11601";"0";"1.056966";"-0.80966";"0";"0.318211";"0";"0.3770979";"0";"0.1016626";"-0.155697";"17.94132";"18.44249";"18.19191";"0";"0.374365";"0";"0.689664";"8.25";
"26/09/2002 04:00:00";"-0.639572";"0.655797";"0.64022";"-0.168593";"0";"1.057432";"-0.826111";"0";"0.536136";"0";"0.3770979";"0";"0.2493122";"-9.266356E-02";"17.87966";"18.23027";"18.05497";"0";"0.630746";"0";"0.689664";"8";
"26/09/2002 05:00:00";"-0.674619";"0.699446";"0.558684";"-0.266968";"0";"1.059434";"-0.885788";"0";"0.778852";"0";"0.3770979";"0";"0.4711127";"-0.0975057";"17.81588";"18.03799";"17.92694";"0";"0.916297";"0";"0.689664";"7.25";
"26/09/2002 06:00:00";"-0.719726";"0.722633";"0.489292";"-0.400237";"0";"1.059585";"-0.90297";"0";"0.958123";"0";"0.3770979";"8.186208E-02";"0.6432579";"-9.781294E-02";"17.76181";"17.86385";"17.81283";"0";"1.127204";"0";"0.689664";"7";
"26/09/2002 07:00:00";"-0.741657";"0.617334";"0.257947";"-0.541039";"0";"1.059224";"-0.899574";"0";"0.988088";"0";"0.3770979";"0.4740841";"0.6730376";"-9.622139E-02";"17.72133";"17.79568";"17.7585";"0";"1.162458";"0";"0.689664";"7";
"26/09/2002 08:00:00";"-0.697538";"0.274605";"-0.383598";"-0.678847";"0";"0.8856964";"-0.716416";"0";"0.225685";"1.014776";"0.188549";"1.072412";"0.1252058";"-6.474727E-02";"17.85435";"17.98692";"17.92064";"1.014776";"0.265512";"0";"0.344834";"9.25";
"26/09/2002 09:00:00";"-0.474548";"-0.030936";"-0.843615";"-0.520796";"0";"0.8002238";"-0.611881";"0";"0.008938";"1.014776";"9.427448E-02";"1.567706";"5.120438E-03";"-6.710785E-02";"18.14022";"18.3776";"18.25891";"1.014776";"0.010515";"0";"0.172422";"10.75";
"26/09/2002 10:00:00";"-0.275423";"-0.396461";"-1.292442";"-0.203273";"0";"0.712567";"-0.514833";"0";"0";"1.014776";"0";"1.815224";"0";"0";"18.75574";"18.93952";"18.84763";"1.014776";"0";"0";"0";"12.5";
"26/09/2002 11:00:00";"-0.011834";"-0.390815";"-1.118579";"0.507317";"0";"0.7141529";"-0.482219";"0";"0";"0";"0";"1.430563";"0";"0";"18.87011";"19.41701";"19.14356";"0";"0";"0";"0";"13";
"26/09/2002 12:00:00";"-0.031007";"-0.474791";"-0.962672";"0.956952";"0";"0.7137027";"-0.450416";"0";"0";"0";"0";"1.207134";"0";"0";"19.24785";"19.7466";"19.49723";"0";"0";"0";"0";"13.75";
"26/09/2002 13:00:00";"-0.136471";"-0.688802";"-0.980466";"0.959173";"0";"0.7138288";"-0.460829";"0";"0";"0";"0";"1.421573";"0";"0";"19.55343";"20.06595";"19.80969";"0";"0";"0";"0";"13.925";
"26/09/2002 14:00:00";"-0.173428";"-0.856965";"-0.832313";"0.755673";"0";"0.7165995";"-0.536108";"0";"0";"0";"0";"1.702607";"0";"0";"19.75746";"20.31868";"20.03807";"0";"0";"0";"0";"13.225";
"26/09/2002 15:00:00";"-0.206202";"-0.956341";"-0.642574";"0.55334";"0";"0.7174802";"-0.570471";"0";"0";"0";"0";"1.882694";"0";"0";"19.9462";"20.51365";"20.22993";"0";"0";"0";"0";"13";
"26/09/2002 16:00:00";"-0.1716";"-0.832664";"-0.381979";"0.497752";"0";"0.7156528";"-0.519601";"0";"0";"0";"0";"1.461873";"0";"0";"20.09319";"20.61231";"20.35275";"0";"0";"0";"0";"13.75";
"26/09/2002 17:00:00";"-0.107235";"-0.591314";"-0.010142";"0.540434";"0";"0.7167332";"-0.556795";"0";"0";"0";"0";"0.7006543";"0";"0";"20.03541";"20.5727";"20.30405";"0";"0";"0";"0";"13.25";
"26/09/2002 18:00:00";"-0.150745";"-0.273086";"0.457112";"0.524345";"0";"0.7174153";"-0.5824";"0";"0";"0";"0";"1.325916E-02";"0";"0";"19.7839";"20.33064";"20.05727";"0";"0";"0";"0";"12.7";
"26/09/2002 19:00:00";"-0.283135";"-0.136122";"0.651275";"0.330416";"0";"0.7173636";"-0.587049";"0";"0";"0";"0";"0";"0";"0";"19.50699";"20.04297";"19.77498";"0";"0";"0";"0";"12.375";
"26/09/2002 20:00:00";"-0.361733";"-0.020779";"0.681004";"0.157809";"0";"0.7188197";"-0.655018";"0";"0";"0.202959";"0";"0";"0";"0";"19.25158";"19.77103";"19.51131";"0.202959";"0";"0";"0";"11.325";
"26/09/2002 21:00:00";"-0.428349";"0.128654";"0.758403";"0.034025";"0";"0.7205288";"-0.719894";"0";"0";"0.202959";"0";"0";"0";"0";"18.92729";"19.48274";"19.20502";"0.202959";"0";"0";"0";"10.25";
"26/09/2002 22:00:00";"-0.492835";"0.289026";"0.838904";"-0.072322";"0";"0.7239666";"-0.808076";"0";"0";"0.202959";"0";"0";"0";"0";"18.56832";"19.16908";"18.8687";"0.202959";"0";"0";"0";"8.875";
"26/09/2002 23:00:00";"-0.556587";"0.454196";"0.907947";"-0.158821";"0";"0.8107656";"-0.906216";"0";"0.046438";"0.202959";"9.427448E-02";"0";"3.005159E-02";"-8.743328E-02";"18.18919";"18.83729";"18.51324";"0.202959";"0.054633";"0";"0.172422";"7.375";
"26/09/2002";"-0.617854";"0.607622";"0.944638";"-0.235139";"0";"0.9734272";"-0.791311";"0";"0.199971";"0";"0.2828234";"0";"0.0764656";"-0.1493649";"17.98082";"18.50031";"18.24057";"0";"0.23526";"0";"0.517256";"8.5";
"27/09/2002 01:00:00";"-0.656586";"0.670298";"0.796167";"-0.362867";"0";"1.056174";"-0.793036";"0";"0.488307";"0";"0.3770979";"0";"0.2248903";"-0.1011481";"17.89851";"18.22123";"18.05987";"0";"0.574478";"0";"0.689664";"8.4";
"27/09/2002 02:00:00";"-0.68218";"0.722519";"0.68033";"-0.476783";"0";"1.056965";"-0.817657";"0";"0.750676";"0";"0.3770979";"0";"0.4656387";"-9.025319E-02";"17.83154";"17.99112";"17.91133";"0";"0.883148";"0";"0.689664";"8.05";
"27/09/2002 03:00:00";"-0.711893";"0.765694";"0.592721";"-0.57918";"0";"1.059003";"-0.881147";"0";"1.021386";"0";"0.3770979";"0";"0.7140833";"-9.534898E-02";"17.76203";"17.7935";"17.77777";"0";"1.201629";"0";"0.689664";"7.25";
"27/09/2002 04:00:00";"-0.750222";"0.806525";"0.533525";"-0.662497";"0";"1.058836";"-0.89816";"0";"1.206684";"0";"0.3770979";"0";"0.8915725";"-9.553712E-02";"17.70489";"17.6178";"17.66135";"0";"1.41963";"0";"0.689664";"7";
"27/09/2002 05:00:00";"-0.778398";"0.834678";"0.45813";"-0.734316";"0";"1.059483";"-0.894035";"0";"1.35089";"0";"0.3770979";"0";"1.037266";"-0.0937406";"17.65834";"17.46754";"17.56294";"0";"1.589284";"0";"0.689664";"7";
"27/09/2002 06:00:00";"-0.807308";"0.802039";"0.33353";"-0.825397";"0";"1.058242";"-0.890631";"0";"1.457552";"0";"0.3770979";"0.1472657";"1.142958";"-9.206542E-02";"17.61689";"17.35871";"17.4878";"0";"1.714767";"0";"0.689664";"7";
"27/09/2002 07:00:00";"-0.791871";"0.649634";"0.076041";"-0.915535";"0";"1.057739";"-0.868844";"0";"1.381518";"0";"0.3770979";"0.6154127";"1.073446";"-0.0888648";"17.59074";"17.36864";"17.47969";"0";"1.625316";"0";"0.689664";"7.225";
"27/09/2002 08:00:00";"-0.714231";"0.346197";"-0.500961";"-0.942005";"0";"0.8852434";"-0.698475";"0";"0.540742";"1.014776";"0.188549";"1.057246";"0.4165764";"-3.669964E-02";"17.71884";"17.59665";"17.65774";"1.014776";"0.636166";"0";"0.344834";"9.325";
"27/09/2002 09:00:00";"-0.475107";"0.082374";"-0.883611";"-0.650466";"0";"0.7990499";"-0.530177";"0";"0.06665";"1.014776";"9.427448E-02";"1.446138";"4.918209E-02";"-4.403524E-02";"17.92164";"17.9988";"17.96022";"1.014776";"0.078411";"0";"0.172422";"11.5";
"27/09/2002 10:00:00";"-0.262069";"-0.168327";"-1.191686";"-0.302221";"0";"0.7114578";"-0.461286";"0";"0";"1.014776";"0";"1.509201";"0";"0";"18.3622";"18.49408";"18.42814";"1.014776";"0";"0";"0";"12.75";
"27/09/2002 11:00:00";"-0.034252";"-0.260987";"-1.037918";"0.281414";"0";"0.7113661";"-0.387642";"0";"0";"0";"0";"1.385881";"0";"0";"18.48265";"18.94106";"18.71186";"0";"0";"0";"0";"13.75";
"27/09/2002 12:00:00";"-0.017151";"-0.400534";"-1.00095";"0.692179";"0";"0.7074692";"-0.27888";"0";"0";"0";"0";"1.262507";"0";"0";"18.92574";"19.30184";"19.11379";"0";"0";"0";"0";"15.5";
"27/09/2002 13:00:00";"-0.091601";"-0.637565";"-1.049089";"0.711869";"0";"0.7098675";"-0.326097";"0";"0";"0";"0";"1.435678";"0";"0";"19.25259";"19.65868";"19.45563";"0";"0";"0";"0";"15.25";
"27/09/2002 14:00:00";"-0.114284";"-0.919862";"-1.01413";"0.631157";"0";"0.7098205";"-0.372144";"0";"0";"0";"0";"1.861991";"0";"0";"19.5636";"20.0061";"19.78485";"0";"0";"0";"0";"15";
"27/09/2002 15:00:00";"-0.085498";"-1.046176";"-0.969589";"0.618104";"0";"0.709752";"-0.370968";"0";"0";"0";"0";"1.889525";"0";"0";"19.92994";"20.34737";"20.13865";"0";"0";"0";"0";"15.375";
"27/09/2002 16:00:00";"-0.032871";"-1.055166";"-0.803097";"0.573652";"0";"0.7104647";"-0.352445";"0";"0";"0";"0";"1.715894";"0";"0";"20.21008";"20.60196";"20.40602";"0";"0";"0";"0";"15.875";
"27/09/2002 17:00:00";"0.020327";"-0.894038";"-0.371564";"0.552522";"0";"0.7124139";"-0.408667";"0";"0";"0";"0";"1.071582";"0";"0";"20.26568";"20.68492";"20.4753";"0";"0";"0";"0";"15.25";
"27/09/2002 18:00:00";"-0.01218";"-0.424702";"0.288558";"0.553113";"0";"0.7143189";"-0.470054";"0";"0";"0";"0";"2.119275E-02";"0";"0";"19.99926";"20.46521";"20.23223";"0";"0";"0";"0";"14.25";
"27/09/2002 19:00:00";"-0.188295";"-0.279305";"0.605362";"0.369688";"0";"0.7178498";"-0.586447";"0";"0";"0";"0";"0";"0";"0";"19.62869";"20.1713";"19.9";"0";"0";"0";"0";"12.5";
"27/09/2002 20:00:00";"-0.329355";"-0.126675";"0.736795";"0.195161";"0";"0.7192346";"-0.667889";"0";"0";"0.202959";"0";"0";"0";"0";"19.33169";"19.86309";"19.59739";"0.202959";"0";"0";"0";"11.25";
"27/09/2002 21:00:00";"-0.412172";"0.02122";"0.788216";"0.067972";"0";"0.7192757";"-0.66534";"0";"0";"0.202959";"0";"0";"0";"0";"19.04336";"19.56314";"19.30325";"0.202959";"0";"0";"0";"11";
"27/09/2002 22:00:00";"-0.449152";"0.148583";"0.781922";"-0.027403";"0";"0.7189543";"-0.644063";"0";"0";"0.202959";"0";"0";"0";"0";"18.78618";"19.28082";"19.0335";"0.202959";"0";"0";"0";"11";
"27/09/2002 23:00:00";"-0.490422";"0.268214";"0.765322";"-0.072541";"0";"0.8017049";"-0.621401";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.203636E-02";"18.51228";"19.00524";"18.75876";"0.202959";"0";"0";"0.172422";"11";
