"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"27/09/2002";"-0.552598";"0.402769";"0.793314";"-0.065163";"0";"0.9691577";"-0.657579";"0";"0.046694";"0";"0.2828234";"0";"1.693869E-02";"-0.1983665";"18.1784";"18.73129";"18.45484";"0";"0.054933";"0";"0.517256";"10.25";
"28/09/2002 01:00:00";"-0.594773";"0.504508";"0.760571";"-0.090307";"0";"1.054266";"-0.726803";"0";"0.213967";"0";"0.3770979";"0";"5.988668E-02";"-0.1809327";"17.98194";"18.47398";"18.22796";"0";"0.251724";"0";"0.689664";"9.25";
"28/09/2002 02:00:00";"-0.600585";"0.561056";"0.654098";"-0.164864";"0";"1.054609";"-0.741267";"0";"0.393844";"0";"0.3770979";"0";"0.170789";"-0.1183259";"17.89799";"18.25964";"18.07881";"0";"0.463345";"0";"0.689664";"9";
"28/09/2002 03:00:00";"-0.594418";"0.60014";"0.550972";"-0.25427";"0";"1.056583";"-0.800935";"0";"0.638778";"0";"0.3770979";"0";"0.3599257";"-8.857953E-02";"17.83941";"18.07352";"17.95647";"0";"0.751502";"0";"0.689664";"8.25";
"28/09/2002 04:00:00";"-0.626138";"0.647206";"0.506595";"-0.345235";"0";"1.058901";"-0.882076";"0";"0.894231";"0";"0.3770979";"0";"0.5873711";"-0.095755";"17.77445";"17.89774";"17.8361";"0";"1.052036";"0";"0.689664";"7.25";
"28/09/2002 05:00:00";"-0.679256";"0.695344";"0.485517";"-0.437321";"0";"1.060799";"-0.963807";"0";"1.145095";"0";"0.3770979";"0";"0.8094651";"-0.1028723";"17.7089";"17.72763";"17.71827";"0";"1.347172";"0";"0.689664";"6.25";
"28/09/2002 06:00:00";"-0.735951";"0.714698";"0.420083";"-0.542037";"0";"1.059146";"-0.917052";"0";"1.225633";"0";"0.3770979";"6.858008E-02";"0.9041087";"-9.658505E-02";"17.67254";"17.58202";"17.62728";"0";"1.44192";"0";"0.689664";"6.75";
"28/09/2002 07:00:00";"-0.74387";"0.5938";"0.171159";"-0.651591";"0";"1.057764";"-0.873653";"0";"1.19029";"0";"0.3770979";"0.4527154";"0.8823195";"-9.105169E-02";"17.64872";"17.54516";"17.59694";"0";"1.400342";"0";"0.689664";"7.225";
"28/09/2002 08:00:00";"-0.691858";"0.186606";"-0.521927";"-0.780368";"0";"0.8903102";"-0.829499";"0";"0.472209";"1.014776";"0.188549";"1.2542";"0.3265259";"-4.440165E-02";"17.74204";"17.79191";"17.76697";"1.014776";"0.555542";"0";"0.344834";"7.825";
"28/09/2002 09:00:00";"-0.44294";"-0.046754";"-0.92177";"-0.578143";"0";"0.803669";"-0.700445";"0";"0.047131";"1.014776";"9.427448E-02";"1.691208";"2.733729E-02";"-6.089677E-02";"17.92331";"18.20552";"18.06442";"1.014776";"0.055449";"0";"0.172422";"9.5";
"28/09/2002 10:00:00";"-0.223125";"-0.310912";"-1.23584";"-0.264077";"0";"0.7164937";"-0.633222";"0";"0";"1.014776";"0";"1.813216";"0";"0";"18.39939";"18.71399";"18.55669";"1.014776";"0";"0";"0";"10.75";
"28/09/2002 11:00:00";"0.018206";"-0.440305";"-1.137229";"0.252836";"0";"0.709487";"-0.388612";"0";"0";"0";"0";"1.740364";"0";"0";"18.74481";"19.19373";"18.96927";"0";"0";"0";"0";"14";
"28/09/2002 12:00:00";"0.067287";"-0.646772";"-1.189571";"0.536995";"0";"0.7094747";"-0.332638";"0";"0";"0";"0";"1.643656";"0";"0";"19.2305";"19.62536";"19.42793";"0";"0";"0";"0";"15.15";
"28/09/2002 13:00:00";"0.044429";"-0.87038";"-1.190643";"0.62502";"0";"0.7103124";"-0.342425";"0";"0";"0";"0";"1.818272";"0";"0";"19.62992";"20.03294";"19.83143";"0";"0";"0";"0";"15.425";
"28/09/2002 14:00:00";"0.015931";"-1.12292";"-1.197108";"0.575576";"0";"0.7074173";"-0.326541";"0";"0";"0";"0";"2.099346";"0";"0";"20.04323";"20.44051";"20.24187";"0";"0";"0";"0";"16.025";
"28/09/2002 15:00:00";"0.059655";"-1.310916";"-1.136875";"0.570928";"0";"0.7076961";"-0.298746";"0";"0";"0";"0";"2.128259";"0";"0";"20.48613";"20.84138";"20.66375";"0";"0";"0";"0";"16.8";
"28/09/2002 16:00:00";"0.13242";"-1.336029";"-0.869951";"0.633223";"0";"0.7091607";"-0.307379";"0";"0";"0";"0";"1.767837";"0";"0";"20.79527";"21.12967";"20.96247";"0";"0";"0";"0";"17";
"28/09/2002 17:00:00";"0.123518";"-1.215247";"-0.458671";"0.607838";"0";"0.7115363";"-0.374876";"0";"0";"0";"0";"1.275441";"0";"0";"20.8666";"21.24568";"21.05614";"0";"0";"0";"0";"16.25";
"28/09/2002 18:00:00";"0.080865";"-0.636864";"0.278766";"0.640184";"0";"0.7121538";"-0.435943";"0";"0";"0";"0";"2.119233E-02";"0";"0";"20.60009";"21.01476";"20.80742";"0";"0";"0";"0";"15.25";
"28/09/2002 19:00:00";"-0.127494";"-0.4908";"0.622563";"0.438785";"0";"0.7145135";"-0.490325";"0";"0";"0";"0";"0";"0";"0";"20.24589";"20.70297";"20.47443";"0";"0";"0";"0";"14.25";
"28/09/2002 20:00:00";"-0.275277";"-0.339767";"0.746459";"0.24204";"0";"0.718365";"-0.608576";"0";"0";"0.202959";"0";"0";"0";"0";"19.89617";"20.3889";"20.14254";"0.202959";"0";"0";"0";"12.5";
"28/09/2002 21:00:00";"-0.369487";"-0.161503";"0.85423";"0.123653";"0";"0.7206123";"-0.683609";"0";"0";"0.202959";"0";"0";"0";"0";"19.52247";"20.06284";"19.79266";"0.202959";"0";"0";"0";"11.25";
"28/09/2002 22:00:00";"-0.441234";"0.008059";"0.904799";"0.037591";"0";"0.7224987";"-0.739112";"0";"0";"0.202959";"0";"0";"0";"0";"19.16339";"19.73162";"19.4475";"0.202959";"0";"0";"0";"10.25";
"28/09/2002 23:00:00";"-0.505436";"0.167808";"0.921459";"-0.058451";"0";"0.8054449";"-0.733105";"0";"0";"0.202959";"9.423524E-02";"0";"0";"-8.461358E-02";"18.83359";"19.39892";"19.11626";"0.202959";"0";"0";"0.172422";"10";
"28/09/2002";"-0.54189";"0.345282";"0.975726";"-0.144367";"0";"0.9722197";"-0.761774";"0";"0.014636";"0";"0.2828234";"0";"9.712311E-04";"-0.2492903";"18.40443";"19.0526";"18.72852";"0";"0.017219";"0";"0.517256";"9.25";
"29/09/2002 01:00:00";"-0.580805";"0.512436";"1.007038";"-0.230064";"0";"1.056135";"-0.802216";"0";"0.125702";"0";"0.3770979";"0";"2.804237E-02";"-0.2704764";"18.08901";"18.69548";"18.39224";"0";"0.147885";"0";"0.689664";"8.475";
"29/09/2002 02:00:00";"-0.634935";"0.624597";"0.931243";"-0.334415";"0";"1.056519";"-0.823513";"0";"0.371449";"0";"0.3770979";"0";"0.1552024";"-0.1611112";"17.93021";"18.36729";"18.14875";"0";"0.436999";"0";"0.689664";"8.075";
"29/09/2002 03:00:00";"-0.68819";"0.695054";"0.803864";"-0.450517";"0";"1.058481";"-0.887763";"0";"0.727593";"0";"0.3770979";"0";"0.4205012";"-9.824867E-02";"17.84319";"18.08878";"17.96598";"0";"0.855991";"0";"0.689664";"7.25";
"29/09/2002 04:00:00";"-0.738873";"0.752871";"0.702681";"-0.55617";"0";"1.060741";"-0.967999";"0";"1.059964";"0";"0.3770979";"0";"0.7245748";"-0.104734";"17.76";"17.85209";"17.80604";"0";"1.247018";"0";"0.689664";"6.25";
"29/09/2002 05:00:00";"-0.788129";"0.801116";"0.620711";"-0.648705";"0";"1.060946";"-0.984418";"0";"1.277645";"0";"0.3770979";"0";"0.9350324";"-0.1046335";"17.69507";"17.64783";"17.67145";"0";"1.503111";"0";"0.689664";"6";
"29/09/2002 06:00:00";"-0.825847";"0.80195";"0.487534";"-0.745714";"0";"1.060643";"-0.979946";"0";"1.420367";"0";"0.3770979";"0.1009631";"1.077655";"-0.1025798";"17.64195";"17.4907";"17.56632";"0";"1.67102";"0";"0.689664";"6";
"29/09/2002 07:00:00";"-0.815228";"0.647335";"0.171513";"-0.849493";"0";"1.056981";"-0.873987";"0";"1.282575";"0";"0.3770979";"0.58071";"0.9731603";"-9.033259E-02";"17.6257";"17.46983";"17.54777";"0";"1.508914";"0";"0.689664";"7.2";
"29/09/2002 08:00:00";"-0.705997";"0.165398";"-0.61674";"-0.957179";"0";"0.8831487";"-0.633469";"0";"0.319268";"1.014776";"0.188549";"1.447077";"0.2248166";"-5.184016E-02";"17.78449";"17.76497";"17.77473";"1.014776";"0.375607";"0";"0.344834";"10.15";
"29/09/2002 09:00:00";"-0.396975";"-0.375106";"-1.321995";"-0.775205";"0";"0.7926632";"-0.417005";"0";"0.00147";"1.014776";"9.427448E-02";"2.416976";"0";"-4.716452E-02";"18.33154";"18.36978";"18.35066";"1.014776";"0.001729";"0";"0.172422";"13.25";
"29/09/2002 10:00:00";"-0.075843";"-0.771465";"-1.863632";"-0.363987";"0";"0.7046885";"-0.241386";"0";"0";"1.014776";"0";"2.464788";"0";"0";"19.22237";"19.16429";"19.19333";"1.014776";"0";"0";"0";"16.25";
"29/09/2002 11:00:00";"0.285156";"-0.789595";"-1.740721";"0.373841";"0";"0.7031323";"-0.152568";"0";"0";"0";"0";"1.929448";"0";"0";"19.63967";"19.85497";"19.74732";"0";"0";"0";"0";"17.75";
"29/09/2002 12:00:00";"0.351383";"-1.006443";"-1.610742";"0.80695";"0";"0.7010703";"-0.120249";"0";"0";"0";"0";"1.66934";"0";"0";"20.24475";"20.41594";"20.33034";"0";"0";"0";"0";"18.75";
"29/09/2002 13:00:00";"0.262491";"-1.248121";"-1.523211";"0.845834";"0";"0.7006403";"-0.083429";"0";"0";"0";"0";"1.783464";"0";"0";"20.79119";"20.90898";"20.85009";"0";"0";"0";"0";"19.75";
"29/09/2002 14:00:00";"0.24075";"-1.478287";"-1.413095";"0.792779";"0";"0.701755";"-0.098273";"0";"0";"0";"0";"1.947445";"0";"0";"21.22725";"21.36705";"21.29715";"0";"0";"0";"0";"20";
"29/09/2002 15:00:00";"0.219709";"-1.73076";"-1.271211";"0.707307";"0";"0.7047008";"-0.187975";"0";"0";"0";"0";"2.180473";"0";"0";"21.58986";"21.79527";"21.69256";"0";"0";"0";"0";"19.25";
"29/09/2002 16:00:00";"0.215275";"-1.529891";"-0.766663";"0.714483";"0";"0.7081811";"-0.2789";"0";"0";"0";"0";"1.574176";"0";"0";"21.70897";"21.99793";"21.85345";"0";"0";"0";"0";"18.25";
"29/09/2002 17:00:00";"0.180747";"-1.113704";"-0.035286";"0.773156";"0";"0.7105961";"-0.349454";"0";"0";"0";"0";"0.4865159";"0";"0";"21.56907";"21.90238";"21.73573";"0";"0";"0";"0";"17.25";
"29/09/2002 18:00:00";"0.029163";"-0.841129";"0.475141";"0.66488";"0";"0.7119364";"-0.406208";"0";"0";"0";"0";"1.407204E-02";"0";"0";"21.25271";"21.63236";"21.44254";"0";"0";"0";"0";"16.25";
"29/09/2002 19:00:00";"-0.128997";"-0.65936";"0.725803";"0.465301";"0";"0.7142673";"-0.494172";"0";"0";"0";"0";"0";"0";"0";"20.85423";"21.31131";"21.08277";"0";"0";"0";"0";"14.8";
"29/09/2002 20:00:00";"-0.250343";"-0.501081";"0.808247";"0.280194";"0";"0.7153386";"-0.528976";"0";"0";"0.202959";"0";"0";"0";"0";"20.56482";"20.9884";"20.77661";"0.202959";"0";"0";"0";"14.1";
"29/09/2002 21:00:00";"-0.325225";"-0.338355";"0.840035";"0.146027";"0";"0.7172661";"-0.57172";"0";"0";"0.202959";"0";"0";"0";"0";"20.21706";"20.67428";"20.44567";"0.202959";"0";"0";"0";"13.25";
"29/09/2002 22:00:00";"-0.393811";"-0.164397";"0.898299";"0.021214";"0";"0.7171306";"-0.566596";"0";"0";"0.202959";"0";"0";"0";"0";"19.89901";"20.34267";"20.12084";"0.202959";"0";"0";"0";"13";
"29/09/2002 23:00:00";"-0.448128";"-0.002067";"0.915099";"-0.107116";"0";"0.8036266";"-0.660329";"0";"0";"0.202959";"9.313553E-02";"0";"0";"-7.664675E-02";"19.49797";"20.00892";"19.75345";"0.202959";"0";"0";"0.172422";"11.5";
"29/09/2002";"-0.48171";"0.198471";"1.013658";"-0.168422";"0";"0.9702175";"-0.667742";"0";"0";"0";"0.2825006";"0";"0";"-0.2320286";"19.07449";"19.65254";"19.36352";"0";"0";"0";"0.517256";"11";
"30/09/2002 01:00:00";"-0.520834";"0.360103";"1.010162";"-0.238593";"0";"1.055556";"-0.75997";"0";"0";"0";"0.3770979";"0";"0";"-0.3500658";"18.64028";"19.29965";"18.96996";"0";"0";"0";"0.689664";"9.5";
"30/09/2002 02:00:00";"-0.552781";"0.564659";"1.101947";"-0.247562";"0";"1.059816";"-0.957855";"0";"0.078029";"0";"0.3770979";"0";"1.425702E-02";"-0.3729213";"18.15908";"18.92336";"18.54122";"0";"0.091798";"0";"0.689664";"6.75";
"30/09/2002 03:00:00";"-0.648316";"0.718398";"1.084235";"-0.289925";"0";"1.061953";"-1.004784";"0";"0.390841";"0";"0.3770979";"0";"0.1093729";"-0.1748657";"17.9385";"18.53979";"18.23914";"0";"0.459813";"0";"0.689664";"6";
"30/09/2002 04:00:00";"-0.736739";"0.781757";"0.894103";"-0.408586";"0";"1.057213";"-0.869964";"0";"0.558886";"0";"0.3770979";"0";"0.2589245";"-9.748555E-02";"17.8904";"18.22792";"18.05916";"0";"0.657513";"0";"0.689664";"7.5";
"30/09/2002 05:00:00";"-0.743861";"0.810019";"0.697285";"-0.533771";"0";"1.053546";"-0.758893";"0";"0.676751";"0";"0.3770979";"0";"0.4115371";"-0.0839802";"17.85307";"18.00011";"17.92659";"0";"0.796178";"0";"0.689664";"8.75";
"30/09/2002 06:00:00";"-0.714027";"0.801856";"0.512722";"-0.64235";"0";"1.053403";"-0.733738";"0";"0.8033";"0";"0.3770979";"8.372051E-02";"0.5452211";"-7.995325E-02";"17.80874";"17.84382";"17.82628";"0";"0.945058";"0";"0.689664";"9";
"30/09/2002 07:00:00";"-0.695956";"0.57925";"0.152374";"-0.770612";"0";"1.053776";"-0.730685";"0";"0.771944";"0";"0.3770979";"0.7158884";"0.5143888";"-7.862344E-02";"17.77251";"17.83215";"17.80233";"0";"0.908169";"0";"0.689664";"9";
"30/09/2002 08:00:00";"-0.619168";"-0.011884";"-0.740062";"-0.959809";"0";"0.8833001";"-0.685387";"0";"0.085418";"1.014776";"0.188549";"1.983407";"4.324332E-02";"-0.1159549";"17.99945";"18.19718";"18.09832";"1.014776";"0.100493";"0";"0.344834";"9.75";
"30/09/2002 09:00:00";"-0.343442";"-0.244684";"-1.210073";"-0.703673";"0";"0.7941111";"-0.464591";"0";"0";"1.014776";"9.427448E-02";"2.144018";"0";"-5.420187E-02";"18.65345";"18.72881";"18.69113";"1.014776";"0";"0";"0.172422";"13";
"30/09/2002 10:00:00";"-0.199205";"-0.455145";"-1.4271";"-0.407325";"0";"0.707148";"-0.310952";"0";"0";"1.014776";"0";"1.926501";"0";"0";"19.31921";"19.27089";"19.29505";"1.014776";"0";"0";"0";"15.5";
"30/09/2002 11:00:00";"-0.007995";"-0.589737";"-1.301515";"0.054999";"0";"0.7072977";"-0.224099";"0";"0";"0";"0";"1.906929";"0";"0";"19.51546";"19.78637";"19.65092";"0";"0";"0";"0";"16.75";
"30/09/2002 12:00:00";"0.070303";"-0.756466";"-1.2676";"0.455691";"0";"0.7037151";"-0.179789";"0";"0";"0";"0";"1.786527";"0";"0";"19.97682";"20.24398";"20.1104";"0";"0";"0";"0";"17.75";
"30/09/2002 13:00:00";"0.07598";"-1.060042";"-1.363267";"0.607495";"0";"0.7032846";"-0.176469";"0";"0";"0";"0";"1.933017";"0";"0";"20.48987";"20.7365";"20.61318";"0";"0";"0";"0";"18.3";
"30/09/2002 14:00:00";"0.122108";"-1.442929";"-1.485351";"0.653275";"0";"0.699576";"-0.065088";"0";"0";"0";"0";"2.261552";"0";"0";"21.1633";"21.28318";"21.22324";"0";"0";"0";"0";"20.35";
"30/09/2002 15:00:00";"0.231596";"-1.648299";"-1.459056";"0.706099";"0";"0.6993477";"-0.057061";"0";"0";"0";"0";"2.182318";"0";"0";"21.71566";"21.81129";"21.76348";"0";"0";"0";"0";"21";
"30/09/2002 16:00:00";"0.263469";"-1.529086";"-1.013384";"0.714496";"0";"0.7056139";"-0.192262";"0";"0";"0";"0";"1.653791";"0";"0";"21.89437";"22.10012";"21.99725";"0";"0";"0";"0";"19.5";
"30/09/2002 17:00:00";"0.190818";"-1.192329";"-0.259425";"0.695317";"0";"0.7085382";"-0.285793";"0";"0";"0";"0";"0.785278";"0";"0";"21.79435";"22.07962";"21.93698";"0";"0";"0";"0";"18.25";
"30/09/2002 18:00:00";"0.07421";"-0.809291";"0.397287";"0.645287";"0";"0.709321";"-0.40172";"0";"0";"0";"0";"1.940627E-02";"0";"0";"21.45055";"21.81947";"21.63501";"0";"0";"0";"0";"16.5";
"30/09/2002 19:00:00";"-0.105924";"-0.632773";"0.704752";"0.464764";"0";"0.7144275";"-0.490545";"0";"0";"0";"0";"0";"0";"0";"21.03949";"21.495";"21.26725";"0";"0";"0";"0";"15.025";
"30/09/2002 20:00:00";"-0.252639";"-0.473539";"0.799932";"0.267374";"0";"0.7162197";"-0.54864";"0";"0";"0.202959";"0";"0";"0";"0";"20.72834";"21.16699";"20.94767";"0.202959";"0";"0";"0";"14.025";
"30/09/2002 21:00:00";"-0.355616";"-0.28949";"0.887928";"0.10136";"0";"0.7177935";"-0.59962";"0";"0";"0.202959";"0";"0";"0";"0";"20.35114";"20.82476";"20.58795";"0.202959";"0";"0";"0";"13.05";
"30/09/2002 22:00:00";"-0.427691";"-0.100108";"0.96537";"-0.033733";"0";"0.7197402";"-0.658397";"0";"0";"0.202959";"0";"0";"0";"0";"19.96188";"20.46604";"20.21396";"0.202959";"0";"0";"0";"11.975";
"30/09/2002 23:00:00";"-0.484756";"0.078824";"0.997601";"-0.142549";"0";"0.8052433";"-0.718456";"0";"0";"0.202959";"9.300017E-02";"0";"0";"-8.325836E-02";"19.55717";"20.10637";"19.83177";"0.202959";"0";"0";"0.172422";"10.875";
"30/09/2002";"-0.515366";"0.286704";"1.085815";"-0.189181";"0";"0.9716663";"-0.761444";"0";"0";"0";"0.2822577";"0";"0";"-0.2637715";"19.09625";"19.73097";"19.41361";"0";"0";"0";"0.517256";"9.925";
"1/10/2002 01:00:00";"-0.559961";"0.451276";"1.067235";"-0.250408";"0";"1.057137";"-0.796835";"0";"0";"0";"0.3770979";"0";"0";"-0.3668899";"18.66994";"19.35845";"19.0142";"0";"0";"0";"0.689664";"9.1";
"1/10/2002 02:00:00";"-0.581943";"0.606774";"1.039419";"-0.287215";"0";"1.05712";"-0.817179";"0";"0.018694";"0";"0.3770979";"0";"0";"-0.3566437";"18.31953";"19.0045";"18.66202";"0";"0.021993";"0";"0.689664";"8.525";
"1/10/2002 03:00:00";"-0.606398";"0.725955";"0.965224";"-0.326459";"0";"1.056984";"-0.826277";"0";"0.122606";"0";"0.3770979";"0";"2.815939E-02";"-0.2844782";"18.06642";"18.67843";"18.37243";"0";"0.144243";"0";"0.689664";"8.175";
"1/10/2002 04:00:00";"-0.640825";"0.806227";"0.850626";"-0.381497";"0";"1.057454";"-0.847965";"0";"0.374775";"0";"0.3770979";"0";"0.1265399";"-0.139996";"17.93767";"18.39174";"18.16471";"0";"0.440912";"0";"0.689664";"7.8";
"1/10/2002 05:00:00";"-0.678728";"0.849938";"0.708695";"-0.456091";"0";"1.058195";"-0.876848";"0";"0.649335";"0";"0.3770979";"0";"0.3463641";"-9.777682E-02";"17.8682";"18.15347";"18.01083";"0";"0.763925";"0";"0.689664";"7.4";
"1/10/2002 06:00:00";"-0.730574";"0.816714";"0.535718";"-0.574515";"0";"1.05916";"-0.912691";"0";"0.862585";"0";"0.3770979";"0.1947131";"0.5461964";"-9.986704E-02";"17.80298";"17.97603";"17.88951";"0";"1.014805";"0";"0.689664";"6.925";
"1/10/2002 07:00:00";"-0.751597";"0.47595";"0.071498";"-0.792339";"0";"1.056995";"-0.842942";"0";"0.680072";"0";"0.3770979";"1.19695";"0.3876778";"-9.302833E-02";"17.77469";"18.00749";"17.89109";"0";"0.800085";"0";"0.689664";"7.7";
"1/10/2002 08:00:00";"-0.623107";"-0.18187";"-0.900487";"-0.99361";"0";"0.8806";"-0.602266";"0";"0.025898";"1.014776";"0.188549";"2.479385";"1.485039E-02";"-0.1282902";"18.27946";"18.44803";"18.36375";"1.014776";"0.030468";"0";"0.344834";"11";
"1/10/2002 09:00:00";"-0.290435";"-0.612385";"-1.606438";"-0.758866";"0";"0.7920235";"-0.40081";"0";"0";"1.014776";"9.389328E-02";"2.802398";"0";"-4.692671E-02";"19.15111";"19.15778";"19.15444";"1.014776";"0";"0";"0.172422";"14.25";
"1/10/2002 10:00:00";"-0.033264";"-0.851396";"-1.950122";"-0.297359";"0";"0.7061989";"-0.280454";"0";"0";"1.014776";"0";"2.546725";"0";"0";"19.95726";"19.92693";"19.9421";"1.014776";"0";"0";"0";"16.5";
"1/10/2002 11:00:00";"0.209596";"-0.88653";"-1.721283";"0.416004";"0";"0.7059919";"-0.208139";"0";"0";"0";"0";"2.049851";"0";"0";"20.32735";"20.58331";"20.45533";"0";"0";"0";"0";"17.75";
"1/10/2002 12:00:00";"0.297982";"-1.114606";"-1.660175";"1.014019";"0";"0.702748";"-0.175062";"0";"0";"0";"0";"1.781507";"0";"0";"20.92546";"21.17464";"21.05005";"0";"0";"0";"0";"18.75";
"1/10/2002 13:00:00";"0.292552";"-1.493813";"-1.784753";"1.224555";"0";"0.7002724";"-0.088101";"0";"0";"0";"0";"1.955851";"0";"0";"21.67686";"21.81425";"21.74556";"0";"0";"0";"0";"20.575";
"1/10/2002 14:00:00";"0.313569";"-1.716997";"-1.628672";"1.178853";"0";"0.7014268";"-0.095831";"0";"0";"0";"0";"1.956075";"0";"0";"22.22615";"22.34745";"22.2868";"0";"0";"0";"0";"21.025";
"1/10/2002 15:00:00";"0.231917";"-1.999293";"-1.396675";"0.889991";"0";"0.7006106";"-0.074364";"0";"0";"0";"0";"2.310693";"0";"0";"22.68466";"22.78144";"22.73305";"0";"0";"0";"0";"21.75";
"1/10/2002 16:00:00";"0.238167";"-2.049648";"-1.043249";"0.72793";"0";"0.7015759";"-0.079753";"0";"0";"0";"0";"2.114626";"0";"0";"23.00325";"23.10377";"23.05351";"0";"0";"0";"0";"22";
"1/10/2002 17:00:00";"0.243657";"-1.695806";"-0.437709";"0.667129";"0";"0.7070169";"-0.255022";"0";"0";"0";"0";"1.295692";"0";"0";"22.92767";"23.16971";"23.04869";"0";"0";"0";"0";"19.75";
"1/10/2002 18:00:00";"0.181059";"-1.054345";"0.435765";"0.72849";"0";"0.709025";"-0.405965";"0";"0";"0";"0";"2.836563E-02";"0";"0";"22.52009";"22.86978";"22.69494";"0";"0";"0";"0";"17.5";
"1/10/2002 19:00:00";"-0.057161";"-0.864319";"0.823077";"0.552168";"0";"0.7131982";"-0.531709";"0";"0";"0";"0";"0";"0";"0";"22.02961";"22.48575";"22.25768";"0";"0";"0";"0";"15.5";
"1/10/2002 20:00:00";"-0.24109";"-0.674057";"0.96651";"0.365812";"0";"0.7186991";"-0.663409";"0";"0";"0.202959";"0";"0";"0";"0";"21.59082";"22.093";"21.84191";"0.202959";"0";"0";"0";"13.5";
"1/10/2002 21:00:00";"-0.358852";"-0.459312";"1.065705";"0.237931";"0";"0.7214589";"-0.731686";"0";"0";"0.202959";"0";"0";"0";"0";"21.13419";"21.6944";"21.41429";"0.202959";"0";"0";"0";"12.25";
"1/10/2002 22:00:00";"-0.447256";"-0.255374";"1.102618";"0.120256";"0";"0.7236106";"-0.780846";"0";"0";"0.202959";"0";"0";"0";"0";"20.69902";"21.29559";"20.9973";"0.202959";"0";"0";"0";"11.25";
"1/10/2002 23:00:00";"-0.523816";"-0.050519";"1.131558";"-0.005775";"0";"0.8085851";"-0.829196";"0";"0";"0.202959";"9.060031E-02";"0";"0";"-9.582774E-02";"20.2487";"20.88767";"20.56819";"0.202959";"0";"0";"0.172422";"10.25";
"1/10/2002";"-0.560489";"0.191575";"1.239034";"-0.077498";"0";"0.9754886";"-0.871484";"0";"0";"0";"0.2771628";"0";"0";"-0.3010266";"19.72232";"20.45659";"20.08945";"0";"0";"0";"0.517256";"9.25";
"2/10/2002 01:00:00";"-0.607643";"0.386059";"1.223776";"-0.153797";"0";"1.060918";"-0.910579";"0";"0";"0";"0.3751914";"0";"0";"-0.4178668";"19.23148";"20.02778";"19.62963";"0";"0";"0";"0.689664";"8.325";
"2/10/2002 02:00:00";"-0.647241";"0.582736";"1.222309";"-0.216504";"0";"1.062039";"-0.963774";"0";"0";"0";"0.3770979";"0";"0";"-0.4404877";"18.7765";"19.60459";"19.19055";"0";"0";"0";"0.689664";"7.275";
"2/10/2002 03:00:00";"-0.687886";"0.771015";"1.21756";"-0.273012";"0";"1.062808";"-1.016774";"0";"0.034305";"0";"0.3770979";"0";"0";"-0.4284472";"18.34003";"19.18388";"18.76196";"0";"0.040358";"0";"0.689664";"6.25";
"2/10/2002 04:00:00";"-0.733756";"0.92371";"1.165116";"-0.318782";"0";"1.064039";"-1.065033";"0";"0.213726";"0";"0.3770979";"0";"5.978465E-02";"-0.3288664";"18.02716";"18.7852";"18.40618";"0";"0.251443";"0";"0.689664";"5.4";
"2/10/2002 05:00:00";"-0.795808";"1.011269";"1.013137";"-0.389665";"0";"1.064132";"-1.085798";"0";"0.572787";"0";"0.3770979";"0";"0.2137532";"-0.1319522";"17.90822";"18.44016";"18.17419";"0";"0.673868";"0";"0.689664";"5.05";
"2/10/2002 06:00:00";"-0.854192";"1.01566";"0.774488";"-0.534878";"0";"1.059313";"-0.954583";"0";"0.694984";"0";"0.3770979";"0.1129547";"0.3663852";"-0.1059609";"17.86071";"18.17979";"18.02025";"0";"0.817628";"0";"0.689664";"6.5";
"2/10/2002 07:00:00";"-0.83352";"0.769565";"0.30441";"-0.746063";"0";"1.055915";"-0.837196";"0";"0.583899";"0";"0.3770979";"0.8279917";"0.2949607";"-9.446242E-02";"17.83513";"18.12233";"17.97873";"0";"0.68694";"0";"0.689664";"7.825";
"2/10/2002 08:00:00";"-0.692038";"0.164654";"-0.684826";"-0.966374";"0";"0.882863";"-0.66265";"0";"0.020239";"1.014776";"0.188549";"2.020983";"1.164952E-02";"-0.1442942";"18.26595";"18.4789";"18.37243";"1.014776";"0.023811";"0";"0.344834";"10.275";
"2/10/2002 09:00:00";"-0.364713";"-0.19436";"-1.354265";"-0.748578";"0";"0.7948404";"-0.472655";"0";"0";"1.014776";"9.416332E-02";"2.295293";"0";"-5.511905E-02";"19.00967";"19.0852";"19.04743";"1.014776";"0";"0";"0.172422";"13.25";
"2/10/2002 10:00:00";"-0.07718";"-0.544673";"-1.790279";"-0.352166";"0";"0.7070758";"-0.350859";"0";"0";"1.014776";"0";"2.259737";"0";"0";"19.80879";"19.81735";"19.81307";"1.014776";"0";"0";"0";"15.5";
"2/10/2002 11:00:00";"0.208062";"-0.675862";"-1.630007";"0.321879";"0";"0.7033933";"-0.160638";"0";"0";"0";"0";"1.903462";"0";"0";"20.24114";"20.46942";"20.35528";"0";"0";"0";"0";"18.25";
"2/10/2002 12:00:00";"0.211444";"-0.906857";"-1.590519";"0.703918";"0";"0.7021106";"-0.145646";"0";"0";"0";"0";"1.775281";"0";"0";"20.81176";"21.02139";"20.91658";"0";"0";"0";"0";"19";
"2/10/2002 13:00:00";"0.126757";"-1.220619";"-1.57832";"0.762017";"0";"0.7021586";"-0.129253";"0";"0";"0";"0";"2.070078";"0";"0";"21.36225";"21.54828";"21.45527";"0";"0";"0";"0";"19.75";
"2/10/2002 14:00:00";"0.125848";"-1.496821";"-1.517886";"0.712286";"0";"0.702571";"-0.149564";"0";"0";"0";"0";"2.294691";"0";"0";"21.86708";"22.06451";"21.9658";"0";"0";"0";"0";"20";
"2/10/2002 15:00:00";"0.153006";"-1.582724";"-1.195609";"0.668084";"0";"0.7036635";"-0.179455";"0";"0";"0";"0";"2.079059";"0";"0";"22.23946";"22.45115";"22.3453";"0";"0";"0";"0";"20";
"2/10/2002 16:00:00";"0.212132";"-1.32278";"-0.634981";"0.748341";"0";"0.7095398";"-0.304806";"0";"0";"0";"0";"1.216502";"0";"0";"22.28308";"22.59805";"22.44057";"0";"0";"0";"0";"18.5";
"2/10/2002 17:00:00";"0.117397";"-1.141004";"-0.096359";"0.69863";"0";"0.7138306";"-0.454851";"0";"0";"0";"0";"0.7935556";"0";"0";"22.10637";"22.55224";"22.32931";"0";"0";"0";"0";"16.5";
"2/10/2002 18:00:00";"-0.006581";"-0.731979";"0.515604";"0.652408";"0";"0.7144932";"-0.472373";"0";"0";"0";"0";"2.297864E-02";"0";"0";"21.81344";"22.26103";"22.03724";"0";"0";"0";"0";"16";
"2/10/2002 19:00:00";"-0.184518";"-0.556752";"0.761877";"0.435637";"0";"0.7168759";"-0.546341";"0";"0";"0";"0";"0";"0";"0";"21.41917";"21.9206";"21.66989";"0";"0";"0";"0";"14.725";
"2/10/2002 20:00:00";"-0.319182";"-0.377771";"0.880388";"0.231472";"0";"0.7187138";"-0.634557";"0";"0";"0.202959";"0";"0";"0";"0";"21.06124";"21.56605";"21.31364";"0.202959";"0";"0";"0";"13.325";
"2/10/2002 21:00:00";"-0.41055";"-0.183474";"0.9667";"0.091389";"0";"0.7221664";"-0.752972";"0";"0";"0.202959";"0";"0";"0";"0";"20.6202";"21.20285";"20.91152";"0.202959";"0";"0";"0";"11.5";
"2/10/2002 22:00:00";"-0.496519";"0.027771";"1.064199";"-0.019243";"0";"0.7247126";"-0.824607";"0";"0";"0.202959";"0";"0";"0";"0";"20.19517";"20.81097";"20.50307";"0.202959";"0";"0";"0";"10.25";
"2/10/2002 23:00:00";"-0.565326";"0.215413";"1.085882";"-0.116061";"0";"0.8097711";"-0.874463";"0";"0";"0.202959";"9.228718E-02";"0";"0";"-0.1005611";"19.75966";"20.42209";"20.09088";"0.202959";"0";"0";"0.172422";"9.25";
"2/10/2002";"-0.593261";"0.434286";"1.172562";"-0.143305";"0";"0.9758425";"-0.919127";"0";"0";"0";"0.2813119";"0";"0";"-0.315893";"19.25629";"20.02173";"19.63901";"0";"0";"0";"0.517256";"8.25";
"3/10/2002 01:00:00";"-0.647793";"0.617616";"1.171076";"-0.208453";"0";"1.061804";"-0.965921";"0";"0";"0";"0.3770979";"0";"0";"-0.4411819";"18.77617";"19.60983";"19.193";"0";"0";"0";"0.689664";"7.25";
"3/10/2002 02:00:00";"-0.690769";"0.799783";"1.171594";"-0.277067";"0";"1.060956";"-0.956239";"0";"0.013413";"0";"0.3770979";"0";"0";"-0.422893";"18.40092";"19.20069";"18.8008";"0";"0.015779";"0";"0.689664";"7";
"3/10/2002 03:00:00";"-0.725516";"0.931105";"1.089476";"-0.366071";"0";"1.059793";"-0.932816";"0";"0.108488";"0";"0.3770979";"0";"2.096077E-02";"-0.337977";"18.12171";"18.82352";"18.47261";"0";"0.127634";"0";"0.689664";"7";
"3/10/2002 04:00:00";"-0.759651";"1.033091";"0.990899";"-0.452775";"0";"1.062073";"-1.015872";"0";"0.454234";"0";"0.3770979";"0";"0.1605267";"-0.1676984";"17.9379";"18.48369";"18.2108";"0";"0.534391";"0";"0.689664";"5.875";
"3/10/2002 05:00:00";"-0.820479";"1.091294";"0.850199";"-0.562482";"0";"1.061699";"-1.00944";"0";"0.752192";"0";"0.3770979";"0";"0.4058703";"-0.1121959";"17.86195";"18.1907";"18.02632";"0";"0.884932";"0";"0.689664";"5.875";
"3/10/2002 06:00:00";"-0.911157";"0.871156";"0.537314";"-0.796389";"0";"1.063503";"-1.057691";"0";"0.975676";"0";"0.3770979";"0.6059394";"0.6125012";"-0.1152392";"17.78358";"18.01901";"17.90129";"0";"1.147854";"0";"0.689664";"5.25";
"3/10/2002 07:00:00";"-0.876459";"0.19068";"-0.164649";"-1.17058";"0";"1.058447";"-0.951983";"0";"0.538043";"0";"0.3770979";"2.511758";"0.3413091";"-0.2361792";"17.83092";"18.22186";"18.02639";"0";"0.632992";"0";"0.689664";"6.5";
"3/10/2002 08:00:00";"-0.613056";"-0.403847";"-1.211261";"-1.291858";"0";"0.8833575";"-0.713015";"0";"0.068764";"1.014776";"0.1882159";"3.420847";"3.049522E-02";"-0.125943";"18.58908";"18.79523";"18.69216";"1.014776";"0.080898";"0";"0.344834";"10";
"3/10/2002 09:00:00";"-0.217424";"-0.694797";"-1.874536";"-0.864835";"0";"0.7951601";"-0.512823";"0";"0";"1.014776";"9.268694E-02";"3.331607";"0";"-5.977252E-02";"19.4992";"19.59853";"19.54887";"1.014776";"0";"0";"0.172422";"13.25";
"3/10/2002 10:00:00";"0.070306";"-0.757336";"-2.084596";"-0.184926";"0";"0.7082724";"-0.356152";"0";"0";"1.014776";"0";"2.477904";"0";"0";"20.33148";"20.38575";"20.35862";"1.014776";"0";"0";"0";"15.95";
"3/10/2002 11:00:00";"0.2754";"-0.829251";"-1.775039";"0.534254";"0";"0.704999";"-0.192191";"0";"0";"0";"0";"1.918429";"0";"0";"20.7849";"21.03144";"20.90817";"0";"0";"0";"0";"18.4";
"3/10/2002 12:00:00";"0.264849";"-1.090421";"-1.677795";"0.890985";"0";"0.6980819";"-0.02025";"0";"0";"0";"0";"1.774467";"0";"0";"21.50387";"21.5929";"21.54838";"0";"0";"0";"0";"21.25";
"3/10/2002 13:00:00";"0.025764";"-1.200107";"-1.238242";"0.768993";"0";"0.7075958";"-0.270274";"0";"0";"0";"0";"1.881218";"0";"0";"21.59704";"21.90246";"21.74975";"0";"0";"0";"0";"18.25";
"3/10/2002 14:00:00";"-0.479114";"-1.1592";"-0.442742";"0.191905";"0";"0.7127086";"-0.420649";"0";"0";"0";"0";"2.277934";"0";"0";"21.43071";"21.87592";"21.65331";"0";"0";"0";"0";"16.25";
"3/10/2002 15:00:00";"-0.315314";"-1.173728";"-0.378439";"0.19257";"0";"0.7143778";"-0.453937";"0";"0";"0";"0";"2.071132";"0";"0";"21.58714";"22.0414";"21.81427";"0";"0";"0";"0";"16";
"3/10/2002 16:00:00";"-0.12792";"-0.826618";"0.04916";"0.497276";"0";"0.7209479";"-0.747166";"0";"0";"0";"0";"1.094102";"0";"0";"21.31922";"21.99794";"21.65858";"0";"0";"0";"0";"12.25";
"3/10/2002 17:00:00";"-0.45507";"-0.357753";"0.845663";"0.400719";"0";"0.722509";"-0.756455";"0";"0";"0";"0";"0.3707778";"0";"0";"20.92072";"21.56609";"21.24341";"0";"0";"0";"0";"11.75";
"3/10/2002 18:00:00";"-0.507033";"-0.131791";"1.019301";"0.272917";"0";"0.7228959";"-0.766332";"0";"0";"0";"0";"1.584562E-02";"0";"0";"20.52444";"21.16714";"20.84579";"0";"0";"0";"0";"11.25";
"3/10/2002 19:00:00";"-0.508079";"0.056136";"1.07826";"0.140915";"0";"0.7259127";"-0.859971";"0";"0";"0";"0";"0";"0";"0";"20.07706";"20.77442";"20.42574";"0";"0";"0";"0";"9.725";
"3/10/2002 20:00:00";"-0.574668";"0.232873";"1.080488";"-0.013346";"0";"0.7285524";"-0.948547";"0";"0";"0.202959";"0";"0";"0";"0";"19.68738";"20.37523";"20.03131";"0.202959";"0";"0";"0";"8.325";
"3/10/2002 21:00:00";"-0.637979";"0.416015";"1.096742";"-0.137615";"0";"0.7283199";"-0.944794";"0";"0";"0.202959";"0";"0";"0";"0";"19.30469";"19.97695";"19.64082";"0.202959";"0";"0";"0";"8";
"3/10/2002 22:00:00";"-0.683258";"0.585049";"1.090569";"-0.248422";"0";"0.729452";"-0.976882";"0";"0";"0.202959";"0";"0";"0";"0";"18.90805";"19.58637";"19.24721";"0.202959";"0";"0";"0";"7.25";
"3/10/2002 23:00:00";"-0.717772";"0.749934";"1.085135";"-0.338716";"0";"0.8122175";"-0.966331";"0";"0.009035";"0.202959";"9.427448E-02";"0";"3.464801E-03";"-0.104602";"18.52267";"19.20491";"18.86379";"0.202959";"0.010629";"0";"0.172422";"7";
"3/10/2002";"-0.730223";"0.907455";"1.081474";"-0.395639";"0";"0.9768566";"-0.935276";"0";"0.109024";"0";"0.2828234";"0";"4.277526E-02";"-0.2534955";"18.15252";"18.83464";"18.49358";"0";"0.128264";"0";"0.517256";"7";
"4/10/2002 01:00:00";"-0.758456";"1.015254";"0.998782";"-0.470245";"0";"1.059951";"-0.970725";"0";"0.383551";"0";"0.3770979";"0";"0.1486222";"-0.2069921";"17.94808";"18.49362";"18.22085";"0";"0.451237";"0";"0.689664";"6.4";
"4/10/2002 02:00:00";"-0.805608";"1.080943";"0.868068";"-0.564348";"0";"1.063173";"-1.058453";"0";"0.78945";"0";"0.3770979";"0";"0.4265811";"-0.1170629";"17.84224";"18.19715";"18.0197";"0";"0.928764";"0";"0.689664";"5.3";
"4/10/2002 03:00:00";"-0.873322";"1.132022";"0.760223";"-0.67229";"0";"1.065939";"-1.143662";"0";"1.165142";"0";"0.3770979";"0";"0.7730184";"-0.1237721";"17.7524";"17.93804";"17.84522";"0";"1.370755";"0";"0.689664";"4.25";
"4/10/2002 04:00:00";"-0.937507";"1.173809";"0.675343";"-0.783089";"0";"1.065991";"-1.159792";"0";"1.420697";"0";"0.3770979";"0";"1.021309";"-0.1233936";"17.68084";"17.71213";"17.69649";"0";"1.671405";"0";"0.689664";"4";
"4/10/2002 05:00:00";"-0.970371";"1.201433";"0.587817";"-0.861443";"0";"1.067614";"-1.220414";"0";"1.686203";"0";"0.3770979";"0";"1.265365";"-0.127791";"17.60689";"17.5217";"17.56429";"0";"1.983768";"0";"0.689664";"3.25";
"4/10/2002 06:00:00";"-1.020364";"1.083948";"0.389082";"-0.952186";"0";"1.067986";"-1.23767";"0";"1.806611";"0";"0.3770979";"0.3406326";"1.378613";"-0.1279089";"17.5471";"17.40578";"17.47644";"0";"2.125424";"0";"0.689664";"3";
"4/10/2002 07:00:00";"-1.003637";"0.618584";"-0.156256";"-1.148755";"0";"1.061715";"-1.038501";"0";"1.297515";"0";"0.3770979";"1.592988";"0.93308";"-0.1063289";"17.55247";"17.55085";"17.55166";"0";"1.526488";"0";"0.689664";"5.25";
"4/10/2002 08:00:00";"-0.761806";"0.157037";"-1.018559";"-1.213451";"0";"0.8853478";"-0.745735";"0";"0.293625";"1.014776";"0.188549";"2.453961";"0.2292866";"-0.106906";"17.95168";"18.01764";"17.98466";"1.014776";"0.345442";"0";"0.344834";"9";
"4/10/2002 09:00:00";"-0.39076";"0.010129";"-1.423531";"-0.832944";"0";"0.7940653";"-0.45632";"0";"0.0089";"1.014776";"9.425376E-02";"2.249369";"5.852196E-03";"-5.008182E-02";"18.55457";"18.59915";"18.57686";"1.014776";"0.010471";"0";"0.172422";"13";
"4/10/2002 10:00:00";"-0.168348";"-0.407644";"-1.801839";"-0.453202";"0";"0.7057223";"-0.284078";"0";"0";"1.014776";"0";"2.291962";"0";"0";"19.36864";"19.30948";"19.33906";"1.014776";"0";"0";"0";"15.875";
"4/10/2002 11:00:00";"0.113736";"-0.550401";"-1.647074";"0.168511";"0";"0.7053893";"-0.170628";"0";"0";"0";"0";"1.978843";"0";"0";"19.73727";"19.96116";"19.84921";"0";"0";"0";"0";"17.625";
"4/10/2002 12:00:00";"0.197539";"-0.808387";"-1.644456";"0.618942";"0";"0.7001194";"-0.070809";"0";"0";"0";"0";"1.864839";"0";"0";"20.38282";"20.5465";"20.46466";"0";"0";"0";"0";"19.5";
"4/10/2002 13:00:00";"0.206805";"-1.196879";"-1.846162";"0.690464";"0";"0.6957565";"0.053878";"0";"0";"0";"0";"2.154168";"0";"0";"21.19953";"21.20898";"21.20425";"0";"0";"0";"0";"21.875";
"4/10/2002 14:00:00";"0.396695";"-1.401914";"-1.669977";"0.863109";"0";"0.6995534";"-0.027992";"0";"0";"0";"0";"1.810958";"0";"0";"21.72672";"21.79173";"21.75923";"0";"0";"0";"0";"21.375";
"4/10/2002 15:00:00";"0.369031";"-1.471606";"-1.275449";"0.875415";"0";"0.7045514";"-0.142569";"0";"0";"0";"0";"1.630117";"0";"0";"22.03103";"22.17787";"22.10445";"0";"0";"0";"0";"20.25";
"4/10/2002 16:00:00";"0.24748";"-1.347235";"-0.697222";"0.806352";"0";"0.7104504";"-0.342004";"0";"0";"0";"0";"1.20659";"0";"0";"21.98275";"22.3215";"22.15213";"0";"0";"0";"0";"17.75";
"4/10/2002 17:00:00";"0.117878";"-1.139075";"-0.09477";"0.720536";"0";"0.7136009";"-0.452239";"0";"0";"0";"0";"0.7965305";"0";"0";"21.8199";"22.26719";"22.04354";"0";"0";"0";"0";"16.25";
"4/10/2002 18:00:00";"0.013382";"-0.732673";"0.48057";"0.681782";"0";"0.7152718";"-0.510336";"0";"0";"0";"0";"1.584528E-02";"0";"0";"21.51355";"21.99215";"21.75285";"0";"0";"0";"0";"15.25";
"4/10/2002 19:00:00";"-0.17575";"-0.549772";"0.753785";"0.472734";"0";"0.7166506";"-0.563225";"0";"0";"0";"0";"0";"0";"0";"21.1382";"21.65374";"21.39597";"0";"0";"0";"0";"14.25";
"4/10/2002 20:00:00";"-0.311792";"-0.382264";"0.838602";"0.267716";"0";"0.718644";"-0.620969";"0";"0";"0.202959";"0";"0";"0";"0";"20.81822";"21.31423";"21.06623";"0.202959";"0";"0";"0";"13.25";
"4/10/2002 21:00:00";"-0.395233";"-0.19814";"0.916453";"0.130687";"0";"0.7219928";"-0.734418";"0";"0";"0.202959";"0";"0";"0";"0";"20.39553";"20.96996";"20.68274";"0.202959";"0";"0";"0";"11.5";
"4/10/2002 22:00:00";"-0.474232";"0.002708";"1.008545";"0.027077";"0";"0.7236343";"-0.795415";"0";"0";"0.202959";"0";"0";"0";"0";"19.99733";"20.59913";"20.29823";"0.202959";"0";"0";"0";"10.4";
"4/10/2002 23:00:00";"-0.548427";"0.186148";"1.03896";"-0.085301";"0";"0.809";"-0.854649";"0";"0";"0.202959";"9.290145E-02";"0";"0";"-9.834403E-02";"19.572";"20.22272";"19.89736";"0.202959";"0";"0";"0.172422";"9.3";
"4/10/2002";"-0.5867";"0.383711";"1.095024";"-0.164181";"0";"0.9725363";"-0.783068";"0";"0";"0";"0.2820759";"0";"0";"-0.270711";"19.17386";"19.83946";"19.50666";"0";"0";"0";"0.517256";"9.75";
"5/10/2002 01:00:00";"-0.582523";"0.50486";"0.988809";"-0.244012";"0";"1.055215";"-0.737282";"0";"0";"0";"0.3770979";"0";"0";"-0.3405689";"18.88058";"19.50524";"19.19291";"0";"0";"0";"0.689664";"10";
"5/10/2002 02:00:00";"-0.542509";"0.602944";"0.873969";"-0.266761";"0";"1.054586";"-0.715431";"0";"0";"0";"0.3770979";"0";"0";"-0.3307644";"18.61708";"19.22457";"18.92083";"0";"0";"0";"0.689664";"10";
"5/10/2002 03:00:00";"-0.518714";"0.682064";"0.76852";"-0.27106";"0";"1.054003";"-0.696777";"0";"0.006686";"0";"0.3770979";"0";"0";"-0.3155923";"18.39228";"18.9779";"18.68509";"0";"0.007865";"0";"0.689664";"10";
"5/10/2002 04:00:00";"-0.520403";"0.758241";"0.703178";"-0.280958";"0";"1.055606";"-0.741589";"0";"0.063267";"0";"0.3770979";"0";"8.469416E-03";"-0.2873303";"18.1594";"18.74623";"18.45282";"0";"0.074431";"0";"0.689664";"9.25";
"5/10/2002 05:00:00";"-0.548736";"0.835684";"0.674702";"-0.301873";"0";"1.055273";"-0.75028";"0";"0.172439";"0";"0.3770979";"0";"5.043049E-02";"-0.223618";"18.00628";"18.51697";"18.26162";"0";"0.202869";"0";"0.689664";"9";
"5/10/2002 06:00:00";"-0.608243";"0.845066";"0.558494";"-0.394467";"0";"1.057388";"-0.807256";"0";"0.397467";"0";"0.3770979";"0.1365244";"0.1539966";"-0.126521";"17.91682";"18.31871";"18.11776";"0";"0.467609";"0";"0.689664";"8.25";
"5/10/2002 07:00:00";"-0.661725";"0.621575";"0.206257";"-0.589635";"0";"1.052875";"-0.699513";"0";"0.295133";"0";"0.3770979";"0.8602088";"0.1148517";"-0.1419513";"17.91257";"18.27601";"18.09429";"0";"0.347216";"0";"0.689664";"9.5";
"5/10/2002 08:00:00";"-0.598299";"0.046937";"-0.760979";"-0.870806";"0";"0.8783011";"-0.515685";"0";"0.002693";"1.014776";"0.188549";"1.926424";"0";"-0.1172379";"18.51113";"18.63305";"18.57209";"1.014776";"0.003168";"0";"0.344834";"12.25";
"5/10/2002 09:00:00";"-0.284395";"-0.204298";"-1.312578";"-0.650741";"0";"0.7916355";"-0.367131";"0";"0";"1.014776";"0.0940455";"1.940572";"0";"-4.308013E-02";"19.22186";"19.19699";"19.20942";"1.014776";"0";"0";"0.172422";"14.725";
"5/10/2002 10:00:00";"-0.044234";"-0.525564";"-1.596525";"-0.290137";"0";"0.7043993";"-0.236169";"0";"0";"1.014776";"0";"1.85611";"0";"0";"19.94096";"19.83633";"19.88865";"1.014776";"0";"0";"0";"17.025";
"5/10/2002 11:00:00";"0.190944";"-0.682443";"-1.471959";"0.206502";"0";"0.7042789";"-0.12799";"0";"0";"0";"0";"1.766407";"0";"0";"20.24022";"20.4205";"20.33036";"0";"0";"0";"0";"18.65";
"5/10/2002 12:00:00";"0.244382";"-0.893176";"-1.4282";"0.551";"0";"0.7007214";"-0.082054";"0";"0";"0";"0";"1.704321";"0";"0";"20.77411";"20.92557";"20.84984";"0";"0";"0";"0";"19.75";
"5/10/2002 13:00:00";"0.231652";"-1.165212";"-1.505085";"0.634655";"0";"0.6977115";"0.006613";"0";"0";"0";"0";"1.85176";"0";"0";"21.41815";"21.4544";"21.43628";"0";"0";"0";"0";"21.5";
"5/10/2002 14:00:00";"0.300113";"-1.374434";"-1.413677";"0.705124";"0";"0.6990669";"0.006484";"0";"0";"0";"0";"1.76494";"0";"0";"21.92018";"21.94089";"21.93053";"0";"0";"0";"0";"22";
"5/10/2002 15:00:00";"0.279984";"-1.511579";"-1.175498";"0.664191";"0";"0.7011103";"-0.022639";"0";"0";"0";"0";"1.75745";"0";"0";"22.28594";"22.31207";"22.299";"0";"0";"0";"0";"22";
"5/10/2002 16:00:00";"0.239694";"-1.546993";"-0.85173";"0.567692";"0";"0.7028181";"-0.096583";"0";"0";"0";"0";"1.588406";"0";"0";"22.46119";"22.56235";"22.51177";"0";"0";"0";"0";"21.25";
"5/10/2002 17:00:00";"0.282375";"-1.318521";"-0.342821";"0.653152";"0";"0.7098719";"-0.346422";"0";"0";"0";"0";"0.9141537";"0";"0";"22.2893";"22.63255";"22.46092";"0";"0";"0";"0";"18";
"5/10/2002 18:00:00";"0.159055";"-0.834071";"0.415294";"0.737534";"0";"0.7150921";"-0.579943";"0";"0";"0";"0";"1.940372E-02";"0";"0";"21.85367";"22.37069";"22.11218";"0";"0";"0";"0";"14.75";
"5/10/2002 19:00:00";"-0.136733";"-0.608204";"0.844869";"0.556923";"0";"0.7191549";"-0.728646";"0";"0";"0";"0";"0";"0";"0";"21.35554";"21.97748";"21.66651";"0";"0";"0";"0";"12.5";
"5/10/2002 20:00:00";"-0.362615";"-0.380935";"1.027744";"0.320292";"0";"0.7243348";"-0.862296";"0";"0";"0.202959";"0";"0";"0";"0";"20.90614";"21.54971";"21.22793";"0.202959";"0";"0";"0";"10.5";
"5/10/2002 21:00:00";"-0.494496";"-0.139875";"1.152839";"0.137419";"0";"0.7257525";"-0.868925";"0";"0";"0.202959";"0";"0";"0";"0";"20.4684";"21.10819";"20.7883";"0.202959";"0";"0";"0";"10";
"5/10/2002 22:00:00";"-0.575642";"0.060011";"1.157264";"-0.036111";"0";"0.7248475";"-0.836035";"0";"0";"0.202959";"0";"0";"0";"0";"20.07227";"20.68411";"20.37819";"0.202959";"0";"0";"0";"10";
"5/10/2002 23:00:00";"-0.611421";"0.242557";"1.135198";"-0.169704";"0";"0.8096162";"-0.864401";"0";"0";"0.202959";"9.266991E-02";"0";"0";"-9.951668E-02";"19.63721";"20.28183";"19.95952";"0.202959";"0";"0";"0.172422";"9.25";
"5/10/2002";"-0.618029";"0.46235";"1.207457";"-0.220025";"0";"0.9753604";"-0.883838";"0";"0";"0";"0.2819337";"0";"0";"-0.3044286";"19.14523";"19.87082";"19.50802";"0";"0";"0";"0.517256";"8.55";
"6/10/2002 01:00:00";"-0.648434";"0.630216";"1.164168";"-0.281567";"0";"1.060067";"-0.904627";"0";"0";"0";"0.3770979";"0";"0";"-0.414315";"18.69381";"19.46811";"19.08096";"0";"0";"0";"0.689664";"7.875";
"6/10/2002 02:00:00";"-0.668799";"0.794668";"1.131192";"-0.317726";"0";"1.060144";"-0.927603";"0";"0.033819";"0";"0.3770979";"0";"0";"-0.3898682";"18.31938";"19.08338";"18.70138";"0";"0.039787";"0";"0.689664";"7.25";
"6/10/2002 03:00:00";"-0.701489";"0.919735";"1.05336";"-0.355407";"0";"1.060738";"-0.962885";"0";"0.178051";"0";"0.3770979";"0";"5.307127E-02";"-0.3135444";"18.0381";"18.72742";"18.38276";"0";"0.209472";"0";"0.689664";"6.575";
"6/10/2002 04:00:00";"-0.749916";"1.002324";"0.928041";"-0.408119";"0";"1.061843";"-1.007447";"0";"0.525762";"0";"0.3770979";"0";"0.1962484";"-0.1279884";"17.9173";"18.41275";"18.16503";"0";"0.618544";"0";"0.689664";"5.95";
"6/10/2002 05:00:00";"-0.809603";"1.047185";"0.777473";"-0.492089";"0";"1.063378";"-1.066317";"0";"0.867829";"0";"0.3770979";"0";"0.502667";"-0.1175748";"17.83283";"18.14973";"17.99128";"0";"1.020975";"0";"0.689664";"5.2";
"6/10/2002 06:00:00";"-0.896258";"0.95164";"0.564038";"-0.683512";"0";"1.061605";"-1.013207";"0";"0.985257";"0";"0.3770979";"0.3500484";"0.6357925";"-0.1101025";"17.77749";"17.96079";"17.86914";"0";"1.159126";"0";"0.689664";"5.75";
"6/10/2002 07:00:00";"-0.861256";"0.49841";"-0.017703";"-0.984486";"0";"1.055177";"-0.810066";"0";"0.56556";"0";"0.3770979";"1.63102";"0.3306316";"-0.1359554";"17.79479";"18.05813";"17.92646";"0";"0.665366";"0";"0.689664";"8.1";
"6/10/2002 08:00:00";"-0.614567";"-0.000432";"-0.985908";"-1.127998";"0";"0.8781988";"-0.533766";"0";"0.02707";"1.014776";"0.188549";"2.464356";"1.754302E-02";"-0.1142776";"18.42257";"18.52435";"18.47346";"1.014776";"0.031847";"0";"0.344834";"11.95";
"6/10/2002 09:00:00";"-0.227671";"-0.22038";"-1.537243";"-0.763517";"0";"0.7917594";"-0.382318";"0";"0";"1.014776";"9.382856E-02";"2.260561";"0";"-4.479022E-02";"19.17956";"19.17122";"19.17539";"1.014776";"0";"0";"0.172422";"14.5";
"6/10/2002 10:00:00";"0.010775";"-0.636533";"-1.898699";"-0.322692";"0";"0.7055604";"-0.282403";"0";"0";"1.014776";"0";"2.28091";"0";"0";"19.98061";"19.92889";"19.95475";"1.014776";"0";"0";"0";"16.5";
"6/10/2002 11:00:00";"0.260259";"-0.733246";"-1.652191";"0.351419";"0";"0.7032071";"-0.150073";"0";"0";"0";"0";"1.856219";"0";"0";"20.36285";"20.57315";"20.468";"0";"0";"0";"0";"18.5";
"6/10/2002 12:00:00";"0.205468";"-0.900006";"-1.468659";"0.635141";"0";"0.7008808";"-0.092101";"0";"0";"0";"0";"1.673762";"0";"0";"20.89919";"21.04972";"20.97445";"0";"0";"0";"0";"19.75";
"6/10/2002 13:00:00";"0.145064";"-1.236118";"-1.524283";"0.657591";"0";"0.7002666";"-0.056218";"0";"0";"0";"0";"2.013254";"0";"0";"21.4546";"21.56351";"21.50906";"0";"0";"0";"0";"20.75";
"6/10/2002 14:00:00";"0.252758";"-1.601607";"-1.682007";"0.769543";"0";"0.6984905";"-0.028554";"0";"0";"0";"0";"2.305571";"0";"0";"22.10979";"22.18624";"22.14802";"0";"0";"0";"0";"21.75";
"6/10/2002 15:00:00";"0.298457";"-1.877202";"-1.533413";"0.779112";"0";"0.6990319";"-0.05097";"0";"0";"0";"0";"2.318575";"0";"0";"22.64158";"22.71986";"22.68072";"0";"0";"0";"0";"22";
"6/10/2002 16:00:00";"0.380189";"-1.924425";"-1.247874";"0.799885";"0";"0.7015287";"-0.082024";"0";"0";"0";"0";"2.013573";"0";"0";"23.0316";"23.13581";"23.08371";"0";"0";"0";"0";"22";
"6/10/2002 17:00:00";"0.362543";"-1.45689";"-0.493029";"0.858888";"0";"0.7088471";"-0.314355";"0";"0";"0";"0";"0.8663238";"0";"0";"22.90516";"23.1894";"23.04728";"0";"0";"0";"0";"19";
"6/10/2002 18:00:00";"0.165566";"-0.993331";"0.418173";"0.829669";"0";"0.7132728";"-0.54269";"0";"0";"0";"0";"1.584453E-02";"0";"0";"22.41886";"22.88786";"22.65336";"0";"0";"0";"0";"15.75";
"6/10/2002 19:00:00";"-0.110028";"-0.768996";"0.849561";"0.612184";"0";"0.7166901";"-0.629322";"0";"0";"0";"0";"0";"0";"0";"21.94596";"22.4869";"22.21643";"0";"0";"0";"0";"14.25";
"6/10/2002 20:00:00";"-0.289389";"-0.582611";"0.945721";"0.390131";"0";"0.7205051";"-0.682849";"0";"0";"0.202959";"0";"0";"0";"0";"21.57141";"22.10171";"21.83656";"0.202959";"0";"0";"0";"13.25";
"6/10/2002 21:00:00";"-0.378086";"-0.391248";"0.993916";"0.239986";"0";"0.7214599";"-0.73374";"0";"0";"0.202959";"0";"0";"0";"0";"21.15915";"21.73305";"21.4461";"0.202959";"0";"0";"0";"12.25";
"6/10/2002 22:00:00";"-0.434898";"-0.209673";"1.008954";"0.127109";"0";"0.7209201";"-0.70229";"0";"0";"0.202959";"0";"0";"0";"0";"20.82922";"21.37024";"21.09973";"0.202959";"0";"0";"0";"12.3";
"6/10/2002 23:00:00";"-0.511298";"-0.031447";"1.015467";"0.047645";"0";"0.8059432";"-0.74751";"0";"0";"0.202959";"9.005185E-02";"0";"0";"-8.674123E-02";"20.39749";"20.99932";"20.69841";"0.202959";"0";"0";"0.172422";"11.35";
"6/10/2002";"-0.598675";"0.193026";"1.131576";"0.066785";"0";"0.9734413";"-0.800794";"0";"0";"0";"0.2755441";"0";"0";"-0.2777447";"19.90581";"20.6088";"20.2573";"0";"0";"0";"0.517256";"10.25";
"7/10/2002 01:00:00";"-0.664943";"0.365468";"1.110518";"0.03982";"0";"1.05961";"-0.848747";"0";"0";"0";"0.3730338";"0";"0";"-0.3910332";"19.44853";"20.22338";"19.83595";"0";"0";"0";"0.689664";"9.25";
"7/10/2002 02:00:00";"-0.694545";"0.526478";"1.075048";"0.003039";"0";"1.059578";"-0.872492";"0";"0";"0";"0.3767545";"0";"0";"-0.4009192";"19.08559";"19.86161";"19.4736";"0";"0";"0";"0.689664";"8.625";
"7/10/2002 03:00:00";"-0.669737";"0.644993";"0.97728";"-0.067052";"0";"1.059648";"-0.889092";"0";"0";"0";"0.3770979";"0";"0";"-0.4077732";"18.7655";"19.54119";"19.15335";"0";"0";"0";"0.689664";"8.125";
"7/10/2002 04:00:00";"-0.631671";"0.760327";"0.911491";"-0.130551";"0";"1.059014";"-0.876061";"0";"0";"0";"0.3770979";"0";"0";"-0.4016431";"18.48013";"19.23756";"18.85884";"0";"0";"0";"0.689664";"8";
"7/10/2002 05:00:00";"-0.618886";"0.854429";"0.83745";"-0.188552";"0";"1.058099";"-0.856962";"0";"0.048864";"0";"0.3770979";"0";"0";"-0.3440047";"18.25152";"18.95467";"18.6031";"0";"0.057488";"0";"0.689664";"8";
"7/10/2002 06:00:00";"-0.633895";"0.886591";"0.707429";"-0.262355";"0";"1.057472";"-0.842136";"0";"0.105967";"0";"0.3770979";"0.1269365";"2.468005E-02";"-0.3047972";"18.07418";"18.71737";"18.39578";"0";"0.124667";"0";"0.689664";"8";
"7/10/2002 07:00:00";"-0.663745";"0.678882";"0.336784";"-0.426073";"0";"1.055538";"-0.774697";"0";"0.088044";"0";"0.3770979";"0.8460674";"0.0224315";"-0.2904964";"18.04235";"18.63687";"18.33961";"0";"0.103581";"0";"0.689664";"8.75";
"7/10/2002 08:00:00";"-0.67019";"0.051326";"-0.688228";"-0.757583";"0";"0.8851193";"-0.736127";"0";"0";"1.014776";"0.188549";"2.066986";"0";"-0.169783";"18.61094";"18.95802";"18.78448";"1.014776";"0";"0";"0.344834";"9.75";
"7/10/2002 09:00:00";"-0.389264";"-0.218673";"-1.231791";"-0.581659";"0";"0.8012746";"-0.699185";"0";"0";"1.014776";"9.395485E-02";"2.235651";"0";"-8.092935E-02";"19.19515";"19.50497";"19.35006";"1.014776";"0";"0";"0.172422";"10.75";
"7/10/2002 10:00:00";"-0.152937";"-0.422141";"-1.484642";"-0.198605";"0";"0.7145323";"-0.578356";"0";"0";"1.014776";"0";"1.993411";"0";"0";"19.83526";"20.09138";"19.96332";"1.014776";"0";"0";"0";"12.8";
"7/10/2002 11:00:00";"0.072864";"-0.534266";"-1.277136";"0.359618";"0";"0.7149456";"-0.507105";"0";"0";"0";"0";"1.812942";"0";"0";"20.0421";"20.60328";"20.32269";"0";"0";"0";"0";"13.85";
"7/10/2002 12:00:00";"0.095568";"-0.693298";"-1.176979";"0.708208";"0";"0.7101179";"-0.409991";"0";"0";"0";"0";"1.677712";"0";"0";"20.53524";"21.00933";"20.77229";"0";"0";"0";"0";"15.5";
"7/10/2002 13:00:00";"0.03091";"-0.975129";"-1.253242";"0.746272";"0";"0.7082737";"-0.346482";"0";"0";"0";"0";"1.868601";"0";"0";"21.02462";"21.44003";"21.23232";"0";"0";"0";"0";"16.75";
"7/10/2002 14:00:00";"0.01157";"-1.310351";"-1.292861";"0.689075";"0";"0.7086465";"-0.362431";"0";"0";"0";"0";"2.284061";"0";"0";"21.47526";"21.89478";"21.68502";"0";"0";"0";"0";"17";
"7/10/2002 15:00:00";"0.00066";"-1.384943";"-1.047357";"0.601827";"0";"0.7109094";"-0.389389";"0";"0";"0";"0";"2.204851";"0";"0";"21.80849";"22.23218";"22.02033";"0";"0";"0";"0";"17";
"7/10/2002 16:00:00";"0.02066";"-1.228831";"-0.617522";"0.558999";"0";"0.712997";"-0.431421";"0";"0";"0";"0";"1.676943";"0";"0";"21.94532";"22.38853";"22.16693";"0";"0";"0";"0";"16.625";
