"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"7/10/2002 17:00:00";"0.015294";"-0.921543";"-0.041236";"0.570506";"0";"0.713751";"-0.466401";"0";"0";"0";"0";"0.8050579";"0";"0";"21.86629";"22.32596";"22.09612";"0";"0";"0";"0";"16.125";
"7/10/2002 18:00:00";"-0.062871";"-0.553221";"0.513042";"0.548331";"0";"0.7160788";"-0.543607";"0";"0";"0";"0";"2.297435E-02";"0";"0";"21.53707";"22.04615";"21.79161";"0";"0";"0";"0";"14.875";
"7/10/2002 19:00:00";"-0.23183";"-0.371705";"0.790873";"0.376614";"0";"0.7188504";"-0.635967";"0";"0";"0";"0";"0";"0";"0";"21.12807";"21.70087";"21.41447";"0";"0";"0";"0";"13.375";
"7/10/2002 20:00:00";"-0.377011";"-0.196973";"0.890601";"0.180901";"0";"0.7213462";"-0.70336";"0";"0";"0.202959";"0";"0";"0";"0";"20.79202";"21.34147";"21.06675";"0.202959";"0";"0";"0";"12.25";
"7/10/2002 21:00:00";"-0.475484";"-0.007143";"0.971015";"0.014973";"0";"0.7228332";"-0.755842";"0";"0";"0.202959";"0";"0";"0";"0";"20.3975";"20.9714";"20.68445";"0.202959";"0";"0";"0";"11.25";
"7/10/2002 22:00:00";"-0.543282";"0.190657";"1.049235";"-0.111067";"0";"0.7260267";"-0.868795";"0";"0";"0.202959";"0";"0";"0";"0";"19.94896";"20.58486";"20.26691";"0.202959";"0";"0";"0";"9.5";
"7/10/2002 23:00:00";"-0.608883";"0.391032";"1.112807";"-0.204053";"0";"0.8114915";"-0.938635";"0";"0";"0.202959";"0.0931374";"0";"0";"-0.1076068";"19.4895";"20.18497";"19.83723";"0.202959";"0";"0";"0.172422";"8.25";
"7/10/2002";"-0.646918";"0.617114";"1.215501";"-0.24302";"0";"0.9777329";"-0.981803";"0";"0";"0";"0.2824407";"0";"0";"-0.3364463";"18.96469";"19.76521";"19.36495";"0";"0";"0";"0.517256";"7.25";
"8/10/2002 01:00:00";"-0.696148";"0.79785";"1.204629";"-0.301237";"0";"1.062584";"-1.003625";"0";"0.004658";"0";"0.3770979";"0";"0";"-0.4527445";"18.49533";"19.34308";"18.91921";"0";"0.00548";"0";"0.689664";"6.55";
"8/10/2002 02:00:00";"-0.73355";"0.959824";"1.167134";"-0.360564";"0";"1.062468";"-1.015124";"0";"0.104274";"0";"0.3770979";"0";"1.618554E-02";"-0.3737733";"18.16267";"18.93956";"18.55112";"0";"0.122676";"0";"0.689664";"6.1";
"8/10/2002 03:00:00";"-0.781825";"1.07454";"1.070138";"-0.438752";"0";"1.063046";"-1.039472";"0";"0.373065";"0";"0.3770979";"0";"0.1188204";"-0.2178133";"17.95624";"18.57282";"18.26453";"0";"0.438898";"0";"0.689664";"5.625";
"8/10/2002 04:00:00";"-0.838628";"1.13402";"0.905992";"-0.551279";"0";"1.064047";"-1.076121";"0";"0.750009";"0";"0.3770979";"0";"0.3822115";"-0.1198104";"17.8686";"18.26007";"18.06433";"0";"0.882363";"0";"0.689664";"5.125";
"8/10/2002 05:00:00";"-0.89196";"1.17716";"0.768653";"-0.674021";"0";"1.06404";"-1.080829";"0";"1.042883";"0";"0.3770979";"0";"0.6717112";"-0.1181434";"17.79419";"18.00018";"17.89718";"0";"1.226921";"0";"0.689664";"5";
"8/10/2002 06:00:00";"-0.946094";"1.109575";"0.565057";"-0.840411";"0";"1.065593";"-1.140657";"0";"1.29395";"0";"0.3770979";"0.2765011";"0.9013212";"-0.122381";"17.71583";"17.81568";"17.76576";"0";"1.522294";"0";"0.689664";"4.25";
"8/10/2002 07:00:00";"-0.90063";"0.860954";"0.122428";"-1.0092";"0";"1.058433";"-0.912247";"0";"0.915868";"0";"0.3770979";"1.062393";"0.5968912";"-9.719714E-02";"17.71644";"17.84573";"17.78108";"0";"1.077492";"0";"0.689664";"6.85";
"8/10/2002 08:00:00";"-0.683198";"0.590809";"-0.55424";"-0.977269";"0";"0.8854241";"-0.705739";"0";"0.12982";"1.014776";"0.188549";"1.32725";"7.799875E-02";"-0.1106283";"17.93636";"18.11336";"18.02486";"1.014776";"0.15273";"0";"0.344834";"9.45";
"8/10/2002 09:00:00";"-0.428032";"0.216615";"-1.104735";"-0.738587";"0";"0.7938043";"-0.455514";"0";"0";"1.014776";"9.427448E-02";"1.743161";"0";"-5.306087E-02";"18.54406";"18.60365";"18.57385";"1.014776";"0";"0";"0.172422";"13";
"8/10/2002 10:00:00";"-0.194755";"-0.187455";"-1.560758";"-0.429544";"0";"0.7068127";"-0.308753";"0";"0";"1.014776";"0";"1.856184";"0";"0";"19.29252";"19.24885";"19.27069";"1.014776";"0";"0";"0";"15.5";
"8/10/2002 11:00:00";"0.061582";"-0.347749";"-1.452307";"0.082661";"0";"0.7066429";"-0.227479";"0";"0";"0";"0";"1.760772";"0";"0";"19.55696";"19.83427";"19.69561";"0";"0";"0";"0";"16.75";
"8/10/2002 12:00:00";"0.138505";"-0.562956";"-1.409546";"0.452734";"0";"0.7023576";"-0.1307";"0";"0";"0";"0";"1.667042";"0";"0";"20.12299";"20.34073";"20.23186";"0";"0";"0";"0";"18.5";
"8/10/2002 13:00:00";"0.120311";"-0.864099";"-1.482143";"0.54224";"0";"0.7017371";"-0.133429";"0";"0";"0";"0";"1.818592";"0";"0";"20.66009";"20.85991";"20.76";"0";"0";"0";"0";"19";
"8/10/2002 14:00:00";"0.166899";"-1.063388";"-1.394004";"0.619652";"0";"0.7036287";"-0.16955";"0";"0";"0";"0";"1.835487";"0";"0";"21.10888";"21.33696";"21.22292";"0";"0";"0";"0";"19";
"8/10/2002 15:00:00";"0.183654";"-1.16661";"-1.136308";"0.654097";"0";"0.7057397";"-0.198349";"0";"0";"0";"0";"1.669238";"0";"0";"21.46677";"21.704";"21.58539";"0";"0";"0";"0";"19";
"8/10/2002 16:00:00";"0.193226";"-1.113383";"-0.779412";"0.687366";"0";"0.7062299";"-0.215754";"0";"0";"0";"0";"1.234939";"0";"0";"21.68296";"21.93101";"21.80698";"0";"0";"0";"0";"19";
"8/10/2002 17:00:00";"0.156804";"-0.850708";"-0.21034";"0.724868";"0";"0.7112427";"-0.387498";"0";"0";"0";"0";"0.473285";"0";"0";"21.52828";"21.92131";"21.7248";"0";"0";"0";"0";"16.75";
"8/10/2002 18:00:00";"-0.000455";"-0.582997";"0.366213";"0.634438";"0";"0.7125767";"-0.427368";"0";"0";"0";"0";"1.940172E-02";"0";"0";"21.258";"21.68941";"21.4737";"0";"0";"0";"0";"16";
"8/10/2002 19:00:00";"-0.171648";"-0.423392";"0.592743";"0.398458";"0";"0.7131107";"-0.442107";"0";"0";"0";"0";"0";"0";"0";"20.98081";"21.40816";"21.19449";"0";"0";"0";"0";"15.55";
"8/10/2002 20:00:00";"-0.26899";"-0.290736";"0.664411";"0.202505";"0";"0.7153717";"-0.519943";"0";"0";"0.202959";"0";"0";"0";"0";"20.70962";"21.13476";"20.92219";"0.202959";"0";"0";"0";"14.35";
"8/10/2002 21:00:00";"-0.328792";"-0.138145";"0.742285";"0.102969";"0";"0.7196047";"-0.645104";"0";"0";"0.202959";"0";"0";"0";"0";"20.33999";"20.85675";"20.59837";"0.202959";"0";"0";"0";"12.5";
"8/10/2002 22:00:00";"-0.39593";"0.021774";"0.813419";"0.036466";"0";"0.7200697";"-0.662802";"0";"0";"0.202959";"0";"0";"0";"0";"20.04196";"20.55923";"20.30059";"0.202959";"0";"0";"0";"12";
"8/10/2002 23:00:00";"-0.446585";"0.141062";"0.780401";"-0.045004";"0";"0.8028654";"-0.641249";"0";"0";"0.202959";"9.251349E-02";"0";"0";"-7.457354E-02";"19.78052";"20.28106";"20.03079";"0.202959";"0";"0";"0.172422";"12";
"8/10/2002";"-0.446648";"0.266046";"0.775166";"-0.076916";"0";"0.9680284";"-0.616483";"0";"0";"0";"0.2802568";"0";"0";"-0.215012";"19.47766";"20.01988";"19.74877";"0";"0";"0";"0.517256";"12";
"9/10/2002 01:00:00";"-0.441801";"0.357617";"0.713957";"-0.110541";"0";"1.051716";"-0.598724";"0";"0";"0";"0.3763769";"0";"0";"-0.2787675";"19.26167";"19.78156";"19.52162";"0";"0";"0";"0.689664";"12";
"9/10/2002 02:00:00";"-0.430354";"0.429522";"0.637514";"-0.131025";"0";"1.051552";"-0.582805";"0";"0";"0";"0.3770979";"0";"0";"-0.2716441";"19.06852";"19.5728";"19.32066";"0";"0";"0";"0.689664";"12";
"9/10/2002 03:00:00";"-0.450226";"0.516484";"0.623121";"-0.120281";"0";"1.052631";"-0.624284";"0";"0";"0";"0.3770979";"0";"0";"-0.2903146";"18.8012";"19.35817";"19.07968";"0";"0";"0";"0.689664";"11.25";
"9/10/2002 04:00:00";"-0.523752";"0.627075";"0.668486";"-0.108394";"0";"1.054177";"-0.667349";"0";"0";"0";"0.3770979";"0";"0";"-0.3095909";"18.52641";"19.12177";"18.82409";"0";"0";"0";"0.689664";"10.475";
"9/10/2002 05:00:00";"-0.584779";"0.738135";"0.707334";"-0.116516";"0";"1.057899";"-0.802459";"0";"0.04783";"0";"0.3770979";"0";"3.811191E-04";"-0.3219866";"18.19264";"18.87535";"18.53399";"0";"0.056271";"0";"0.689664";"8.575";
"9/10/2002 06:00:00";"-0.631526";"0.801724";"0.685217";"-0.192222";"0";"1.057876";"-0.836197";"0";"0.125181";"0";"0.3770979";"0.1396557";"3.238313E-02";"-0.2908974";"18.00315";"18.63764";"18.32039";"0";"0.147273";"0";"0.689664";"8";
"9/10/2002 07:00:00";"-0.637773";"0.66874";"0.357483";"-0.363745";"0";"1.055444";"-0.769038";"0";"0.12501";"0";"0.3770979";"0.6793827";"3.007795E-02";"-0.2586691";"17.97429";"18.54189";"18.25809";"0";"0.147069";"0";"0.689664";"8.75";
"9/10/2002 08:00:00";"-0.586435";"0.263505";"-0.455372";"-0.57566";"0";"0.8847424";"-0.720862";"0";"0";"1.014776";"0.188549";"1.337973";"0";"-0.1663097";"18.42629";"18.75669";"18.59149";"1.014776";"0";"0";"0.344834";"9.75";
"9/10/2002 09:00:00";"-0.397804";"-0.065872";"-1.017243";"-0.477327";"0";"0.7987688";"-0.614816";"0";"0";"1.014776";"9.427448E-02";"1.70756";"0";"-7.138707E-02";"18.945";"19.20817";"19.07659";"1.014776";"0";"0";"0.172422";"11.5";
"9/10/2002 10:00:00";"-0.199463";"-0.367574";"-1.377474";"-0.222487";"0";"0.7117459";"-0.498394";"0";"0";"1.014776";"0";"1.783958";"0";"0";"19.57702";"19.76027";"19.66865";"1.014776";"0";"0";"0";"13.5";
"9/10/2002 11:00:00";"0.05014";"-0.561011";"-1.318839";"0.219578";"0";"0.7120129";"-0.41377";"0";"0";"0";"0";"1.94792";"0";"0";"19.81768";"20.30599";"20.06184";"0";"0";"0";"0";"14.75";
"9/10/2002 12:00:00";"0.114158";"-0.683336";"-1.156134";"0.596848";"0";"0.7126366";"-0.427504";"0";"0";"0";"0";"1.704666";"0";"0";"20.24059";"20.71215";"20.47637";"0";"0";"0";"0";"15";
"9/10/2002 13:00:00";"0.062038";"-1.03318";"-1.35407";"0.713098";"0";"0.7059075";"-0.289413";"0";"0";"0";"0";"2.051854";"0";"0";"20.82453";"21.20257";"21.01355";"0";"0";"0";"0";"17.25";
"9/10/2002 14:00:00";"0.154558";"-1.4556";"-1.617083";"0.800501";"0";"0.7028351";"-0.167462";"0";"0";"0";"0";"2.333697";"0";"0";"21.58554";"21.81909";"21.70232";"0";"0";"0";"0";"19.5";
"9/10/2002 15:00:00";"0.253762";"-1.665521";"-1.528652";"0.869981";"0";"0.7037671";"-0.172662";"0";"0";"0";"0";"2.21998";"0";"0";"22.155";"22.36689";"22.26094";"0";"0";"0";"0";"20";
"9/10/2002 16:00:00";"0.274245";"-1.549768";"-1.08749";"0.865674";"0";"0.7044588";"-0.141216";"0";"0";"0";"0";"1.649707";"0";"0";"22.51709";"22.68161";"22.59935";"0";"0";"0";"0";"20.75";
"9/10/2002 17:00:00";"0.100743";"-1.139421";"-0.19759";"0.8088";"0";"0.7075118";"-0.285458";"0";"0";"0";"0";"0.6979957";"0";"0";"22.29479";"22.58904";"22.44191";"0";"0";"0";"0";"18.75";
"9/10/2002 18:00:00";"-0.283506";"-0.652647";"0.763503";"0.616542";"0";"0.7134352";"-0.542189";"0";"0";"0";"0";"1.584321E-02";"0";"0";"21.64404";"22.14358";"21.89381";"0";"0";"0";"0";"15";
"9/10/2002 19:00:00";"-0.392444";"-0.436338";"1.040072";"0.408977";"0";"0.718759";"-0.709491";"0";"0";"0";"0";"0";"0";"0";"21.12202";"21.72726";"21.42464";"0";"0";"0";"0";"12.5";
"9/10/2002 20:00:00";"-0.424407";"-0.262498";"1.02977";"0.24813";"0";"0.725461";"-0.845937";"0";"0";"0.202959";"0";"0";"0";"0";"20.70864";"21.35008";"21.02936";"0.202959";"0";"0";"0";"10.5";
"9/10/2002 21:00:00";"-0.47287";"-0.078348";"1.034476";"0.139327";"0";"0.7257354";"-0.857894";"0";"0";"0.202959";"0";"0";"0";"0";"20.33554";"20.98208";"20.65881";"0.202959";"0";"0";"0";"10";
"9/10/2002 22:00:00";"-0.512258";"0.080069";"0.996141";"0.044419";"0";"0.7248476";"-0.830871";"0";"0";"0.202959";"0";"0";"0";"0";"20.01003";"20.62967";"20.31985";"0.202959";"0";"0";"0";"10";
"9/10/2002 23:00:00";"-0.53313";"0.224314";"0.952575";"-0.013858";"0";"0.8096876";"-0.864196";"0";"0";"0.202959";"0.0927703";"0";"0";"-9.950943E-02";"19.63474";"20.30109";"19.96791";"0.202959";"0";"0";"0.172422";"9.25";
"9/10/2002";"-0.558131";"0.40284";"1.003096";"-0.036741";"0";"0.9757733";"-0.850832";"0";"0";"0";"0.2816204";"0";"0";"-0.2935471";"19.21556";"19.95726";"19.58641";"0";"0";"0";"0.517256";"9";
"10/10/2002 01:00:00";"-0.600494";"0.556757";"1.000309";"-0.108293";"0";"1.058921";"-0.865663";"0";"0";"0";"0.3770657";"0";"0";"-0.3973238";"18.84912";"19.60607";"19.22759";"0";"0";"0";"0.689664";"8.475";
"10/10/2002 02:00:00";"-0.641619";"0.723357";"1.029692";"-0.195249";"0";"1.060421";"-0.931751";"0";"0.012601";"0";"0.3770979";"0";"0";"-0.4132508";"18.44532";"19.24171";"18.84351";"0";"0.014824";"0";"0.689664";"7.325";
"10/10/2002 03:00:00";"-0.690518";"0.883855";"1.052701";"-0.284555";"0";"1.061111";"-0.966052";"0";"0.115121";"0";"0.3770979";"0";"2.522157E-02";"-0.3504732";"18.12651";"18.8678";"18.49716";"0";"0.135435";"0";"0.689664";"6.625";
"10/10/2002 04:00:00";"-0.749224";"0.996259";"0.988905";"-0.391435";"0";"1.06156";"-0.988615";"0";"0.390134";"0";"0.3770979";"0";"0.1308138";"-0.1904403";"17.95278";"18.51913";"18.23596";"0";"0.458982";"0";"0.689664";"6.2";
"10/10/2002 05:00:00";"-0.808429";"1.054858";"0.845956";"-0.522997";"0";"1.061631";"-0.997419";"0";"0.713014";"0";"0.3770979";"0";"0.3710639";"-0.1113152";"17.8755";"18.22301";"18.04925";"0";"0.83884";"0";"0.689664";"6.025";
"10/10/2002 06:00:00";"-0.864891";"1.036599";"0.660127";"-0.685776";"0";"1.063436";"-1.058648";"0";"1.015042";"0";"0.3770979";"0.1797498";"0.6514782";"-0.1156643";"17.79383";"17.99978";"17.89681";"0";"1.194167";"0";"0.689664";"5.25";
"10/10/2002 07:00:00";"-0.87424";"0.777417";"0.241639";"-0.883335";"0";"1.058613";"-0.920811";"0";"0.833199";"0";"0.3770979";"0.9653585";"0.5130371";"-9.965948E-02";"17.76922";"17.96799";"17.8686";"0";"0.980235";"0";"0.689664";"6.8";
"10/10/2002 08:00:00";"-0.724942";"0.317037";"-0.64157";"-1.016374";"0";"0.8864104";"-0.786307";"0";"0.090443";"1.014776";"0.188549";"1.889974";"4.487567E-02";"-0.1348268";"18.02725";"18.30009";"18.16367";"1.014776";"0.106402";"0";"0.344834";"8.6";
"10/10/2002 09:00:00";"-0.400555";"0.165359";"-1.061093";"-0.677308";"0";"0.7951059";"-0.486493";"0";"0";"1.014776";"9.427448E-02";"1.709161";"0";"-0.056602";"18.66473";"18.76155";"18.71314";"1.014776";"0";"0";"0.172422";"12.75";
"10/10/2002 10:00:00";"-0.208433";"-0.26447";"-1.510815";"-0.390621";"0";"0.7070676";"-0.318471";"0";"0";"1.014776";"0";"1.862038";"0";"0";"19.41199";"19.37981";"19.3959";"1.014776";"0";"0";"0";"15.5";
"10/10/2002 11:00:00";"0.032914";"-0.419499";"-1.402541";"0.082154";"0";"0.702172";"-0.122114";"0";"0";"0";"0";"1.763227";"0";"0";"19.76381";"19.94535";"19.85458";"0";"0";"0";"0";"18.25";
"10/10/2002 12:00:00";"0.189388";"-0.700233";"-1.500602";"0.459647";"0";"0.699478";"-0.051099";"0";"0";"0";"0";"1.667196";"0";"0";"20.38832";"20.5126";"20.45046";"0";"0";"0";"0";"19.75";
"10/10/2002 13:00:00";"0.267996";"-1.027848";"-1.626244";"0.674589";"0";"0.7005045";"-0.077884";"0";"0";"0";"0";"1.823554";"0";"0";"20.97308";"21.10758";"21.04033";"0";"0";"0";"0";"20";
"10/10/2002 14:00:00";"0.272966";"-1.23573";"-1.526861";"0.745897";"0";"0.69947";"-0.061968";"0";"0";"0";"0";"1.839475";"0";"0";"21.52634";"21.62394";"21.57514";"0";"0";"0";"0";"20.75";
"10/10/2002 15:00:00";"0.272669";"-1.336522";"-1.242143";"0.758571";"0";"0.7042637";"-0.158086";"0";"0";"0";"0";"1.639799";"0";"0";"21.84663";"22.01806";"21.93235";"0";"0";"0";"0";"19.875";
"10/10/2002 16:00:00";"0.24252";"-1.203898";"-0.722336";"0.783067";"0";"0.7077318";"-0.278009";"0";"0";"0";"0";"1.128225";"0";"0";"21.89937";"22.19597";"22.04767";"0";"0";"0";"0";"18.45";
"10/10/2002 17:00:00";"0.143847";"-0.941439";"-0.106319";"0.756597";"0";"0.7106698";"-0.36394";"0";"0";"0";"0";"0.4690933";"0";"0";"21.77233";"22.13628";"21.9543";"0";"0";"0";"0";"17.275";
"10/10/2002 18:00:00";"-0.005778";"-0.674064";"0.408056";"0.628995";"0";"0.7121931";"-0.424601";"0";"0";"0";"0";"2.118392E-02";"0";"0";"21.47768";"21.8926";"21.68514";"0";"0";"0";"0";"16.25";
"10/10/2002 19:00:00";"-0.157154";"-0.503116";"0.657638";"0.420536";"0";"0.7137187";"-0.468244";"0";"0";"0";"0";"0";"0";"0";"21.14797";"21.59616";"21.37207";"0";"0";"0";"0";"15.4";
"10/10/2002 20:00:00";"-0.267095";"-0.359198";"0.722116";"0.228613";"0";"0.7169765";"-0.536936";"0";"0";"0.202959";"0";"0";"0";"0";"20.86764";"21.30353";"21.08558";"0.202959";"0";"0";"0";"14.3";
"10/10/2002 21:00:00";"-0.334306";"-0.206589";"0.77247";"0.100284";"0";"0.7164122";"-0.538497";"0";"0";"0.202959";"0";"0";"0";"0";"20.57996";"21.01373";"20.79685";"0.202959";"0";"0";"0";"14";
"10/10/2002 22:00:00";"-0.373323";"-0.070183";"0.778238";"0.006623";"0";"0.7172194";"-0.576776";"0";"0";"0.202959";"0";"0";"0";"0";"20.2787";"20.73299";"20.50585";"0.202959";"0";"0";"0";"13.25";
"10/10/2002 23:00:00";"-0.409858";"0.067539";"0.79276";"-0.064065";"0";"0.8022677";"-0.634452";"0";"0";"0.202959";"9.183441E-02";"0";"0";"-0.0738352";"19.95367";"20.45197";"20.20282";"0.202959";"0";"0";"0.172422";"12.25";
"10/10/2002";"-0.439545";"0.236942";"0.87418";"-0.090021";"0";"0.973036";"-0.744739";"0";"0";"0";"0.2792266";"0";"0";"-0.2584976";"19.48732";"20.1482";"19.81776";"0";"0";"0";"0.517256";"10.5";
"11/10/2002 01:00:00";"-0.473898";"0.389785";"0.904082";"-0.082731";"0";"1.056594";"-0.760855";"0";"0";"0";"0.3767402";"0";"0";"-0.3514909";"19.16665";"19.84023";"19.50344";"0";"0";"0";"0.689664";"10";
"11/10/2002 02:00:00";"-0.507795";"0.497593";"0.837373";"-0.116303";"0";"1.055482";"-0.739335";"0";"0";"0";"0.3770979";"0";"0";"-0.3414534";"18.90746";"19.5541";"19.23078";"0";"0";"0";"0.689664";"10";
"11/10/2002 03:00:00";"-0.540717";"0.614497";"0.816708";"-0.181009";"0";"1.055483";"-0.747654";"0";"0";"0";"0.3770979";"0";"0";"-0.3448054";"18.62108";"19.26813";"18.9446";"0";"0";"0";"0.689664";"9.625";
"11/10/2002 04:00:00";"-0.567149";"0.735311";"0.820205";"-0.2484";"0";"1.055696";"-0.766635";"0";"0.014468";"0";"0.3770979";"0";"0";"-0.3383841";"18.33372";"18.97982";"18.65677";"0";"0.017021";"0";"0.689664";"9.125";
"11/10/2002 05:00:00";"-0.600109";"0.857866";"0.841687";"-0.30047";"0";"1.060966";"-0.946346";"0";"0.228273";"0";"0.3770979";"0";"5.662875E-02";"-0.2596322";"18.02185";"18.68489";"18.35337";"0";"0.268557";"0";"0.689664";"6.75";
"11/10/2002 06:00:00";"-0.69447";"0.904823";"0.756849";"-0.407034";"0";"1.057805";"-0.874154";"0";"0.370652";"0";"0.3770979";"0.1492476";"0.1073195";"-0.1359835";"17.94046";"18.41366";"18.17706";"0";"0.436062";"0";"0.689664";"7.5";
"11/10/2002 07:00:00";"-0.717538";"0.745498";"0.359893";"-0.595698";"0";"1.054138";"-0.764048";"0";"0.317434";"0";"0.3770979";"0.7035461";"9.904405E-02";"-0.1324557";"17.91573";"18.31984";"18.11778";"0";"0.373451";"0";"0.689664";"8.75";
"11/10/2002 08:00:00";"-0.637111";"0.346103";"-0.450901";"-0.771331";"0";"0.8805227";"-0.588547";"0";"0.002664";"1.014776";"0.188549";"1.351346";"0";"-0.1336158";"18.371";"18.54511";"18.45806";"1.014776";"0.003134";"0";"0.344834";"11.25";
"11/10/2002 09:00:00";"-0.404673";"-0.035877";"-1.094294";"-0.641815";"0";"0.7938603";"-0.449061";"0";"0";"1.014776";"9.427448E-02";"1.75768";"0";"-5.245167E-02";"18.97706";"19.03432";"19.00569";"1.014776";"0";"0";"0.172422";"13.5";
"11/10/2002 10:00:00";"-0.19308";"-0.386031";"-1.486849";"-0.366343";"0";"0.7040393";"-0.241539";"0";"0";"1.014776";"0";"1.863278";"0";"0";"19.75287";"19.64729";"19.70008";"1.014776";"0";"0";"0";"16.775";
"11/10/2002 11:00:00";"0.113106";"-0.5777";"-1.457453";"0.145612";"0";"0.7035131";"-0.114448";"0";"0";"0";"0";"1.761891";"0";"0";"20.09703";"20.25165";"20.17434";"0";"0";"0";"0";"18.675";
"11/10/2002 12:00:00";"0.192812";"-0.824887";"-1.498296";"0.547912";"0";"0.6985112";"-0.016737";"0";"0";"0";"0";"1.724462";"0";"0";"20.71018";"20.80298";"20.75658";"0";"0";"0";"0";"20.5";
"11/10/2002 13:00:00";"0.189573";"-1.258673";"-1.770484";"0.747609";"0";"0.6982061";"0.014967";"0";"0";"0";"0";"2.114341";"0";"0";"21.4139";"21.46015";"21.43703";"0";"0";"0";"0";"21.6";
"11/10/2002 14:00:00";"0.257205";"-1.556912";"-1.781008";"0.826345";"0";"0.6983555";"-0.007479";"0";"0";"0";"0";"2.259239";"0";"0";"22.04553";"22.09343";"22.06948";"0";"0";"0";"0";"21.95";
"11/10/2002 15:00:00";"0.316873";"-1.522136";"-1.285715";"0.922211";"0";"0.7104368";"-0.373819";"0";"0";"0";"0";"1.724634";"0";"0";"22.11591";"22.48827";"22.30209";"0";"0";"0";"0";"17.5";
"11/10/2002 16:00:00";"0.206364";"-1.227202";"-0.445734";"0.952203";"0";"0.7123043";"-0.414828";"0";"0";"0";"0";"1.014396";"0";"0";"22.09609";"22.52611";"22.3111";"0";"0";"0";"0";"16.975";
"11/10/2002 17:00:00";"0.035388";"-0.954007";"0.1246";"0.794677";"0";"0.7133189";"-0.455792";"0";"0";"0";"0";"0.3781997";"0";"0";"21.93879";"22.36617";"22.15248";"0";"0";"0";"0";"16.325";
"11/10/2002 18:00:00";"-0.156349";"-0.642602";"0.701309";"0.646773";"0";"0.7125176";"-0.511209";"0";"0";"0";"0";"1.406862E-02";"0";"0";"21.52266";"22.00908";"21.76587";"0";"0";"0";"0";"15.25";
"11/10/2002 19:00:00";"-0.444893";"-0.359241";"1.088605";"0.446948";"0";"0.7236704";"-0.855682";"0";"0";"0";"0";"0";"0";"0";"20.82054";"21.54733";"21.18394";"0";"0";"0";"0";"10.5";
"11/10/2002 20:00:00";"-0.631364";"-0.085602";"1.274032";"0.300517";"0";"0.7286382";"-0.944326";"0";"0";"0.202959";"0";"0";"0";"0";"20.33794";"21.05373";"20.69583";"0.202959";"0";"0";"0";"9";
"11/10/2002 21:00:00";"-0.71779";"0.104262";"1.207745";"0.152362";"0";"0.7288941";"-0.973296";"0";"0";"0.202959";"0";"0";"0";"0";"19.90345";"20.62606";"20.26476";"0.202959";"0";"0";"0";"8.25";
"11/10/2002 22:00:00";"-0.701134";"0.271671";"1.131808";"0.031758";"0";"0.7281095";"-0.946786";"0";"0";"0.202959";"0";"0";"0";"0";"19.55991";"20.24313";"19.90152";"0.202959";"0";"0";"0";"8.225";
"11/10/2002 23:00:00";"-0.659287";"0.401355";"1.01582";"-0.081818";"0";"0.8092585";"-0.869127";"0";"0";"0.202959";"9.396179E-02";"0";"0";"-9.989245E-02";"19.25231";"19.90146";"19.57688";"0.202959";"0";"0";"0.172422";"8.825";
"11/10/2002";"-0.615722";"0.549788";"0.988839";"-0.136688";"0";"0.9755982";"-0.882958";"0";"0";"0";"0.2828049";"0";"0";"-0.3038301";"18.81933";"19.57298";"19.19616";"0";"0";"0";"0.517256";"8.25";
"12/10/2002 01:00:00";"-0.614319";"0.701968";"0.991906";"-0.182608";"0";"1.058985";"-0.876287";"0";"0.000571";"0";"0.3770979";"0";"0";"-0.4014888";"18.47962";"19.23403";"18.85682";"0";"0.000672";"0";"0.689664";"8";
"12/10/2002 02:00:00";"-0.633989";"0.815719";"0.929162";"-0.252189";"0";"1.058523";"-0.85538";"0";"0.062109";"0";"0.3770979";"0";"1.809399E-03";"-0.3325008";"18.22965";"18.91406";"18.57186";"0";"0.073069";"0";"0.689664";"8";
"12/10/2002 03:00:00";"-0.653894";"0.904696";"0.850606";"-0.325681";"0";"1.058203";"-0.838674";"0";"0.15807";"0";"0.3770979";"0";"5.467776E-02";"-0.2817225";"18.03097";"18.6242";"18.32758";"0";"0.185964";"0";"0.689664";"8";
"12/10/2002 04:00:00";"-0.674657";"0.963399";"0.744373";"-0.407634";"0";"1.05749";"-0.831472";"0";"0.383728";"0";"0.3770979";"0";"0.1317823";"-0.1297832";"17.94466";"18.37031";"18.15748";"0";"0.451444";"0";"0.689664";"8";
"12/10/2002 05:00:00";"-0.701696";"0.996074";"0.62798";"-0.494309";"0";"1.059278";"-0.890701";"0";"0.669068";"0";"0.3770979";"0";"0.3611363";"-9.970099E-02";"17.87469";"18.15671";"18.0157";"0";"0.787137";"0";"0.689664";"7.25";
"12/10/2002 06:00:00";"-0.748799";"0.978948";"0.493801";"-0.607601";"0";"1.060145";"-0.907413";"0";"0.850013";"0";"0.3770979";"0.1558855";"0.5360973";"-9.988648E-02";"17.81694";"17.99025";"17.90359";"0";"1.000015";"0";"0.689664";"7";
"12/10/2002 07:00:00";"-0.763345";"0.72125";"0.105826";"-0.76481";"0";"1.054876";"-0.776823";"0";"0.64324";"0";"0.3770979";"0.8890132";"0.3708894";"-8.485911E-02";"17.80726";"17.99688";"17.90207";"0";"0.756753";"0";"0.689664";"8.5";
"12/10/2002 08:00:00";"-0.632156";"0.195483";"-0.799719";"-0.927571";"0";"0.8799681";"-0.578143";"0";"0.018102";"1.014776";"0.188549";"1.894047";"1.044959E-02";"-0.1264957";"18.24301";"18.38298";"18.313";"1.014776";"0.021297";"0";"0.344834";"11.25";
"12/10/2002 09:00:00";"-0.301568";"0.010883";"-1.228068";"-0.612558";"0";"0.7929448";"-0.439585";"0";"0";"1.014776";"9.427448E-02";"1.706929";"0";"-5.144885E-02";"18.85945";"18.9045";"18.88198";"1.014776";"0";"0";"0.172422";"13.5";
"12/10/2002 10:00:00";"-0.111226";"-0.377252";"-1.582447";"-0.313709";"0";"0.706567";"-0.330082";"0";"0";"1.014776";"0";"1.860071";"0";"0";"19.55244";"19.54012";"19.54628";"1.014776";"0";"0";"0";"15.5";
"12/10/2002 11:00:00";"0.149574";"-0.535517";"-1.461317";"0.216274";"0";"0.7072468";"-0.247827";"0";"0";"0";"0";"1.761403";"0";"0";"19.80653";"20.12796";"19.96725";"0";"0";"0";"0";"16.75";
"12/10/2002 12:00:00";"0.244251";"-0.771863";"-1.460554";"0.613749";"0";"0.703449";"-0.211171";"0";"0";"0";"0";"1.710374";"0";"0";"20.36373";"20.65683";"20.51028";"0";"0";"0";"0";"17.75";
"12/10/2002 13:00:00";"0.254317";"-1.062748";"-1.549417";"0.744009";"0";"0.7035486";"-0.206953";"0";"0";"0";"0";"1.858368";"0";"0";"20.9422";"21.20802";"21.07511";"0";"0";"0";"0";"18.375";
"12/10/2002 14:00:00";"0.222496";"-1.184515";"-1.275248";"0.772863";"0";"0.7097181";"-0.314542";"0";"0";"0";"0";"1.73374";"0";"0";"21.26238";"21.61091";"21.43665";"0";"0";"0";"0";"17.375";
"12/10/2002 15:00:00";"0.130685";"-1.20107";"-0.848588";"0.746807";"0";"0.7161631";"-0.53502";"0";"0";"0";"0";"1.637559";"0";"0";"21.30048";"21.84648";"21.57348";"0";"0";"0";"0";"14.75";
"12/10/2002 16:00:00";"0.003354";"-1.026029";"-0.294607";"0.700909";"0";"0.7174705";"-0.584641";"0";"0";"0";"0";"1.218014";"0";"0";"21.29494";"21.86663";"21.58079";"0";"0";"0";"0";"14.15";
"12/10/2002 17:00:00";"-0.065501";"-0.85901";"0.073356";"0.635928";"0";"0.7189296";"-0.647212";"0";"0";"0";"0";"0.8142824";"0";"0";"21.18497";"21.78796";"21.48646";"0";"0";"0";"0";"13.3";
"12/10/2002 18:00:00";"-0.13636";"-0.457782";"0.593898";"0.611676";"0";"0.7190899";"-0.649142";"0";"0";"0";"0";"2.118181E-02";"0";"0";"20.9002";"21.49034";"21.19527";"0";"0";"0";"0";"13";
"12/10/2002 19:00:00";"-0.306743";"-0.276779";"0.815534";"0.387021";"0";"0.7202162";"-0.682523";"0";"0";"0";"0";"0";"0";"0";"20.53447";"21.1352";"20.83484";"0";"0";"0";"0";"12.25";
"12/10/2002 20:00:00";"-0.43422";"-0.104403";"0.895954";"0.143519";"0";"0.7207264";"-0.679884";"0";"0";"0.202959";"0";"0";"0";"0";"20.24649";"20.77291";"20.5097";"0.202959";"0";"0";"0";"12";
"12/10/2002 21:00:00";"-0.485459";"0.056374";"0.915798";"-0.033208";"0";"0.7224596";"-0.714155";"0";"0";"0.202959";"0";"0";"0";"0";"19.89146";"20.43122";"20.16134";"0.202959";"0";"0";"0";"11.25";
"12/10/2002 22:00:00";"-0.533548";"0.232091";"0.967525";"-0.081876";"0";"0.7232077";"-0.766721";"0";"0";"0.202959";"0";"0";"0";"0";"19.49441";"20.08022";"19.78732";"0.202959";"0";"0";"0";"10.25";
"12/10/2002 23:00:00";"-0.613846";"0.373823";"0.940521";"-0.076019";"0";"0.8076634";"-0.822348";"0";"0";"0.202959";"9.414484E-02";"0";"0";"-9.477143E-02";"19.12854";"19.76111";"19.44483";"0.202959";"0";"0";"0.172422";"9.25";
"12/10/2002";"-0.601981";"0.516126";"0.927722";"-0.083292";"0";"0.9746259";"-0.812821";"0";"0";"0";"0.2828234";"0";"0";"-0.2808845";"18.7564";"19.45859";"19.1075";"0";"0";"0";"0.517256";"9";
"13/10/2002 01:00:00";"-0.597368";"0.646884";"0.905824";"-0.141458";"0";"1.059174";"-0.848631";"0";"0.003887";"0";"0.3770979";"0";"0";"-0.3860731";"18.41148";"19.14831";"18.77989";"0";"0.004573";"0";"0.689664";"8.25";
"13/10/2002 02:00:00";"-0.617644";"0.77772";"0.90244";"-0.212729";"0";"1.058091";"-0.84902";"0";"0.076747";"0";"0.3770979";"0";"5.932212E-03";"-0.3184611";"18.15772";"18.83294";"18.49533";"0";"0.09029";"0";"0.689664";"8";
"13/10/2002 03:00:00";"-0.650273";"0.867278";"0.834318";"-0.304061";"0";"1.057066";"-0.834671";"0";"0.212501";"0";"0.3770979";"0";"6.914034E-02";"-0.2390688";"17.98607";"18.54332";"18.2647";"0";"0.250001";"0";"0.689664";"8";
"13/10/2002 04:00:00";"-0.676224";"0.916571";"0.713289";"-0.406004";"0";"1.056276";"-0.816606";"0";"0.438969";"0";"0.3770979";"0";"0.1661051";"-0.1015393";"17.92474";"18.29662";"18.11068";"0";"0.516436";"0";"0.689664";"8.15";
"13/10/2002 05:00:00";"-0.693746";"0.94491";"0.593282";"-0.499961";"0";"1.056264";"-0.820723";"0";"0.647582";"0";"0.3770979";"0";"0.3626966";"-9.154369E-02";"17.86996";"18.09707";"17.98351";"0";"0.761862";"0";"0.689664";"8.05";
"13/10/2002 06:00:00";"-0.715394";"0.900354";"0.435911";"-0.615409";"0";"1.056655";"-0.820972";"0";"0.779879";"0";"0.3770979";"0.1824394";"0.4940208";"-9.021554E-02";"17.82193";"17.95719";"17.88956";"0";"0.917505";"0";"0.689664";"8";
"13/10/2002 07:00:00";"-0.686359";"0.68721";"0.064999";"-0.747891";"0";"1.055396";"-0.786468";"0";"0.654079";"0";"0.3770979";"0.8520021";"0.3788788";"-8.559372E-02";"17.79664";"17.9868";"17.89172";"0";"0.769505";"0";"0.689664";"8.375";
"13/10/2002 08:00:00";"-0.571696";"0.363425";"-0.596567";"-0.787741";"0";"0.884576";"-0.697968";"0";"0.055604";"1.014776";"0.188549";"1.356166";"1.722819E-02";"-0.1225358";"18.02093";"18.26067";"18.1408";"1.014776";"0.065415";"0";"0.344834";"9.625";
"13/10/2002 09:00:00";"-0.369948";"0.024467";"-1.101065";"-0.595284";"0";"0.797003";"-0.580354";"0";"0";"1.014776";"9.427448E-02";"1.762117";"0";"-6.737082E-02";"18.52684";"18.73949";"18.63317";"1.014776";"0";"0";"0.172422";"11.5";
"13/10/2002 10:00:00";"-0.180242";"-0.372816";"-1.537276";"-0.324694";"0";"0.708777";"-0.394474";"0";"0";"1.014776";"0";"1.963079";"0";"0";"19.30022";"19.36563";"19.33292";"1.014776";"0";"0";"0";"14.475";
"13/10/2002 11:00:00";"0.029216";"-0.521211";"-1.397994";"0.139274";"0";"0.7088867";"-0.303481";"0";"0";"0";"0";"1.948815";"0";"0";"19.55629";"19.91993";"19.73811";"0";"0";"0";"0";"15.825";
"13/10/2002 12:00:00";"-0.071321";"-0.579204";"-1.092793";"0.198703";"0";"0.7019373";"-0.142507";"0";"0";"0";"0";"1.803586";"0";"0";"20.0163";"20.23431";"20.1253";"0";"0";"0";"0";"18.25";
"13/10/2002 13:00:00";"-0.005351";"-1.030884";"-1.463928";"0.347917";"0";"0.6996073";"-0.027968";"0";"0";"0";"0";"2.170438";"0";"0";"20.70043";"20.80455";"20.75249";"0";"0";"0";"0";"20.35";
"13/10/2002 14:00:00";"0.235444";"-1.455885";"-1.76306";"0.671939";"0";"0.6991952";"-0.037077";"0";"0";"0";"0";"2.346934";"0";"0";"21.41553";"21.51518";"21.46536";"0";"0";"0";"0";"20.95";
"13/10/2002 15:00:00";"0.296693";"-1.711654";"-1.616615";"0.787017";"0";"0.7053675";"-0.189839";"0";"0";"0";"0";"2.354926";"0";"0";"21.86462";"22.08404";"21.97433";"0";"0";"0";"0";"19.5";
"13/10/2002 16:00:00";"0.245622";"-1.754993";"-1.178012";"0.763393";"0";"0.7066179";"-0.253514";"0";"0";"0";"0";"2.163034";"0";"0";"22.15271";"22.44169";"22.2972";"0";"0";"0";"0";"19";
"13/10/2002 17:00:00";"0.182799";"-1.46075";"-0.590394";"0.651834";"0";"0.7063842";"-0.207792";"0";"0";"0";"0";"1.40712";"0";"0";"22.34084";"22.55188";"22.44636";"0";"0";"0";"0";"19.75";
"13/10/2002 18:00:00";"0.162139";"-0.865065";"0.198024";"0.657344";"0";"0.7073672";"-0.28831";"0";"0";"0";"0";"2.475687E-02";"0";"0";"22.07816";"22.32967";"22.20391";"0";"0";"0";"0";"18.5";
"13/10/2002 19:00:00";"-0.019177";"-0.711146";"0.620587";"0.501696";"0";"0.7116374";"-0.474902";"0";"0";"0";"0";"0";"0";"0";"21.5865";"22.01893";"21.80271";"0";"0";"0";"0";"15.75";
"13/10/2002 20:00:00";"-0.209061";"-0.540484";"0.805288";"0.319314";"0";"0.7165242";"-0.570363";"0";"0";"0.202959";"0";"0";"0";"0";"21.22411";"21.67456";"21.44934";"0.202959";"0";"0";"0";"14.25";
"13/10/2002 21:00:00";"-0.327996";"-0.349855";"0.91638";"0.183073";"0";"0.7184215";"-0.682833";"0";"0";"0.202959";"0";"0";"0";"0";"20.79928";"21.32435";"21.06182";"0.202959";"0";"0";"0";"12.5";
"13/10/2002 22:00:00";"-0.428966";"-0.14847";"1.006794";"0.055597";"0";"0.7205817";"-0.693718";"0";"0";"0.202959";"0";"0";"0";"0";"20.41689";"20.94629";"20.68159";"0.202959";"0";"0";"0";"12";
"13/10/2002 23:00:00";"-0.486132";"0.0101";"0.976744";"-0.081346";"0";"0.8031306";"-0.666351";"0";"0";"0.202959";"9.137402E-02";"0";"0";"-7.746226E-02";"20.08394";"20.59403";"20.33899";"0.202959";"0";"0";"0.172422";"12";
"13/10/2002";"-0.476206";"0.193528";"1.019119";"-0.10902";"0";"0.9716257";"-0.754444";"0";"0";"0";"0.2782806";"0";"0";"-0.2618269";"19.60443";"20.25212";"19.92828";"0";"0";"0";"0.517256";"10.5";
"14/10/2002 01:00:00";"-0.526444";"0.392204";"1.091219";"-0.04012";"0";"1.058395";"-0.926135";"0";"0";"0";"0.3759776";"0";"0";"-0.4245686";"19.05322";"19.87825";"19.46573";"0";"0";"0";"0.689664";"7.975";
"14/10/2002 02:00:00";"-0.666561";"0.59429";"1.151172";"-0.012373";"0";"1.06196";"-0.968106";"0";"0";"0";"0.3770979";"0";"0";"-0.4421507";"18.62037";"19.47295";"19.04666";"0";"0";"0";"0.689664";"7.075";
"14/10/2002 03:00:00";"-0.698907";"0.725844";"1.058732";"-0.065919";"0";"1.062705";"-1.010949";"0";"0.05098";"0";"0.3770979";"0";"5.802855E-03";"-0.4148227";"18.27193";"19.11793";"18.69493";"0";"0.059977";"0";"0.689664";"6.25";
"14/10/2002 04:00:00";"-0.724199";"0.862323";"1.020154";"-0.103742";"0";"1.062321";"-1.0316";"0";"0.246375";"0";"0.3770979";"0";"6.293562E-02";"-0.2849399";"18.02075";"18.76385";"18.3923";"0";"0.289854";"0";"0.689664";"5.775";
"14/10/2002 05:00:00";"-0.801382";"0.932686";"0.878845";"-0.17465";"0";"1.061669";"-1.009433";"0";"0.485386";"0";"0.3770979";"0";"0.1871654";"-0.160412";"17.9139";"18.46474";"18.18932";"0";"0.571042";"0";"0.689664";"5.925";
"14/10/2002 06:00:00";"-0.818143";"0.909534";"0.638015";"-0.321098";"0";"1.059214";"-0.933452";"0";"0.595394";"0";"0.3770979";"0.1571424";"0.2737794";"-0.1040765";"17.86829";"18.25794";"18.06311";"0";"0.700464";"0";"0.689664";"6.75";
"14/10/2002 07:00:00";"-0.768945";"0.735665";"0.251942";"-0.503145";"0";"1.056355";"-0.844832";"0";"0.503692";"0";"0.3770979";"0.7270283";"0.2099416";"-9.350162E-02";"17.84681";"18.2128";"18.0298";"0";"0.592579";"0";"0.689664";"7.75";
"14/10/2002 08:00:00";"-0.695071";"0.301064";"-0.519056";"-0.709486";"0";"0.8859358";"-0.780473";"0";"0.021738";"1.014776";"0.188549";"1.546992";"5.527857E-03";"-0.163137";"18.1102";"18.45949";"18.28484";"1.014776";"0.025573";"0";"0.344834";"8.75";
"14/10/2002 09:00:00";"-0.460729";"-0.138876";"-1.191446";"-0.600961";"0";"0.7988032";"-0.621141";"0";"0";"1.014776";"9.427448E-02";"2.199311";"0";"-7.203697E-02";"18.76407";"19.0023";"18.88318";"1.014776";"0";"0";"0.172422";"11.25";
"14/10/2002 10:00:00";"-0.184487";"-0.399529";"-1.545767";"-0.240212";"0";"0.7104807";"-0.431143";"0";"0";"1.014776";"0";"1.969288";"0";"0";"19.521";"19.62728";"19.57414";"1.014776";"0";"0";"0";"14.25";
"14/10/2002 11:00:00";"0.086503";"-0.612501";"-1.524444";"0.302043";"0";"0.7069954";"-0.276461";"0";"0";"0";"0";"1.949527";"0";"0";"19.90716";"20.25215";"20.07965";"0";"0";"0";"0";"16.5";
"14/10/2002 12:00:00";"0.211794";"-0.874282";"-1.594623";"0.802272";"0";"0.7046743";"-0.225182";"0";"0";"0";"0";"1.784307";"0";"0";"20.53818";"20.84526";"20.69172";"0";"0";"0";"0";"17.75";
"14/10/2002 13:00:00";"0.226377";"-1.206236";"-1.660744";"0.98528";"0";"0.7038647";"-0.195648";"0";"0";"0";"0";"1.920445";"0";"0";"21.18112";"21.43644";"21.30878";"0";"0";"0";"0";"18.75";
"14/10/2002 14:00:00";"0.200745";"-1.533313";"-1.631146";"0.923759";"0";"0.701058";"-0.107682";"0";"0";"0";"0";"2.183797";"0";"0";"21.84626";"21.99823";"21.92224";"0";"0";"0";"0";"20.5";
"14/10/2002 15:00:00";"0.283638";"-1.528223";"-1.334906";"0.947921";"0";"0.7034559";"-0.103968";"0";"0";"0";"0";"1.714492";"0";"0";"22.30273";"22.42004";"22.36139";"0";"0";"0";"0";"21";
"14/10/2002 16:00:00";"0.317911";"-1.594029";"-1.006163";"0.896874";"0";"0.705197";"-0.171601";"0";"0";"0";"0";"1.520646";"0";"0";"22.54457";"22.72595";"22.63526";"0";"0";"0";"0";"20.4";
"14/10/2002 17:00:00";"0.251482";"-1.330467";"-0.369306";"0.836335";"0";"0.7089058";"-0.315054";"0";"0";"0";"0";"0.8275453";"0";"0";"22.45996";"22.76304";"22.6115";"0";"0";"0";"0";"18.55";
"14/10/2002 18:00:00";"0.106699";"-0.886045";"0.403641";"0.771421";"0";"0.712368";"-0.510841";"0";"0";"0";"0";"2.117949E-02";"0";"0";"22.02747";"22.48776";"22.25762";"0";"0";"0";"0";"15.75";
"14/10/2002 19:00:00";"-0.13251";"-0.664257";"0.818278";"0.559063";"0";"0.716356";"-0.628969";"0";"0";"0";"0";"0";"0";"0";"21.55572";"22.10681";"21.83126";"0";"0";"0";"0";"13.875";
"14/10/2002 20:00:00";"-0.318586";"-0.468934";"0.93624";"0.325093";"0";"0.7203829";"-0.662967";"0";"0";"0.202959";"0";"0";"0";"0";"21.20136";"21.72136";"21.46136";"0.202959";"0";"0";"0";"13.125";
"14/10/2002 21:00:00";"-0.414104";"-0.278182";"0.98384";"0.150043";"0";"0.7214072";"-0.704164";"0";"0";"0.202959";"0";"0";"0";"0";"20.80216";"21.35139";"21.07678";"0.202959";"0";"0";"0";"12.25";
"14/10/2002 22:00:00";"-0.471552";"-0.080087";"1.042612";"0.035691";"0";"0.7240846";"-0.816741";"0";"0";"0.202959";"0";"0";"0";"0";"20.35659";"20.97375";"20.66517";"0.202959";"0";"0";"0";"10.5";
"14/10/2002 23:00:00";"-0.542897";"0.126547";"1.105968";"-0.063568";"0";"0.8098881";"-0.886369";"0";"0";"0.202959";"9.180627E-02";"0";"0";"-0.1020153";"19.90007";"20.57579";"20.23793";"0.202959";"0";"0";"0.172422";"9.25";
"14/10/2002";"-0.591824";"0.353831";"1.198959";"-0.131804";"0";"0.9747307";"-0.869111";"0";"0";"0";"0.2801358";"0";"0";"-0.2998922";"19.43367";"20.15643";"19.79505";"0";"0";"0";"0.517256";"9";
"15/10/2002 01:00:00";"-0.633312";"0.518138";"1.144424";"-0.23025";"0";"1.058529";"-0.83593";"0";"0";"0";"0.3767653";"0";"0";"-0.3846115";"19.03597";"19.75367";"19.39482";"0";"0";"0";"0.689664";"9";
"15/10/2002 02:00:00";"-0.646107";"0.676981";"1.100768";"-0.304092";"0";"1.059235";"-0.867512";"0";"0";"0";"0.3770979";"0";"0";"-0.3980246";"18.63882";"19.37595";"19.00738";"0";"0";"0";"0.689664";"8.25";
"15/10/2002 03:00:00";"-0.663206";"0.828995";"1.07061";"-0.359058";"0";"1.058239";"-0.861889";"0";"0.038486";"0";"0.3770979";"0";"8.864975E-05";"-0.3563978";"18.31286";"19.00962";"18.66124";"0";"0.045277";"0";"0.689664";"8";
"15/10/2002 04:00:00";"-0.695883";"0.948538";"1.006633";"-0.419652";"0";"1.060972";"-0.967955";"0";"0.248437";"0";"0.3770979";"0";"7.501471E-02";"-0.267177";"18.01997";"18.66551";"18.34274";"0";"0.29228";"0";"0.689664";"6.5";
"15/10/2002 05:00:00";"-0.761275";"1.039052";"0.91952";"-0.498364";"0";"1.061685";"-1.002282";"0";"0.584707";"0";"0.3770979";"0";"0.2496108";"-0.1199822";"17.90862";"18.34684";"18.12773";"0";"0.68789";"0";"0.689664";"6";
"15/10/2002 06:00:00";"-0.82778";"1.023404";"0.697318";"-0.636912";"0";"1.061186";"-0.99647";"0";"0.822845";"0";"0.3770979";"0.1680327";"0.4805205";"-0.1100648";"17.83976";"18.11208";"17.97592";"0";"0.968054";"0";"0.689664";"6";
"15/10/2002 07:00:00";"-0.82619";"0.76542";"0.251601";"-0.814589";"0";"1.058563";"-0.914881";"0";"0.714147";"0";"0.3770979";"0.92811";"0.3973498";"-9.999901E-02";"17.80492";"18.0785";"17.94171";"0";"0.840174";"0";"0.689664";"6.9";
"15/10/2002 08:00:00";"-0.688411";"0.170769";"-0.743971";"-0.980202";"0";"0.8828858";"-0.679278";"0";"0.023417";"1.014776";"0.188549";"2.106324";"1.436913E-02";"-0.147434";"18.23365";"18.46052";"18.34708";"1.014776";"0.027549";"0";"0.344834";"10.05";
"15/10/2002 09:00:00";"-0.375974";"-0.218839";"-1.405137";"-0.723504";"0";"0.7960866";"-0.530764";"0";"0";"1.014776";"9.418986E-02";"2.39431";"0";"-6.174397E-02";"18.95095";"19.08398";"19.01747";"1.014776";"0";"0";"0.172422";"12.5";
"15/10/2002 10:00:00";"-0.181283";"-0.547723";"-1.820231";"-0.352928";"0";"0.7075874";"-0.357388";"0";"0";"1.014776";"0";"2.44064";"0";"0";"19.78649";"19.80708";"19.79679";"1.014776";"0";"0";"0";"15.4";
"15/10/2002 11:00:00";"0.080166";"-0.732231";"-1.788304";"0.19712";"0";"0.7052794";"-0.216646";"0";"0";"0";"0";"2.349381";"0";"0";"20.23022";"20.51041";"20.37031";"0";"0";"0";"0";"17.55";
"15/10/2002 12:00:00";"0.284548";"-0.950096";"-1.652796";"0.785224";"0";"0.7028605";"-0.170842";"0";"0";"0";"0";"1.804541";"0";"0";"20.87303";"21.11648";"20.99476";"0";"0";"0";"0";"18.75";
"15/10/2002 13:00:00";"0.216866";"-1.396875";"-1.806417";"0.961629";"0";"0.7027584";"-0.14484";"0";"0";"0";"0";"2.223983";"0";"0";"21.55658";"21.76014";"21.65836";"0";"0";"0";"0";"19.75";
"15/10/2002 14:00:00";"0.155197";"-1.849392";"-1.80884";"0.917281";"0";"0.7020847";"-0.117938";"0";"0";"0";"0";"2.702146";"0";"0";"22.22649";"22.39519";"22.31084";"0";"0";"0";"0";"20.75";
"15/10/2002 15:00:00";"0.163734";"-2.094963";"-1.603152";"0.805145";"0";"0.7032287";"-0.1688";"0";"0";"0";"0";"2.827988";"0";"0";"22.73662";"22.93744";"22.83703";"0";"0";"0";"0";"20.625";
"15/10/2002 16:00:00";"0.196351";"-1.983485";"-1.154513";"0.705266";"0";"0.7057437";"-0.233401";"0";"0";"0";"0";"2.382557";"0";"0";"23.03897";"23.28095";"23.15996";"0";"0";"0";"0";"20.125";
"15/10/2002 17:00:00";"0.221943";"-1.470317";"-0.378883";"0.715678";"0";"0.7102132";"-0.358121";"0";"0";"0";"0";"1.133668";"0";"0";"22.94434";"23.28748";"23.11591";"0";"0";"0";"0";"18.5";
"15/10/2002 18:00:00";"0.120314";"-0.94758";"0.473004";"0.736674";"0";"0.7120166";"-0.49078";"0";"0";"0";"0";"3.194271E-02";"0";"0";"22.54844";"22.97379";"22.76112";"0";"0";"0";"0";"16.5";
"15/10/2002 19:00:00";"-0.115588";"-0.752698";"0.862523";"0.551512";"0";"0.7156484";"-0.616514";"0";"0";"0";"0";"0";"0";"0";"22.04478";"22.57698";"22.31088";"0";"0";"0";"0";"14.5";
"15/10/2002 20:00:00";"-0.295275";"-0.565764";"0.975348";"0.34377";"0";"0.7187068";"-0.629578";"0";"0";"0.202959";"0";"0";"0";"0";"21.69218";"22.18074";"21.93646";"0.202959";"0";"0";"0";"14";
"15/10/2002 21:00:00";"-0.384662";"-0.387132";"0.986779";"0.180089";"0";"0.7197805";"-0.660256";"0";"0";"0.202959";"0";"0";"0";"0";"21.29603";"21.81283";"21.55443";"0.202959";"0";"0";"0";"13.25";
"15/10/2002 22:00:00";"-0.450314";"-0.18392";"1.05998";"0.053388";"0";"0.7221187";"-0.772102";"0";"0";"0.202959";"0";"0";"0";"0";"20.85117";"21.42562";"21.1384";"0.202959";"0";"0";"0";"11.5";
"15/10/2002 23:00:00";"-0.520277";"0.040215";"1.153651";"-0.052948";"0";"0.8078462";"-0.839387";"0";"0";"0.202959";"9.030155E-02";"0";"0";"-9.697004E-02";"20.37264";"21.00897";"20.6908";"0.202959";"0";"0";"0.172422";"10.25";
"15/10/2002";"-0.569718";"0.269621";"1.232809";"-0.125971";"0";"0.9760306";"-0.881241";"0";"0";"0";"0.275944";"0";"0";"-0.3042558";"19.84091";"20.57882";"20.20987";"0";"0";"0";"0.517256";"9.25";
"16/10/2002 01:00:00";"-0.618602";"0.476404";"1.249849";"-0.195757";"0";"1.060255";"-0.939788";"0";"0";"0";"0.3739946";"0";"0";"-0.4306631";"19.34802";"20.14174";"19.74488";"0";"0";"0";"0.689664";"8.1";
"16/10/2002 02:00:00";"-0.666033";"0.664837";"1.229519";"-0.260145";"0";"1.062161";"-0.978725";"0";"0";"0";"0.3767414";"0";"0";"-0.447014";"18.87606";"19.71325";"19.29466";"0";"0";"0";"0.689664";"7.2";
"16/10/2002 03:00:00";"-0.704057";"0.842753";"1.204535";"-0.31736";"0";"1.062407";"-0.99517";"0";"0.021878";"0";"0.3770979";"0";"0";"-0.4317219";"18.47373";"19.29765";"18.88569";"0";"0.025738";"0";"0.689664";"6.625";
"16/10/2002 04:00:00";"-0.742171";"0.988688";"1.14311";"-0.382602";"0";"1.062509";"-1.011943";"0";"0.135879";"0";"0.3770979";"0";"3.269744E-02";"-0.3570275";"18.1529";"18.90483";"18.52887";"0";"0.159857";"0";"0.689664";"6.125";
"16/10/2002 05:00:00";"-0.791606";"1.098083";"1.046423";"-0.463184";"0";"1.064086";"-1.07179";"0";"0.446791";"0";"0.3770979";"0";"0.1707923";"-0.2092062";"17.9509";"18.54508";"18.24799";"0";"0.525636";"0";"0.689664";"5.25";
"16/10/2002 06:00:00";"-0.900087";"0.916772";"0.716214";"-0.678426";"0";"1.063456";"-1.086529";"0";"0.689818";"0";"0.3770979";"0.599826";"0.3185332";"-0.1205882";"17.86249";"18.30692";"18.0847";"0";"0.811552";"0";"0.689664";"5";
"16/10/2002 07:00:00";"-0.8814";"0.207942";"-0.118275";"-1.053766";"0";"1.054131";"-0.837041";"0";"0.234922";"0";"0.3770979";"2.548398";"0.0834514";"-0.231564";"18.01164";"18.49673";"18.25419";"0";"0.276381";"0";"0.689664";"8";
"16/10/2002 08:00:00";"-0.589269";"-0.509967";"-1.325724";"-1.181603";"0";"0.8809354";"-0.635195";"0";"0.000643";"1.014776";"0.1877732";"3.485695";"0";"-0.1463718";"18.93561";"19.13363";"19.03462";"1.014776";"0.000756";"0";"0.344834";"11.25";
"16/10/2002 09:00:00";"-0.211419";"-0.804422";"-1.962074";"-0.718314";"0";"0.7956975";"-0.521019";"0";"0";"1.014776";"9.231208E-02";"3.349061";"0";"-6.083225E-02";"19.85528";"19.97413";"19.91471";"1.014776";"0";"0";"0.172422";"13.5";
"16/10/2002 10:00:00";"0.034281";"-0.900298";"-2.219636";"-0.048728";"0";"0.7075647";"-0.335571";"0";"0";"1.014776";"0";"2.665528";"0";"0";"20.76174";"20.80561";"20.78367";"1.014776";"0";"0";"0";"16.625";
"16/10/2002 11:00:00";"0.273586";"-1.005394";"-1.978067";"0.702958";"0";"0.7036093";"-0.155909";"0";"0";"0";"0";"2.102518";"0";"0";"21.31595";"21.53777";"21.42686";"0";"0";"0";"0";"19.375";
"16/10/2002 12:00:00";"0.328671";"-1.271315";"-1.843228";"1.221849";"0";"0.7009341";"-0.100128";"0";"0";"0";"0";"1.787901";"0";"0";"22.00356";"22.16826";"22.08591";"0";"0";"0";"0";"20.75";
"16/10/2002 13:00:00";"0.222841";"-1.726467";"-1.901945";"1.302665";"0";"0.7003252";"-0.074454";"0";"0";"0";"0";"2.230713";"0";"0";"22.68577";"22.81706";"22.75141";"0";"0";"0";"0";"21.75";
"16/10/2002 14:00:00";"0.209746";"-2.174906";"-1.879149";"1.201243";"0";"0.6993967";"-0.048601";"0";"0";"0";"0";"2.689978";"0";"0";"23.36341";"23.46782";"23.41562";"0";"0";"0";"0";"22.75";
"16/10/2002 15:00:00";"0.196121";"-2.504386";"-1.649147";"0.941394";"0";"0.7023565";"-0.127202";"0";"0";"0";"0";"3.045433";"0";"0";"23.85034";"24.01205";"23.93119";"0";"0";"0";"0";"22.25";
"16/10/2002 16:00:00";"0.182571";"-2.536195";"-1.258629";"0.65266";"-0.122116";"0.7045977";"-0.171725";"-0.122116";"0";"0";"0";"3.060792";"0";"-0.1223325";"24.15854";"24.40742";"24.28298";"0";"0";"0.067843";"0";"22";
"16/10/2002 17:00:00";"0.294247";"-1.726717";"-0.320577";"0.73135";"-0.02793";"0.710537";"-0.343842";"-0.02793";"0";"0";"0";"1.246489";"0";"-2.792933E-02";"24.03584";"24.37091";"24.20338";"0";"0";"0.015517";"0";"19.75";
"16/10/2002 18:00:00";"0.166075";"-1.156191";"0.584367";"0.776385";"0";"0.7118767";"-0.493077";"0";"0";"0";"0";"2.475157E-02";"0";"0";"23.59822";"24.00149";"23.79985";"0";"0";"0";"0";"17.5";
"16/10/2002 19:00:00";"-0.092638";"-0.950221";"0.978512";"0.591567";"0";"0.7157754";"-0.614839";"0";"0";"0";"0";"0";"0";"0";"23.05148";"23.56058";"23.30603";"0";"0";"0";"0";"15.5";
"16/10/2002 20:00:00";"-0.285323";"-0.734577";"1.131968";"0.384911";"0";"0.7202879";"-0.742252";"0";"0";"0.202959";"0";"0";"0";"0";"22.55423";"23.10824";"22.83123";"0.202959";"0";"0";"0";"13.5";
"16/10/2002 21:00:00";"-0.413784";"-0.486604";"1.244139";"0.220345";"0";"0.7222574";"-0.80651";"0";"0";"0.202959";"0";"0";"0";"0";"22.04612";"22.64345";"22.34478";"0.202959";"0";"0";"0";"12.25";
"16/10/2002 22:00:00";"-0.507541";"-0.248199";"1.290862";"0.067688";"0";"0.7244409";"-0.845201";"0";"0";"0.202959";"0";"0";"0";"0";"21.5581";"22.17368";"21.86589";"0.202959";"0";"0";"0";"11.325";
"16/10/2002 23:00:00";"-0.571757";"-0.024599";"1.295666";"-0.063166";"0";"0.8082719";"-0.893721";"0";"0";"0.202959";"8.774132E-02";"0";"0";"-0.1031055";"21.05519";"21.71495";"21.38507";"0.202959";"0";"0";"0.172422";"10.275";
"16/10/2002";"-0.599814";"0.217482";"1.346117";"-0.128697";"0";"0.9747891";"-0.872675";"0";"0";"0";"0.2691709";"0";"0";"-0.3017513";"20.51317";"21.25083";"20.882";"0";"0";"0";"0.517256";"10";
"17/10/2002 01:00:00";"-0.630338";"0.399624";"1.268631";"-0.212015";"0";"1.061088";"-0.897528";"0";"0";"0";"0.3651031";"0";"0";"-0.4131079";"20.03343";"20.81397";"20.4237";"0";"0";"0";"0.689664";"9.25";
"17/10/2002 02:00:00";"-0.644717";"0.581282";"1.223013";"-0.262169";"0";"1.060821";"-0.886345";"0";"0";"0";"0.3711224";"0";"0";"-0.4079357";"19.64041";"20.39919";"20.0198";"0";"0";"0";"0.689664";"9";
"17/10/2002 03:00:00";"-0.662336";"0.730486";"1.141395";"-0.315592";"0";"1.061206";"-0.917399";"0";"0";"0";"0.3752095";"0";"0";"-0.421075";"19.23395";"20.01324";"19.62359";"0";"0";"0";"0.689664";"8.25";
"17/10/2002 04:00:00";"-0.680436";"0.891487";"1.119277";"-0.346752";"0";"1.062576";"-0.969357";"0";"0";"0";"0.3770595";"0";"0";"-0.4432959";"18.81645";"19.63383";"19.22514";"0";"0";"0";"0.689664";"7.25";
"17/10/2002 05:00:00";"-0.710149";"1.038076";"1.087326";"-0.382522";"0";"1.061396";"-0.9622";"0";"0.013336";"0";"0.3770979";"0";"0";"-0.4259946";"18.47091";"19.26243";"18.86667";"0";"0.015689";"0";"0.689664";"7";
"17/10/2002 06:00:00";"-0.775542";"0.975404";"0.866502";"-0.525163";"0";"1.062699";"-1.005083";"0";"0.091357";"0";"0.3770979";"0.4660951";"4.995402E-03";"-0.3710735";"18.20179";"18.97207";"18.58694";"0";"0.107479";"0";"0.689664";"6.25";
"17/10/2002 07:00:00";"-0.771569";"0.522976";"0.219543";"-0.807019";"0";"1.054275";"-0.843926";"0";"0.03364";"0";"0.3770979";"1.81288";"5.326599E-04";"-0.3535419";"18.35456";"18.9968";"18.67568";"0";"0.039576";"0";"0.689664";"8.25";
"17/10/2002 08:00:00";"-0.61086";"-0.117176";"-1.003026";"-1.014185";"0";"0.8805768";"-0.601487";"0";"0";"1.014776";"0.1878123";"2.701147";"0";"-0.139629";"19.2956";"19.46974";"19.38267";"1.014776";"0";"0";"0.344834";"12";
"17/10/2002 09:00:00";"-0.278405";"-0.510995";"-1.726312";"-0.723257";"0";"0.7923766";"-0.401545";"0";"0";"1.014776";"9.230366E-02";"2.796743";"0";"-4.717667E-02";"20.17671";"20.21826";"20.19748";"1.014776";"0";"0";"0.172422";"15.25";
"17/10/2002 10:00:00";"0.005617";"-0.74523";"-2.073517";"-0.231026";"0";"0.70369";"-0.230397";"0";"0";"1.014776";"0";"2.444836";"0";"0";"21.10588";"21.01858";"21.06223";"1.014776";"0";"0";"0";"18.25";
