"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"17/10/2002 11:00:00";"0.284019";"-0.977821";"-1.992058";"0.372003";"0";"0.7028072";"-0.14609";"0";"0";"0";"0";"2.350188";"0";"0";"21.57155";"21.78807";"21.67981";"0";"0";"0";"0";"19.75";
"17/10/2002 12:00:00";"0.413855";"-1.184972";"-1.769382";"0.924567";"0";"0.6997681";"-0.062911";"0";"0";"0";"0";"1.803554";"0";"0";"22.28961";"22.40841";"22.34901";"0";"0";"0";"0";"21.5";
"17/10/2002 13:00:00";"0.334107";"-1.629455";"-1.920529";"1.072997";"0";"0.6967651";"0.034692";"0";"0";"0";"0";"2.187597";"0";"0";"23.06328";"23.08413";"23.0737";"0";"0";"0";"0";"23.5";
"17/10/2002 14:00:00";"0.34267";"-1.976303";"-1.873939";"1.100175";"0";"0.6988589";"-0.032705";"0";"0";"0";"0";"2.402472";"0";"0";"23.66368";"23.73306";"23.69837";"0";"0";"0";"0";"23.25";
"17/10/2002 15:00:00";"0.309655";"-2.049468";"-1.442219";"1.007025";"0";"0.703181";"-0.140749";"0";"0";"0";"0";"2.234273";"0";"0";"24.02014";"24.17331";"24.09672";"0";"0";"0";"0";"22.25";
"17/10/2002 16:00:00";"0.244428";"-1.836897";"-0.807118";"0.855097";"0";"0.7067628";"-0.2292";"0";"0";"0";"0";"1.674606";"0";"0";"24.12185";"24.34762";"24.23474";"0";"0";"0";"0";"21.25";
"17/10/2002 17:00:00";"0.200057";"-1.448521";"-0.05399";"0.809337";"0";"0.7107809";"-0.355864";"0";"0";"0";"0";"0.7243223";"0";"0";"23.93139";"24.25544";"24.09342";"0";"0";"0";"0";"19.5";
"17/10/2002 18:00:00";"0.079105";"-1.050551";"0.595023";"0.754955";"0";"0.7126895";"-0.486637";"0";"0";"0";"0";"1.761435E-02";"0";"0";"23.51874";"23.93398";"23.72636";"0";"0";"0";"0";"17.5";
"17/10/2002 19:00:00";"-0.114117";"-0.846876";"0.860705";"0.555016";"0";"0.7151895";"-0.495922";"0";"0";"0";"0";"0";"0";"0";"23.12403";"23.55988";"23.34196";"0";"0";"0";"0";"17";
"17/10/2002 20:00:00";"-0.233579";"-0.688187";"0.883065";"0.35859";"0";"0.7173609";"-0.59064";"0";"0";"0.202959";"0";"0";"0";"0";"22.75407";"23.21424";"22.98415";"0.202959";"0";"0";"0";"15.5";
"17/10/2002 21:00:00";"-0.310409";"-0.503687";"0.951135";"0.241219";"0";"0.7177433";"-0.602692";"0";"0";"0.202959";"0";"0";"0";"0";"22.38969";"22.86537";"22.62753";"0.202959";"0";"0";"0";"15";
"17/10/2002 22:00:00";"-0.374701";"-0.333827";"0.952944";"0.121213";"0";"0.7184111";"-0.636017";"0";"0";"0.202959";"0";"0";"0";"0";"22.02681";"22.52153";"22.27417";"0.202959";"0";"0";"0";"14.25";
"17/10/2002 23:00:00";"-0.401738";"-0.175991";"0.943154";"0.065956";"0";"0.8047814";"-0.688845";"0";"0";"0.202959";"0.0856258";"0";"0";"-0.080455";"21.64407";"22.1961";"21.92008";"0.202959";"0";"0";"0.172422";"13.25";
"17/10/2002";"-0.42828";"0.005707";"0.987656";"0.054016";"0";"0.9741737";"-0.736186";"0";"0";"0";"0.2615596";"0";"0";"-0.2570727";"21.18985";"21.86065";"21.52525";"0";"0";"0";"0.517256";"12.25";
"18/10/2002 01:00:00";"-0.476985";"0.179341";"1.011706";"0.010063";"0";"1.059027";"-0.776401";"0";"0";"0";"0.3551201";"0";"0";"-0.3603639";"20.80083";"21.50803";"21.15443";"0";"0";"0";"0.689664";"11.4";
"18/10/2002 02:00:00";"-0.526203";"0.340067";"1.006932";"-0.059509";"0";"1.058483";"-0.778013";"0";"0";"0";"0.3603681";"0";"0";"-0.3605368";"20.45922";"21.1553";"20.80726";"0";"0";"0";"0.689664";"11.05";
"18/10/2002 03:00:00";"-0.569912";"0.492742";"0.996965";"-0.148945";"0";"1.058964";"-0.815577";"0";"0";"0";"0.3650772";"0";"0";"-0.3767305";"20.08564";"20.80406";"20.44485";"0";"0";"0";"0.689664";"10.25";
"18/10/2002 04:00:00";"-0.60936";"0.665776";"1.040513";"-0.220416";"0";"1.061558";"-0.916461";"0";"0";"0";"0.3705493";"0";"0";"-0.4208483";"19.64025";"20.43743";"20.03884";"0";"0";"0";"0.689664";"8.65";
"18/10/2002 05:00:00";"-0.662851";"0.852052";"1.105947";"-0.276908";"0";"1.063151";"-0.996801";"0";"0";"0";"0.3756097";"0";"0";"-0.455358";"19.19697";"20.04688";"19.62192";"0";"0";"0";"0.689664";"7.3";
"18/10/2002 06:00:00";"-0.763687";"0.759849";"0.909166";"-0.462715";"0";"1.060895";"-0.937009";"0";"0";"0";"0.3770979";"0.6142733";"0";"-0.4285885";"18.95136";"19.73608";"19.34372";"0";"0";"0";"0.689664";"7.75";
"18/10/2002 07:00:00";"-0.768051";"0.021671";"-0.029212";"-0.899885";"0";"1.05275";"-0.779755";"0";"0";"0";"0.3763203";"2.590652";"0";"-0.3592998";"19.26554";"19.87715";"19.57134";"0";"0";"0";"0.689664";"9.875";
"18/10/2002 08:00:00";"-0.526708";"-0.569448";"-1.245867";"-1.067563";"0";"0.8822052";"-0.646244";"0";"0";"1.014776";"0.1843534";"3.311093";"0";"-0.1502421";"20.22565";"20.46672";"20.34619";"1.014776";"0";"0";"0.344834";"12.375";
"18/10/2002 09:00:00";"-0.187146";"-0.670413";"-1.721312";"-0.634258";"0";"0.7945073";"-0.470238";"0";"0";"1.014776";"8.956674E-02";"2.838739";"0";"-5.522735E-02";"21.01957";"21.16535";"21.09245";"1.014776";"0";"0";"0.172422";"15.25";
"18/10/2002 10:00:00";"0.015897";"-0.961978";"-1.981296";"-0.091727";"0";"0.7078548";"-0.352914";"0";"0";"1.014776";"0";"2.482251";"0";"0";"21.86472";"21.9292";"21.89696";"1.014776";"0";"0";"0";"17.5";
"18/10/2002 11:00:00";"0.245006";"-0.990836";"-1.666052";"0.645684";"0";"0.7057101";"-0.222509";"0";"0";"0";"0";"1.909069";"0";"0";"22.27134";"22.54876";"22.41005";"0";"0";"0";"0";"19.5";
"18/10/2002 12:00:00";"0.218563";"-1.223832";"-1.552375";"0.994469";"0";"0.7010242";"-0.111698";"0";"0";"0";"0";"1.784343";"0";"0";"22.90121";"23.06796";"22.98458";"0";"0";"0";"0";"21.5";
"18/10/2002 13:00:00";"0.169963";"-1.582472";"-1.631259";"1.032872";"0";"0.7012954";"-0.116444";"0";"0";"0";"0";"2.127735";"0";"0";"23.46376";"23.62655";"23.54516";"0";"0";"0";"0";"22";
"18/10/2002 14:00:00";"0.226544";"-1.889316";"-1.623105";"1.013073";"0";"0.6991745";"-0.047816";"0";"0";"0";"0";"2.34823";"0";"0";"24.10449";"24.19267";"24.14858";"0";"0";"0";"0";"23.5";
"18/10/2002 15:00:00";"0.31001";"-2.036929";"-1.368485";"1.015055";"0";"0.7051755";"-0.213752";"0";"0";"0";"0";"2.165513";"0";"0";"24.43129";"24.65833";"24.54481";"0";"0";"0";"0";"21.75";
"18/10/2002 16:00:00";"0.259059";"-1.777243";"-0.669393";"0.974787";"0";"0.712145";"-0.399909";"0";"0";"0";"0";"1.510049";"0";"0";"24.40361";"24.7872";"24.5954";"0";"0";"0";"0";"19.425";
"18/10/2002 17:00:00";"0.110449";"-1.520624";"-0.004371";"0.818525";"0";"0.7155229";"-0.51968";"0";"0";"0";"0";"1.011728";"0";"0";"24.20834";"24.6877";"24.44802";"0";"0";"0";"0";"17.775";
"18/10/2002 18:00:00";"-0.000354";"-0.968657";"0.716732";"0.761002";"0";"0.7156295";"-0.604595";"0";"0";"0";"0";"1.761345E-02";"0";"0";"23.79752";"24.31103";"24.05427";"0";"0";"0";"0";"16.35";
"18/10/2002 19:00:00";"-0.188212";"-0.765709";"0.987854";"0.559025";"0";"0.7182279";"-0.659194";"0";"0";"0";"0";"0";"0";"0";"23.33873";"23.895";"23.61686";"0";"0";"0";"0";"15.25";
"18/10/2002 20:00:00";"-0.317107";"-0.59309";"0.994916";"0.355007";"0";"0.719495";"-0.652729";"0";"0";"0.202959";"0";"0";"0";"0";"23.00292";"23.51072";"23.25682";"0.202959";"0";"0";"0";"15";
"18/10/2002 21:00:00";"-0.380002";"-0.414358";"0.996555";"0.210497";"0";"0.7200174";"-0.684035";"0";"0";"0.202959";"0";"0";"0";"0";"22.61384";"23.14729";"22.88056";"0.202959";"0";"0";"0";"14.25";
"18/10/2002 22:00:00";"-0.426632";"-0.228987";"1.030595";"0.114921";"0";"0.7226768";"-0.75971";"0";"0";"0.202959";"0";"0";"0";"0";"22.19724";"22.78093";"22.48908";"0.202959";"0";"0";"0";"12.95";
"18/10/2002 23:00:00";"-0.48701";"-0.049115";"1.040013";"0.010608";"0";"0.806354";"-0.734356";"0";"0";"0.202959";"8.495843E-02";"0";"0";"-8.568863E-02";"21.83793";"22.41097";"22.12445";"0.202959";"0";"0";"0.172422";"12.9";
"18/10/2002";"-0.512932";"0.137332";"1.067073";"-0.068962";"0";"0.9750161";"-0.750959";"0";"0";"0";"0.2592772";"0";"0";"-0.2622331";"21.37012";"22.03863";"21.70437";"0";"0";"0";"0.517256";"12.25";
"19/10/2002 01:00:00";"-0.547899";"0.320998";"1.092323";"-0.149886";"0";"1.058142";"-0.74145";"0";"0";"0";"0.3525457";"0";"0";"-0.3447524";"20.99757";"21.65489";"21.32623";"0";"0";"0";"0.689664";"12";
"19/10/2002 02:00:00";"-0.58108";"0.482827";"1.072588";"-0.234004";"0";"1.059609";"-0.832691";"0";"0";"0";"0.3579091";"0";"0";"-0.3848602";"20.54942";"21.28172";"20.91557";"0";"0";"0";"0.689664";"10.5";
"19/10/2002 03:00:00";"-0.61457";"0.663931";"1.105396";"-0.282638";"0";"1.059764";"-0.844265";"0";"0";"0";"0.3643346";"0";"0";"-0.3896645";"20.17138";"20.89837";"20.53488";"0";"0";"0";"0.689664";"10";
"19/10/2002 04:00:00";"-0.649737";"0.794357";"1.037195";"-0.352917";"0";"1.058808";"-0.817689";"0";"0";"0";"0.368708";"0";"0";"-0.3775452";"19.85127";"20.54018";"20.19573";"0";"0";"0";"0.689664";"10";
"19/10/2002 05:00:00";"-0.663823";"0.929465";"1.005522";"-0.400682";"0";"1.061642";"-0.911764";"0";"0";"0";"0.3729737";"0";"0";"-0.4187887";"19.4276";"20.19742";"19.81251";"0";"0";"0";"0.689664";"8.5";
"19/10/2002 06:00:00";"-0.738087";"0.84605";"0.862612";"-0.530468";"0";"1.06335";"-0.991129";"0";"0";"0";"0.3767826";"0.6156014";"0";"-0.45291";"19.07839";"19.91121";"19.4948";"0";"0";"0";"0.689664";"7.25";
"19/10/2002 07:00:00";"-0.764578";"0.134285";"-0.002323";"-0.92118";"0";"1.054539";"-0.842944";"0";"0";"0";"0.3758596";"2.598275";"0";"-0.3875371";"19.37793";"20.04138";"19.70966";"0";"0";"0";"0.689664";"9.25";
"19/10/2002 08:00:00";"-0.552663";"-0.605796";"-1.296433";"-1.104982";"0";"0.8807929";"-0.612885";"0";"0";"1.014776";"0.1834852";"3.503586";"0";"-0.1427982";"20.4588";"20.65949";"20.55915";"1.014776";"0";"0";"0.344834";"13";
"19/10/2002 09:00:00";"-0.189635";"-0.975886";"-1.982475";"-0.680363";"0";"0.792747";"-0.424628";"0";"0";"1.014776";"8.817304E-02";"3.397699";"0";"-5.009659E-02";"21.47739";"21.5127";"21.49505";"1.014776";"0";"0";"0.172422";"16.25";
"19/10/2002 10:00:00";"0.052108";"-1.090771";"-2.233958";"0.026701";"0";"0.7074551";"-0.320966";"0";"0";"1.014776";"0";"2.70811";"0";"0";"22.33154";"22.36347";"22.3475";"1.014776";"0";"0";"0";"18.35";
"19/10/2002 11:00:00";"0.2165";"-1.002915";"-1.810521";"0.823275";"0";"0.7053293";"-0.184549";"0";"0";"0";"0";"1.875546";"0";"0";"22.75634";"22.99822";"22.87728";"0";"0";"0";"0";"20.45";
"19/10/2002 12:00:00";"0.214215";"-1.293715";"-1.713776";"1.187012";"0";"0.703345";"-0.129053";"0";"0";"0";"0";"1.836943";"0";"0";"23.37138";"23.5613";"23.46634";"0";"0";"0";"0";"21.75";
"19/10/2002 13:00:00";"0.162915";"-1.674762";"-1.743846";"1.072431";"0";"0.7050567";"-0.211299";"0";"0";"0";"0";"2.37089";"0";"0";"23.89891";"24.14459";"24.02175";"0";"0";"0";"0";"21.25";
"19/10/2002 14:00:00";"0.178546";"-2.044709";"-1.555919";"1.013799";"0";"0.7018297";"-0.157495";"0";"0";"0";"0";"2.591953";"0";"0";"24.48219";"24.67559";"24.57889";"0";"0";"0";"0";"22.5";
"19/10/2002 15:00:00";"0.194401";"-1.975438";"-1.227574";"0.925897";"-0.002426";"0.7049797";"-0.205324";"-0.002426";"0";"0";"0";"2.191409";"0";"-2.445635E-03";"24.8321";"25.05237";"24.94224";"0";"0";"0.001348";"0";"22.25";
"19/10/2002 16:00:00";"0.210763";"-1.70205";"-0.552003";"0.901914";"-0.003015";"0.7115757";"-0.402753";"-0.003015";"0";"0";"0";"1.40458";"0";"-3.015377E-03";"24.76865";"25.15203";"24.96034";"0";"0";"0.001675";"0";"19.75";
"19/10/2002 17:00:00";"0.124147";"-1.290842";"0.203838";"0.883253";"0";"0.7150254";"-0.504646";"0";"0";"0";"0";"0.5181744";"0";"0";"24.50814";"24.96307";"24.73561";"0";"0";"0";"0";"18.25";
"19/10/2002 18:00:00";"-0.038319";"-0.976706";"0.715429";"0.757056";"0";"0.716503";"-0.556388";"0";"0";"0";"0";"1.761252E-02";"0";"0";"24.12584";"24.61264";"24.36925";"0";"0";"0";"0";"17.25";
"19/10/2002 19:00:00";"-0.204452";"-0.76054";"0.952745";"0.532131";"0";"0.7177846";"-0.603839";"0";"0";"0";"0";"0";"0";"0";"23.68606";"24.21588";"23.95097";"0";"0";"0";"0";"16.25";
"19/10/2002 20:00:00";"-0.323224";"-0.576947";"1.002528";"0.316848";"0";"0.719379";"-0.657585";"0";"0";"0.202959";"0";"0";"0";"0";"23.31953";"23.82853";"23.57403";"0.202959";"0";"0";"0";"15.25";
"19/10/2002 21:00:00";"-0.398167";"-0.379232";"1.044649";"0.159812";"0";"0.7212979";"-0.707242";"0";"0";"0.202959";"0";"0";"0";"0";"22.89941";"23.44491";"23.17216";"0.202959";"0";"0";"0";"14.25";
"19/10/2002 22:00:00";"-0.454941";"-0.182347";"1.082558";"0.0422";"0";"0.7231027";"-0.757532";"0";"0";"0.202959";"0";"0";"0";"0";"22.48316";"23.05598";"22.76957";"0.202959";"0";"0";"0";"13.25";
"19/10/2002 23:00:00";"-0.50441";"-0.001959";"1.076569";"-0.059746";"0";"0.8067678";"-0.74713";"0";"0";"0.202959";"8.384492E-02";"0";"0";"-8.708891E-02";"22.09888";"22.67597";"22.38743";"0.202959";"0";"0";"0.172422";"13";
"19/10/2002";"-0.517416";"0.206544";"1.1418";"-0.101303";"0";"0.9753557";"-0.831425";"0";"0";"0";"0.2570744";"0";"0";"-0.2890982";"21.57061";"22.28845";"21.92953";"0";"0";"0";"0.517256";"11.5";
"20/10/2002 01:00:00";"-0.564013";"0.400897";"1.167654";"-0.144018";"0";"1.062323";"-0.898073";"0";"0";"0";"0.3503493";"0";"0";"-0.4146552";"21.08019";"21.88054";"21.48036";"0";"0";"0";"0.689664";"10.25";
"20/10/2002 02:00:00";"-0.617983";"0.588295";"1.175256";"-0.194327";"0";"1.063468";"-0.948191";"0";"0";"0";"0.3569516";"0";"0";"-0.4363545";"20.64424";"21.47167";"21.05796";"0";"0";"0";"0.689664";"9.25";
"20/10/2002 03:00:00";"-0.665894";"0.760749";"1.161131";"-0.252081";"0";"1.063118";"-0.956336";"0";"0";"0";"0.3629275";"0";"0";"-0.439366";"20.2474";"21.06886";"20.65813";"0";"0";"0";"0.689664";"8.775";
"20/10/2002 04:00:00";"-0.702257";"0.910047";"1.115368";"-0.319221";"0";"1.062531";"-0.951642";"0";"0";"0";"0.3680215";"0";"0";"-0.4368019";"19.87827";"20.68321";"20.28074";"0";"0";"0";"0.689664";"8.475";
"20/10/2002 05:00:00";"-0.726215";"1.049125";"1.072608";"-0.383322";"0";"1.06263";"-0.954065";"0";"0";"0";"0.3724437";"0";"0";"-0.4374892";"19.51797";"20.31403";"19.916";"0";"0";"0";"0.689664";"8.1";
"20/10/2002 06:00:00";"-0.75578";"1.096732";"0.943943";"-0.482924";"0";"1.061415";"-0.938188";"0";"0";"0";"0.3757775";"0.2134229";"0";"-0.4299549";"19.22333";"19.99452";"19.60893";"0";"0";"0";"0.689664";"8";
"20/10/2002 07:00:00";"-0.730435";"0.906249";"0.468501";"-0.64942";"0";"1.056321";"-0.762059";"0";"0";"0";"0.3763996";"0.9241756";"0";"-0.3518248";"19.2828";"19.88965";"19.58623";"0";"0";"0";"0.689664";"10.1";
"20/10/2002 08:00:00";"-0.644922";"0.395152";"-0.5742";"-0.834841";"0";"0.8806487";"-0.559251";"0";"0";"1.014776";"0.1862567";"1.578062";"0";"-0.1305433";"20.01177";"20.15695";"20.08436";"1.014776";"0";"0";"0.344834";"13.2";
"20/10/2002 09:00:00";"-0.440314";"-0.130613";"-1.3424";"-0.747972";"0";"0.7937583";"-0.426795";"0";"0";"1.014776";"9.067826E-02";"2.226336";"0";"-5.025513E-02";"20.74122";"20.76479";"20.753";"1.014776";"0";"0";"0.172422";"15.5";
"20/10/2002 10:00:00";"-0.138974";"-0.399972";"-1.662044";"-0.329113";"0";"0.7055418";"-0.23476";"0";"0";"1.014776";"0";"1.970791";"0";"0";"21.53894";"21.43913";"21.48903";"1.014776";"0";"0";"0";"18.625";
"20/10/2002 11:00:00";"0.110545";"-0.605315";"-1.591421";"0.197597";"0";"0.7056316";"-0.159948";"0";"0";"0";"0";"1.912437";"0";"0";"21.87097";"22.07492";"21.97295";"0";"0";"0";"0";"19.875";
"20/10/2002 12:00:00";"0.092745";"-0.735994";"-1.364938";"0.488782";"0";"0.7058961";"-0.182501";"0";"0";"0";"0";"1.78678";"0";"0";"22.27823";"22.52388";"22.40105";"0";"0";"0";"0";"20";
"20/10/2002 13:00:00";"0.028053";"-0.975065";"-1.284751";"0.516837";"0";"0.7040229";"-0.167907";"0";"0";"0";"0";"1.932424";"0";"0";"22.70026";"22.94697";"22.82362";"0";"0";"0";"0";"20.6";
"20/10/2002 14:00:00";"0.018228";"-1.339467";"-1.33947";"0.435017";"0";"0.7010535";"-0.122746";"0";"0";"0";"0";"2.330884";"0";"0";"23.24117";"23.42112";"23.33115";"0";"0";"0";"0";"21.7";
"20/10/2002 15:00:00";"0.122287";"-1.451093";"-1.230726";"0.501494";"0";"0.700904";"-0.07864";"0";"0";"0";"0";"2.109733";"0";"0";"23.74142";"23.86334";"23.80238";"0";"0";"0";"0";"22.75";
"20/10/2002 16:00:00";"0.221576";"-1.200682";"-0.724312";"0.626539";"0";"0.7036127";"-0.131989";"0";"0";"0";"0";"1.151471";"0";"0";"23.91";"24.05426";"23.98213";"0";"0";"0";"0";"22.25";
"20/10/2002 17:00:00";"0.163356";"-0.959336";"-0.138845";"0.616353";"0";"0.7076129";"-0.25987";"0";"0";"0";"0";"0.4955322";"0";"0";"23.74714";"24.00912";"23.87813";"0";"0";"0";"0";"20.5";
"20/10/2002 18:00:00";"0.035007";"-0.697016";"0.398086";"0.560158";"0";"0.7118375";"-0.393878";"0";"0";"0";"0";"1.761157E-02";"0";"0";"23.38788";"23.77514";"23.58151";"0";"0";"0";"0";"18.5";
"20/10/2002 19:00:00";"-0.131356";"-0.52132";"0.676216";"0.395138";"0";"0.7138811";"-0.467599";"0";"0";"0";"0";"0";"0";"0";"23.02806";"23.47262";"23.25034";"0";"0";"0";"0";"17.25";
"20/10/2002 20:00:00";"-0.272285";"-0.365909";"0.771041";"0.205893";"0";"0.7175161";"-0.585378";"0";"0";"0.202959";"0";"0";"0";"0";"22.68911";"23.15776";"22.92344";"0.202959";"0";"0";"0";"15.5";
"20/10/2002 21:00:00";"-0.353764";"-0.196969";"0.849645";"0.095758";"0";"0.7179853";"-0.600538";"0";"0";"0.202959";"0";"0";"0";"0";"22.36329";"22.84052";"22.6019";"0.202959";"0";"0";"0";"15";
"20/10/2002 22:00:00";"-0.411191";"-0.045677";"0.864599";"-0.004385";"0";"0.720151";"-0.696637";"0";"0";"0.202959";"0";"0";"0";"0";"21.9946";"22.52827";"22.26143";"0.202959";"0";"0";"0";"13.5";
"20/10/2002 23:00:00";"-0.443621";"0.113799";"0.90042";"-0.055386";"0";"0.8062177";"-0.771243";"0";"0";"0.202959";"8.577629E-02";"0";"0";"-8.977616E-02";"21.61189";"22.21352";"21.9127";"0.202959";"0";"0";"0.172422";"12.25";
"20/10/2002";"-0.463326";"0.276001";"0.93498";"-0.052311";"0";"0.9747312";"-0.759996";"0";"0";"0";"0.261696";"0";"0";"-0.2654864";"21.21704";"21.89573";"21.55638";"0";"0";"0";"0.517256";"12";
"21/10/2002 01:00:00";"-0.52448";"0.45589";"1.006598";"-0.0091";"0";"1.060386";"-0.911306";"0";"0";"0";"0.3555177";"0";"0";"-0.4212402";"20.71717";"21.54536";"21.13127";"0";"0";"0";"0.689664";"9.75";
"21/10/2002 02:00:00";"-0.678617";"0.663429";"1.118124";"0.001749";"0";"1.063664";"-0.940913";"0";"0";"0";"0.3626981";"0";"0";"-0.4334087";"20.29576";"21.13878";"20.71727";"0";"0";"0";"0.689664";"9";
"21/10/2002 03:00:00";"-0.750747";"0.790379";"1.0375";"-0.056366";"0";"1.06203";"-0.914431";"0";"0";"0";"0.3671691";"0";"0";"-0.4208874";"19.97765";"20.78313";"20.38039";"0";"0";"0";"0.689664";"9";
"21/10/2002 04:00:00";"-0.728211";"0.895502";"0.943694";"-0.135045";"0";"1.06281";"-0.952073";"0";"0";"0";"0.3710982";"0";"0";"-0.4369719";"19.64943";"20.4716";"20.06051";"0";"0";"0";"0.689664";"8.25";
"21/10/2002 05:00:00";"-0.68999";"1.013134";"0.911623";"-0.193292";"0";"1.062125";"-0.949093";"0";"0";"0";"0.3747713";"0";"0";"-0.4351163";"19.35357";"20.16444";"19.759";"0";"0";"0";"0.689664";"8";
"21/10/2002 06:00:00";"-0.705254";"1.049581";"0.791104";"-0.303299";"0";"1.061454";"-0.928529";"0";"0";"0";"0.3768272";"0.1854782";"0";"-0.4256864";"19.10846";"19.89203";"19.50024";"0";"0";"0";"0.689664";"8";
"21/10/2002 07:00:00";"-0.704522";"0.915633";"0.453557";"-0.468429";"0";"1.059087";"-0.858552";"0";"0";"0";"0.3770979";"0.7914494";"0";"-0.394529";"19.0489";"19.76716";"19.40803";"0";"0";"0";"0.689664";"8.75";
"21/10/2002 08:00:00";"-0.6694";"0.508206";"-0.400489";"-0.675456";"0";"0.888304";"-0.815318";"0";"0";"1.014776";"0.1877854";"1.406839";"0";"-0.1879579";"19.56418";"19.95829";"19.76124";"1.014776";"0";"0";"0.344834";"9.75";
"21/10/2002 09:00:00";"-0.486776";"0.17118";"-0.973474";"-0.56787";"0";"0.8016003";"-0.707376";"0";"0";"1.014776";"9.270708E-02";"1.7538";"0";"-8.207065E-02";"20.06599";"20.39712";"20.23155";"1.014776";"0";"0";"0.172422";"11.5";
"21/10/2002 10:00:00";"-0.297812";"-0.168042";"-1.343911";"-0.30318";"0";"0.7155099";"-0.588874";"0";"0";"1.014776";"0";"1.867935";"0";"0";"20.68226";"20.94041";"20.81133";"1.014776";"0";"0";"0";"13.5";
"21/10/2002 11:00:00";"-0.050567";"-0.366343";"-1.325498";"0.220244";"0";"0.7102058";"-0.389412";"0";"0";"0";"0";"1.925412";"0";"0";"21.044";"21.50295";"21.27347";"0";"0";"0";"0";"16.25";
"21/10/2002 12:00:00";"0.026797";"-0.628841";"-1.441297";"0.659129";"0";"0.7053783";"-0.257204";"0";"0";"0";"0";"1.784267";"0";"0";"21.69208";"22.03937";"21.86572";"0";"0";"0";"0";"18.5";
"21/10/2002 13:00:00";"0.057642";"-0.937738";"-1.534211";"0.801692";"0";"0.7021596";"-0.149135";"0";"0";"0";"0";"1.854711";"0";"0";"22.36403";"22.59231";"22.47817";"0";"0";"0";"0";"20.5";
"21/10/2002 14:00:00";"0.136432";"-1.140111";"-1.438774";"0.781888";"0";"0.7034735";"-0.14992";"0";"0";"0";"0";"1.802406";"0";"0";"22.87764";"23.082";"22.97982";"0";"0";"0";"0";"21";
"21/10/2002 15:00:00";"0.206824";"-1.188051";"-1.10722";"0.807911";"0";"0.7066929";"-0.23333";"0";"0";"0";"0";"1.503371";"0";"0";"23.1634";"23.43157";"23.29748";"0";"0";"0";"0";"20.25";
"21/10/2002 16:00:00";"0.189008";"-1.035972";"-0.589625";"0.833684";"0";"0.711281";"-0.376275";"0";"0";"0";"0";"0.9408261";"0";"0";"23.16909";"23.56683";"23.36796";"0";"0";"0";"0";"18.5";
"21/10/2002 17:00:00";"0.06175";"-0.800058";"0.039569";"0.793701";"0";"0.7175618";"-0.581638";"0";"0";"0";"0";"0.4047165";"0";"0";"22.89833";"23.45934";"23.17884";"0";"0";"0";"0";"15.75";
"21/10/2002 18:00:00";"-0.127885";"-0.510269";"0.581558";"0.652566";"0";"0.718595";"-0.61868";"0";"0";"0";"0";"1.761059E-02";"0";"0";"22.58569";"23.15779";"22.87174";"0";"0";"0";"0";"15";
"21/10/2002 19:00:00";"-0.295781";"-0.316535";"0.793456";"0.403522";"0";"0.7190799";"-0.652814";"0";"0";"0";"0";"0";"0";"0";"22.23217";"22.81305";"22.52261";"0";"0";"0";"0";"14.25";
"21/10/2002 20:00:00";"-0.400932";"-0.138578";"0.887595";"0.210415";"0";"0.7252751";"-0.830894";"0";"0";"0.202959";"0";"0";"0";"0";"21.82108";"22.46304";"22.14206";"0.202959";"0";"0";"0";"11.75";
"21/10/2002 21:00:00";"-0.491477";"0.061944";"0.992374";"0.106544";"0";"0.7262132";"-0.863599";"0";"0";"0.202959";"0";"0";"0";"0";"21.44235";"22.09533";"21.76884";"0.202959";"0";"0";"0";"11";
"21/10/2002 22:00:00";"-0.552335";"0.21271";"0.967201";"0.005935";"0";"0.7250262";"-0.837733";"0";"0";"0.202959";"0";"0";"0";"0";"21.12922";"21.75027";"21.43974";"0.202959";"0";"0";"0";"11";
"21/10/2002 23:00:00";"-0.56358";"0.338648";"0.905904";"-0.067681";"0";"0.8082";"-0.812046";"0";"0";"0.202959";"8.885075E-02";"0";"0";"-9.402687E-02";"20.81894";"21.43995";"21.12944";"0.202959";"0";"0";"0.172422";"11";
"21/10/2002";"-0.560758";"0.485141";"0.91563";"-0.112263";"0";"0.974031";"-0.781506";"0";"0";"0";"0.2701172";"0";"0";"-0.2714243";"20.44802";"21.12858";"20.7883";"0";"0";"0";"0.517256";"11";
"22/10/2002 01:00:00";"-0.569635";"0.61699";"0.905291";"-0.15921";"0";"1.059198";"-0.822757";"0";"0";"0";"0.3651381";"0";"0";"-0.3801459";"20.0924";"20.81691";"20.45465";"0";"0";"0";"0.689664";"10.175";
"22/10/2002 02:00:00";"-0.589928";"0.754652";"0.915827";"-0.186472";"0";"1.060971";"-0.87499";"0";"0";"0";"0.3700231";"0";"0";"-0.4031322";"19.73831";"20.50234";"20.12032";"0";"0";"0";"0.689664";"9.225";
"22/10/2002 03:00:00";"-0.631711";"0.891324";"0.929979";"-0.227034";"0";"1.061516";"-0.929374";"0";"0";"0";"0.3740978";"0";"0";"-0.4264424";"19.37762";"20.17764";"19.77763";"0";"0";"0";"0.689664";"8.25";
"22/10/2002 04:00:00";"-0.682585";"1.027295";"0.945144";"-0.298036";"0";"1.060633";"-0.912813";"0";"0";"0";"0.3768832";"0";"0";"-0.4186341";"19.07528";"19.84263";"19.45895";"0";"0";"0";"0.689664";"8.15";
"22/10/2002 05:00:00";"-0.703495";"1.130602";"0.898069";"-0.377119";"0";"1.059946";"-0.897382";"0";"0";"0";"0.3770979";"0";"0";"-0.4114777";"18.78686";"19.52972";"19.15829";"0";"0";"0";"0.689664";"8.05";
"22/10/2002 06:00:00";"-0.715902";"1.135904";"0.743495";"-0.483052";"0";"1.056721";"-0.798357";"0";"0";"0";"0.3770979";"0.228358";"0";"-0.3673721";"18.63528";"19.27882";"18.95705";"0";"0";"0";"0.689664";"9.05";
"22/10/2002 07:00:00";"-0.691405";"0.82497";"0.198157";"-0.682556";"0";"1.053466";"-0.686334";"0";"0";"0";"0.3770979";"1.103409";"0";"-0.3174528";"18.73081";"19.26855";"18.99968";"0";"0";"0";"0.689664";"10.45";
"22/10/2002 08:00:00";"-0.591731";"0.166656";"-0.916582";"-0.909843";"0";"0.8811309";"-0.580781";"0";"0";"1.014776";"0.1877176";"2.133287";"0";"-0.1353091";"19.50702";"19.69451";"19.60077";"1.014776";"0";"0";"0.344834";"12.45";
"22/10/2002 09:00:00";"-0.297215";"-0.215206";"-1.550653";"-0.663813";"0";"0.793182";"-0.411141";"0";"0";"1.014776";"9.206999E-02";"2.297625";"0";"-4.835341E-02";"20.29443";"20.3681";"20.33126";"1.014776";"0";"0";"0.172422";"15.25";
"22/10/2002 10:00:00";"-0.056113";"-0.481149";"-1.831383";"-0.264274";"0";"0.7064533";"-0.292574";"0";"0";"1.014776";"0";"2.090419";"0";"0";"21.11855";"21.07914";"21.09885";"1.014776";"0";"0";"0";"17.5";
"22/10/2002 11:00:00";"0.098481";"-0.604859";"-1.54291";"0.192474";"0";"0.7081208";"-0.26765";"0";"0";"0";"0";"1.977908";"0";"0";"21.31673";"21.64876";"21.48275";"0";"0";"0";"0";"18";
"22/10/2002 12:00:00";"0.079519";"-0.683333";"-1.173598";"0.456586";"0";"0.7060037";"-0.237382";"0";"0";"0";"0";"1.661486";"0";"0";"21.69926";"22.01456";"21.85691";"0";"0";"0";"0";"18.75";
"22/10/2002 13:00:00";"-0.040333";"-1.017244";"-1.226054";"0.424002";"0";"0.704034";"-0.192323";"0";"0";"0";"0";"2.089228";"0";"0";"22.14825";"22.42342";"22.28584";"0";"0";"0";"0";"19.75";
"22/10/2002 14:00:00";"-0.061036";"-1.412945";"-1.355467";"0.409377";"0";"0.7044404";"-0.212499";"0";"0";"0";"0";"2.600546";"0";"0";"22.65206";"22.92669";"22.78937";"0";"0";"0";"0";"20";
"22/10/2002 15:00:00";"0.019412";"-1.384433";"-1.122072";"0.476799";"0";"0.7090476";"-0.298724";"0";"0";"0";"0";"2.247632";"0";"0";"22.9677";"23.30313";"23.13542";"0";"0";"0";"0";"19.25";
"22/10/2002 16:00:00";"0.068754";"-1.288006";"-0.704059";"0.515645";"0";"0.7097555";"-0.332959";"0";"0";"0";"0";"1.731157";"0";"0";"23.14009";"23.50055";"23.32031";"0";"0";"0";"0";"19";
"22/10/2002 17:00:00";"0.074053";"-1.008288";"-0.154338";"0.553475";"0";"0.7114281";"-0.390317";"0";"0";"0";"0";"0.868272";"0";"0";"23.09013";"23.4833";"23.28671";"0";"0";"0";"0";"18.25";
"22/10/2002 18:00:00";"-0.001972";"-0.619864";"0.453388";"0.561693";"0";"0.7141975";"-0.507113";"0";"0";"0";"0";"2.832222E-02";"0";"0";"22.75025";"23.21974";"22.98499";"0";"0";"0";"0";"16.5";
"22/10/2002 19:00:00";"-0.188145";"-0.438566";"0.766726";"0.401196";"0";"0.7168014";"-0.591588";"0";"0";"0";"0";"0";"0";"0";"22.35683";"22.87624";"22.61654";"0";"0";"0";"0";"15.1";
"22/10/2002 20:00:00";"-0.339441";"-0.270917";"0.862287";"0.206092";"0";"0.7192402";"-0.640031";"0";"0";"0.202959";"0";"0";"0";"0";"22.02652";"22.5261";"22.27631";"0.202959";"0";"0";"0";"14.2";
"22/10/2002 21:00:00";"-0.418832";"-0.106026";"0.901346";"0.072227";"0";"0.7209456";"-0.689338";"0";"0";"0.202959";"0";"0";"0";"0";"21.65211";"22.19096";"21.92154";"0.202959";"0";"0";"0";"13.25";
"22/10/2002 22:00:00";"-0.462131";"0.050682";"0.916366";"-0.002248";"0";"0.7213321";"-0.720919";"0";"0";"0.202959";"0";"0";"0";"0";"21.31483";"21.86536";"21.5901";"0.202959";"0";"0";"0";"12.55";
"22/10/2002 23:00:00";"-0.501967";"0.192107";"0.899236";"-0.082232";"0";"0.8056271";"-0.731723";"0";"0";"0.202959";"8.820762E-02";"0";"0";"-8.501488E-02";"20.98215";"21.54844";"21.2653";"0.202959";"0";"0";"0.172422";"12.1";
"22/10/2002";"-0.509956";"0.351902";"0.932779";"-0.108411";"0";"0.9739419";"-0.768781";"0";"0";"0";"0.268636";"0";"0";"-0.2671886";"20.55321";"21.23092";"20.89207";"0";"0";"0";"0.517256";"11.25";
"23/10/2002 01:00:00";"-0.540361";"0.508976";"0.960557";"-0.146127";"0";"1.059098";"-0.822712";"0";"0";"0";"0.3640109";"0";"0";"-0.3800439";"20.17039";"20.89735";"20.53387";"0";"0";"0";"0.689664";"10.25";
"23/10/2002 02:00:00";"-0.581982";"0.657216";"0.967824";"-0.202287";"0";"1.059369";"-0.835502";"0";"0";"0";"0.368947";"0";"0";"-0.3854514";"19.83311";"20.55843";"20.19577";"0";"0";"0";"0.689664";"9.775";
"23/10/2002 03:00:00";"-0.613693";"0.785178";"0.93979";"-0.266283";"0";"1.059235";"-0.841086";"0";"0";"0";"0.3729382";"0";"0";"-0.3875185";"19.51238";"20.23138";"19.87188";"0";"0";"0";"0.689664";"9.4";
"23/10/2002 04:00:00";"-0.632917";"0.904978";"0.910663";"-0.320702";"0";"1.058871";"-0.843558";"0";"0";"0";"0.3760905";"0";"0";"-0.3881201";"19.20584";"19.91741";"19.56162";"0";"0";"0";"0.689664";"9.075";
"23/10/2002 05:00:00";"-0.646435";"1.009546";"0.868188";"-0.369492";"0";"1.0579";"-0.827221";"0";"0";"0";"0.3770979";"0";"0";"-0.3803948";"18.93213";"19.61998";"19.27606";"0";"0";"0";"0.689664";"9";
"23/10/2002 06:00:00";"-0.682442";"0.94893";"0.683224";"-0.490049";"0";"1.057066";"-0.809927";"0";"0";"0";"0.3770979";"0.389487";"0";"-0.3723858";"18.72453";"19.39296";"19.05875";"0";"0";"0";"0.689664";"9";
"23/10/2002 07:00:00";"-0.65889";"0.564551";"0.063618";"-0.740235";"0";"1.050573";"-0.696501";"0";"0";"0";"0.3770979";"1.548487";"0";"-0.3219136";"18.90621";"19.45367";"19.17994";"0";"0";"0";"0.689664";"10.5";
"23/10/2002 08:00:00";"-0.505047";"0.159188";"-0.893188";"-0.850797";"0";"0.8792434";"-0.528051";"0";"0";"1.014776";"0.1872433";"1.923604";"0";"-0.1232112";"19.68382";"19.84199";"19.76291";"1.014776";"0";"0";"0.344834";"13.25";
"23/10/2002 09:00:00";"-0.290083";"-0.17799";"-1.394131";"-0.615848";"0";"0.7930002";"-0.400308";"0";"0";"1.014776";"9.171864E-02";"2.004565";"0";"-4.709794E-02";"20.41662";"20.42506";"20.42084";"1.014776";"0";"0";"0.172422";"15.5";
"23/10/2002 10:00:00";"-0.124323";"-0.501409";"-1.614383";"-0.297104";"0";"0.7081058";"-0.359656";"0";"0";"1.014776";"0";"1.975641";"0";"0";"21.03453";"21.05164";"21.04309";"1.014776";"0";"0";"0";"16.6";
"23/10/2002 11:00:00";"0.113823";"-0.655305";"-1.476745";"0.290535";"0";"0.7100372";"-0.346439";"0";"0";"0";"0";"1.954098";"0";"0";"21.22662";"21.64604";"21.43633";"0";"0";"0";"0";"16.95";
"23/10/2002 12:00:00";"0.107452";"-0.807029";"-1.327872";"0.747822";"0";"0.7101757";"-0.376549";"0";"0";"0";"0";"1.783988";"0";"0";"21.64939";"22.10381";"21.8766";"0";"0";"0";"0";"17";
"23/10/2002 13:00:00";"0.033746";"-1.073352";"-1.328886";"0.848133";"0";"0.706399";"-0.285155";"0";"0";"0";"0";"1.933655";"0";"0";"22.19071";"22.55859";"22.37465";"0";"0";"0";"0";"18.65";
"23/10/2002 14:00:00";"0.025097";"-1.419915";"-1.355166";"0.763798";"0";"0.711376";"-0.407216";"0";"0";"0";"0";"2.329901";"0";"0";"22.58526";"23.03395";"22.8096";"0";"0";"0";"0";"17.55";
"23/10/2002 15:00:00";"0.025199";"-1.412853";"-0.98303";"0.735916";"0";"0.7140285";"-0.47405";"0";"0";"0";"0";"2.135743";"0";"0";"22.85204";"23.34341";"23.09772";"0";"0";"0";"0";"17";
"23/10/2002 16:00:00";"0.059657";"-1.104242";"-0.414936";"0.815758";"0";"0.7177447";"-0.597336";"0";"0";"0";"0";"1.177249";"0";"0";"22.83461";"23.41284";"23.12373";"0";"0";"0";"0";"15.5";
"23/10/2002 17:00:00";"-0.033726";"-0.812986";"0.197776";"0.785321";"0";"0.7195506";"-0.655207";"0";"0";"0";"0";"0.4984323";"0";"0";"22.64663";"23.25109";"22.94886";"0";"0";"0";"0";"14.625";
"23/10/2002 18:00:00";"-0.172432";"-0.530545";"0.6514";"0.656011";"0";"0.7200382";"-0.671337";"0";"0";"0";"0";"1.938608E-02";"0";"0";"22.32986";"22.93266";"22.63126";"0";"0";"0";"0";"14.125";
"23/10/2002 19:00:00";"-0.324346";"-0.330348";"0.869877";"0.423269";"0";"0.7210024";"-0.713669";"0";"0";"0";"0";"0";"0";"0";"21.94474";"22.56485";"22.2548";"0";"0";"0";"0";"13.25";
"23/10/2002 20:00:00";"-0.435043";"-0.157141";"0.928619";"0.185761";"0";"0.7208896";"-0.710537";"0";"0";"0.202959";"0";"0";"0";"0";"21.64876";"22.19692";"21.92284";"0.202959";"0";"0";"0";"13";
"23/10/2002 21:00:00";"-0.480701";"0.000235";"0.927855";"0.011962";"0";"0.7202523";"-0.684603";"0";"0";"0.202959";"0";"0";"0";"0";"21.33309";"21.85413";"21.59361";"0.202959";"0";"0";"0";"13";
"23/10/2002 22:00:00";"-0.495186";"0.149127";"0.920425";"-0.098384";"0";"0.7216088";"-0.719854";"0";"0";"0.202959";"0";"0";"0";"0";"20.98948";"21.52756";"21.25852";"0.202959";"0";"0";"0";"12.25";
"23/10/2002 23:00:00";"-0.515166";"0.288625";"0.903608";"-0.175324";"0";"0.8052667";"-0.714878";"0";"0";"0.202959";"8.939627E-02";"0";"0";"-8.325207E-02";"20.6714";"21.21329";"20.94235";"0.202959";"0";"0";"0.172422";"12";
"23/10/2002";"-0.514133";"0.432947";"0.909267";"-0.2007";"0";"0.9741116";"-0.744805";"0";"0";"0";"0.2717602";"0";"0";"-0.2595385";"20.26126";"20.90718";"20.58422";"0";"0";"0";"0.517256";"11.25";
"24/10/2002 01:00:00";"-0.515218";"0.563679";"0.894257";"-0.191957";"0";"1.058123";"-0.795277";"0";"0";"0";"0.3678096";"0";"0";"-0.3681453";"19.91318";"20.61098";"20.26208";"0";"0";"0";"0.689664";"10.325";
"24/10/2002 02:00:00";"-0.528029";"0.672355";"0.845672";"-0.189719";"0";"1.058614";"-0.79808";"0";"0";"0";"0.3719246";"0";"0";"-0.3693701";"19.63655";"20.33023";"19.98339";"0";"0";"0";"0.689664";"10.025";
"24/10/2002 03:00:00";"-0.542176";"0.760121";"0.777839";"-0.206971";"0";"1.05814";"-0.780304";"0";"0";"0";"0.3746139";"0";"0";"-0.3613445";"19.39682";"20.06951";"19.73316";"0";"0";"0";"0.689664";"10";
"24/10/2002 04:00:00";"-0.54684";"0.835492";"0.713116";"-0.220977";"0";"1.057721";"-0.768117";"0";"0";"0";"0.3766926";"0";"0";"-0.3556449";"19.17333";"19.83225";"19.50279";"0";"0";"0";"0.689664";"9.925";
"24/10/2002 05:00:00";"-0.550044";"0.899742";"0.65349";"-0.237948";"0";"1.055905";"-0.7237";"0";"0";"0";"0.3770979";"0";"0";"-0.3353889";"18.99923";"19.61352";"19.30637";"0";"0";"0";"0.689664";"10.275";
"24/10/2002 06:00:00";"-0.5767";"0.867092";"0.499501";"-0.329669";"0";"1.053887";"-0.665619";"0";"0";"0";"0.3770979";"0.2358723";"0";"-0.3090635";"18.88993";"19.44424";"19.16709";"0";"0";"0";"0.689664";"10.85";
"24/10/2002 07:00:00";"-0.568638";"0.658516";"0.107046";"-0.49096";"0";"1.053715";"-0.636364";"0";"0";"0";"0.3770979";"0.9278824";"0";"-0.2959759";"18.92316";"19.45154";"19.18735";"0";"0";"0";"0.689664";"11.225";
"24/10/2002 08:00:00";"-0.497688";"0.260259";"-0.696362";"-0.639351";"0";"0.8786113";"-0.458725";"0";"0";"1.014776";"0.18776";"1.389491";"0";"-0.107649";"19.67867";"19.74468";"19.71168";"1.014776";"0";"0";"0.344834";"14.075";
"24/10/2002 09:00:00";"-0.289342";"-0.179578";"-1.292027";"-0.525148";"0";"0.7945821";"-0.42961";"0";"0";"1.014776";"9.196572E-02";"1.764595";"0";"-5.054385E-02";"20.26785";"20.30464";"20.28624";"1.014776";"0";"0";"0.172422";"15";
"24/10/2002 10:00:00";"-0.082885";"-0.434337";"-1.50045";"-0.20775";"0";"0.7114733";"-0.469511";"0";"0";"1.014776";"0";"1.755917";"0";"0";"20.75629";"20.89949";"20.82789";"1.014776";"0";"0";"0";"15";
"24/10/2002 11:00:00";"0.126909";"-0.563806";"-1.313427";"0.301656";"0";"0.7121204";"-0.421309";"0";"0";"0";"0";"1.791277";"0";"0";"20.92817";"21.41671";"21.17244";"0";"0";"0";"0";"15.75";
"24/10/2002 12:00:00";"0.174513";"-0.836635";"-1.397034";"0.579005";"0";"0.7067312";"-0.325262";"0";"0";"0";"0";"1.972415";"0";"0";"21.52159";"21.92455";"21.72307";"0";"0";"0";"0";"17.5";
"24/10/2002 13:00:00";"0.157457";"-1.057609";"-1.371003";"0.713003";"0";"0.703215";"-0.210404";"0";"0";"0";"0";"1.840647";"0";"0";"22.11955";"22.39789";"22.25872";"0";"0";"0";"0";"19.5";
"24/10/2002 14:00:00";"0.137953";"-1.223037";"-1.239823";"0.717306";"0";"0.7094551";"-0.318222";"0";"0";"0";"0";"1.858736";"0";"0";"22.44766";"22.80853";"22.6281";"0";"0";"0";"0";"18.5";
"24/10/2002 15:00:00";"-0.065678";"-1.066576";"-0.526797";"0.621364";"0";"0.7181587";"-0.593504";"0";"0";"0";"0";"1.621637";"0";"0";"22.27239";"22.87281";"22.5726";"0";"0";"0";"0";"15";
"24/10/2002 16:00:00";"-0.457966";"-0.57605";"0.494583";"0.396405";"0";"0.7248868";"-0.904069";"0";"0";"0";"0";"0.9548448";"0";"0";"21.7696";"22.52721";"22.14841";"0";"0";"0";"0";"10.85";
"24/10/2002 17:00:00";"-0.624776";"-0.24989";"0.997185";"0.277505";"0";"0.7262024";"-0.884741";"0";"0";"0";"0";"0.5262544";"0";"0";"21.38242";"22.10505";"21.74373";"0";"0";"0";"0";"10.7";
"24/10/2002 18:00:00";"-0.568799";"0.017316";"1.097821";"0.225349";"0";"0.7262735";"-0.890983";"0";"0";"0";"0";"1.938476E-02";"0";"0";"20.9903";"21.70746";"21.34888";"0";"0";"0";"0";"10.25";
"24/10/2002 19:00:00";"-0.560449";"0.195578";"1.10897";"0.11599";"0";"0.7265714";"-0.89323";"0";"0";"0";"0";"0";"0";"0";"20.60253";"21.31352";"20.95802";"0";"0";"0";"0";"9.85";
"24/10/2002 20:00:00";"-0.608293";"0.337651";"1.033386";"-0.043316";"0";"0.7278767";"-0.921899";"0";"0";"0.202959";"0";"0";"0";"0";"20.27328";"20.93833";"20.6058";"0.202959";"0";"0";"0";"9.2";
"24/10/2002 21:00:00";"-0.637952";"0.493214";"1.015103";"-0.157124";"0";"0.7274343";"-0.910453";"0";"0";"0.202959";"0";"0";"0";"0";"19.92853";"20.57717";"20.25285";"0.202959";"0";"0";"0";"9";
"24/10/2002 22:00:00";"-0.661494";"0.63771";"0.993749";"-0.249427";"0";"0.7281816";"-0.932878";"0";"0";"0.202959";"0";"0";"0";"0";"19.57449";"20.22617";"19.90033";"0.202959";"0";"0";"0";"8.4";
"24/10/2002 23:00:00";"-0.688694";"0.780422";"0.982706";"-0.327813";"0";"0.8112935";"-0.933199";"0";"0";"0.202959";"9.393537E-02";"0";"0";"-0.1070708";"19.21399";"19.8826";"19.5483";"0.202959";"0";"0";"0.172422";"8.05";
"24/10/2002";"-0.691047";"0.93118";"0.999694";"-0.365409";"0";"0.9775726";"-0.903222";"0";"0";"0";"0.2828234";"0";"0";"-0.3108495";"18.80534";"19.54278";"19.17406";"0";"0";"0";"0.517256";"8";
"25/10/2002 01:00:00";"-0.691852";"1.059598";"0.975349";"-0.397324";"0";"1.061322";"-0.938184";"0";"0.022825";"0";"0.3770979";"0";"0";"-0.40622";"18.44522";"19.21212";"18.82867";"0";"0.026853";"0";"0.689664";"7.25";
"25/10/2002 02:00:00";"-0.708468";"1.167924";"0.932439";"-0.427162";"0";"1.06042";"-0.93902";"0";"0.104618";"0";"0.3770979";"0";"1.703475E-02";"-0.3409737";"18.19564";"18.89621";"18.54593";"0";"0.12308";"0";"0.689664";"7";
"25/10/2002 03:00:00";"-0.736622";"1.239821";"0.84216";"-0.477588";"0";"1.059466";"-0.923526";"0";"0.223439";"0";"0.3770979";"0";"8.948258E-02";"-0.2873258";"18.01095";"18.61304";"18.312";"0";"0.262869";"0";"0.689664";"7";
"25/10/2002 04:00:00";"-0.754369";"1.273189";"0.710159";"-0.54953";"0";"1.057238";"-0.866312";"0";"0.397185";"0";"0.3770979";"0";"0.1472066";"-0.1463782";"17.94945";"18.37532";"18.16239";"0";"0.467277";"0";"0.689664";"7.6";
"25/10/2002 05:00:00";"-0.750397";"1.274466";"0.558855";"-0.61639";"0";"1.056439";"-0.832431";"0";"0.549423";"0";"0.3770979";"0";"0.261622";"-9.387287E-02";"17.90645";"18.19532";"18.05089";"0";"0.64638";"0";"0.689664";"7.95";
"25/10/2002 06:00:00";"-0.744385";"1.207368";"0.375093";"-0.700327";"0";"1.056532";"-0.82471";"0";"0.648552";"0";"0.3770979";"0.1862359";"0.3622366";"-9.189041E-02";"17.86576";"18.08281";"17.97428";"0";"0.763003";"0";"0.689664";"8";
"25/10/2002 07:00:00";"-0.694094";"0.981764";"0.005071";"-0.786925";"0";"1.054743";"-0.759045";"0";"0.465415";"0";"0.3770979";"0.8194867";"0.2167958";"-0.1002986";"17.85447";"18.13549";"17.99498";"0";"0.547546";"0";"0.689664";"8.75";
"25/10/2002 08:00:00";"-0.571708";"0.558327";"-0.768839";"-0.8472";"0";"0.8779664";"-0.526332";"0";"0.005609";"1.014776";"0.188549";"1.417073";"0";"-0.1167373";"18.38153";"18.47793";"18.42973";"1.014776";"0.006599";"0";"0.344834";"12";
"25/10/2002 09:00:00";"-0.339544";"0.125908";"-1.3589";"-0.666298";"0";"0.7927172";"-0.43329";"0";"0";"1.014776";"0.094259";"1.799801";"0";"-5.077169E-02";"19.03756";"19.05974";"19.04865";"1.014776";"0";"0";"0.172422";"13.75";
"25/10/2002 10:00:00";"-0.170513";"-0.200877";"-1.633303";"-0.367159";"0";"0.7088599";"-0.38873";"0";"0";"1.014776";"0";"1.894943";"0";"0";"19.6633";"19.70119";"19.68225";"1.014776";"0";"0";"0";"14.9";
"25/10/2002 11:00:00";"-0.132041";"-0.1741";"-1.100689";"-0.011178";"0";"0.7130653";"-0.433414";"0";"0";"0";"0";"1.774886";"0";"0";"19.59979";"20.06252";"19.83115";"0";"0";"0";"0";"14.3";
"25/10/2002 12:00:00";"-0.480088";"-0.011039";"-0.379631";"-0.179624";"0";"0.7155315";"-0.517338";"0";"0";"0";"0";"1.670615";"0";"0";"19.5528";"20.03898";"19.79589";"0";"0";"0";"0";"13.25";
"25/10/2002 13:00:00";"-0.656527";"-0.062091";"-0.198494";"-0.379865";"0";"0.718432";"-0.634973";"0";"0";"0";"0";"1.908977";"0";"0";"19.49491";"20.05347";"19.77419";"0";"0";"0";"0";"11.8";
"25/10/2002 14:00:00";"-0.482151";"-0.343861";"-0.534358";"-0.227401";"0";"0.7109389";"-0.47225";"0";"0";"0";"0";"2.197782";"0";"0";"19.86737";"20.33371";"20.10054";"0";"0";"0";"0";"14.1";
"25/10/2002 15:00:00";"-0.185204";"-0.397471";"-0.703272";"0.1423";"0";"0.7129989";"-0.424738";"0";"0";"0";"0";"1.617512";"0";"0";"20.20649";"20.65838";"20.43244";"0";"0";"0";"0";"15";
"25/10/2002 16:00:00";"-0.075504";"-0.39058";"-0.530531";"0.318103";"0";"0.7117863";"-0.380642";"0";"0";"0";"0";"1.157137";"0";"0";"20.42843";"20.84505";"20.63674";"0";"0";"0";"0";"15.75";
"25/10/2002 17:00:00";"-0.041268";"-0.26092";"-0.188445";"0.414903";"0";"0.7127014";"-0.42257";"0";"0";"0";"0";"0.5055186";"0";"0";"20.43448";"20.87298";"20.65373";"0";"0";"0";"0";"15.25";
"25/10/2002 18:00:00";"-0.109517";"-0.057808";"0.234016";"0.404966";"0";"0.7150023";"-0.48968";"0";"0";"0";"0";"2.116335E-02";"0";"0";"20.23738";"20.7193";"20.47834";"0";"0";"0";"0";"14.25";
"25/10/2002 19:00:00";"-0.250363";"0.07428";"0.473939";"0.240316";"0";"0.7173185";"-0.551997";"0";"0";"0";"0";"0";"0";"0";"19.97691";"20.48861";"20.23276";"0";"0";"0";"0";"13.25";
"25/10/2002 20:00:00";"-0.370538";"0.19128";"0.575829";"0.04932";"0";"0.71923";"-0.617785";"0";"0";"0.202959";"0";"0";"0";"0";"19.75302";"20.23739";"19.9952";"0.202959";"0";"0";"0";"12.25";
"25/10/2002 21:00:00";"-0.436325";"0.313692";"0.646513";"-0.08972";"0";"0.7189122";"-0.619029";"0";"0";"0.202959";"0";"0";"0";"0";"19.5119";"19.9839";"19.7479";"0.202959";"0";"0";"0";"12";
"25/10/2002 22:00:00";"-0.505054";"0.445252";"0.71641";"-0.138626";"0";"0.7196381";"-0.656756";"0";"0";"0.202959";"0";"0";"0";"0";"19.19814";"19.70738";"19.45276";"0.202959";"0";"0";"0";"11.25";
"25/10/2002 23:00:00";"-0.623494";"0.565118";"0.74356";"-0.154734";"0";"0.8030291";"-0.656545";"0";"0";"0.202959";"9.427448E-02";"0";"0";"-7.602491E-02";"18.93898";"19.43924";"19.18911";"0.202959";"0";"0";"0.172422";"11";
"25/10/2002";"-0.589832";"0.646902";"0.6903";"-0.183";"0";"0.9684546";"-0.635443";"0";"0";"0";"0.2828234";"0";"0";"-0.2207099";"18.68332";"19.21854";"18.95093";"0";"0";"0";"0.517256";"11";
"26/10/2002 01:00:00";"-0.534212";"0.714184";"0.627227";"-0.227965";"0";"1.051646";"-0.631649";"0";"0";"0";"0.3770979";"0";"0";"-0.2924324";"18.48367";"19.01519";"18.74943";"0";"0";"0";"0.689664";"10.85";
"26/10/2002 02:00:00";"-0.505825";"0.779825";"0.588853";"-0.261264";"0";"1.052314";"-0.669322";"0";"0.026012";"0";"0.3770979";"0";"0";"-0.2831477";"18.26985";"18.81939";"18.54462";"0";"0.030602";"0";"0.689664";"10.2";
"26/10/2002 03:00:00";"-0.514176";"0.844674";"0.573242";"-0.291987";"0";"1.052389";"-0.673705";"0";"0.075699";"0";"0.3770979";"0";"1.214493E-02";"-0.2474755";"18.11686";"18.62305";"18.36995";"0";"0.089058";"0";"0.689664";"10";
"26/10/2002 04:00:00";"-0.536083";"0.89644";"0.543215";"-0.330351";"0";"1.054277";"-0.738775";"0";"0.221203";"0";"0.3770979";"0";"7.199423E-02";"-0.1908277";"17.9721";"18.43691";"18.20451";"0";"0.260239";"0";"0.689664";"9.1";
"26/10/2002 05:00:00";"-0.571562";"0.935215";"0.504195";"-0.372365";"0";"1.056638";"-0.810911";"0";"0.472324";"0";"0.3770979";"0";"0.1932928";"-9.272239E-02";"17.90827";"18.25972";"18.08399";"0";"0.555676";"0";"0.689664";"8.2";
"26/10/2002 06:00:00";"-0.661345";"0.840914";"0.352096";"-0.502291";"0";"1.058631";"-0.888123";"0";"0.665158";"0";"0.3770979";"0.3476326";"0.3579692";"-9.844682E-02";"17.847";"18.13275";"17.98988";"0";"0.78254";"0";"0.689664";"7.25";
"26/10/2002 07:00:00";"-0.666766";"0.495411";"-0.099707";"-0.725163";"0";"1.053086";"-0.718096";"0";"0.319449";"0";"0.3770979";"1.397209";"0.1363645";"-0.1474904";"17.87684";"18.23526";"18.05605";"0";"0.375823";"0";"0.689664";"9.25";
"26/10/2002 08:00:00";"-0.506725";"-0.005826";"-1.015741";"-0.868465";"0";"0.8746275";"-0.404533";"0";"0";"1.014776";"0.188549";"2.089585";"0";"-9.452992E-02";"18.68448";"18.67697";"18.68072";"1.014776";"0";"0";"0.344834";"13.75";
"26/10/2002 09:00:00";"-0.215232";"-0.507115";"-1.709571";"-0.658078";"0";"0.7878475";"-0.244657";"0";"0";"1.014776";"9.365845E-02";"2.431613";"0";"-2.889406E-02";"19.51561";"19.41104";"19.46332";"1.014776";"0";"0";"0.172422";"16.5";
"26/10/2002 10:00:00";"0.063066";"-0.853723";"-2.092301";"-0.215808";"0";"0.7024078";"-0.152682";"0";"0";"1.014776";"0";"2.396695";"0";"0";"20.39548";"20.23804";"20.31676";"1.014776";"0";"0";"0";"18.5";
"26/10/2002 11:00:00";"0.341123";"-0.965748";"-1.901531";"0.461362";"0";"0.7019387";"-0.086046";"0";"0";"0";"0";"2.037001";"0";"0";"20.82379";"20.97073";"20.89726";"0";"0";"0";"0";"19.75";
"26/10/2002 12:00:00";"0.385493";"-1.208173";"-1.779927";"0.960187";"0";"0.699558";"-0.058311";"0";"0";"0";"0";"1.801401";"0";"0";"21.48063";"21.58883";"21.53473";"0";"0";"0";"0";"20.75";
"26/10/2002 13:00:00";"0.278293";"-1.607336";"-1.849749";"1.073381";"0";"0.6988268";"-0.031714";"0";"0";"0";"0";"2.191595";"0";"0";"22.14944";"22.22478";"22.18711";"0";"0";"0";"0";"21.75";
"26/10/2002 14:00:00";"0.248703";"-1.949892";"-1.768502";"1.008806";"0";"0.6981858";"-0.002539";"0";"0";"0";"0";"2.458265";"0";"0";"22.78351";"22.82116";"22.80233";"0";"0";"0";"0";"22.75";
"26/10/2002 15:00:00";"0.272748";"-2.427005";"-1.725198";"0.877236";"0";"0.6989352";"-0.029098";"0";"0";"0";"0";"2.939876";"0";"0";"23.36825";"23.43634";"23.40229";"0";"0";"0";"0";"23";
"26/10/2002 16:00:00";"0.333423";"-2.670225";"-1.547882";"0.787041";"-0.054373";"0.6996408";"-0.067623";"-0.054373";"0";"0";"0";"3.075099";"0";"-5.469184E-02";"23.85359";"23.98107";"23.91733";"0";"0";"0.030206";"0";"23";
"26/10/2002 17:00:00";"0.435814";"-2.308087";"-0.935552";"0.780196";"-0.234855";"0.7058245";"-0.191341";"-0.234855";"0";"0";"0";"2.238313";"0";"-0.234855";"23.89947";"24.24476";"24.07211";"0";"0";"0.130475";"0";"21.5";
"26/10/2002 18:00:00";"0.377849";"-1.291752";"0.229013";"0.901747";"0";"0.7090933";"-0.334078";"0";"0";"0";"0";"3.911913E-02";"0";"0";"23.66067";"23.93611";"23.79839";"0";"0";"0";"0";"19.5";
"26/10/2002 19:00:00";"0.061763";"-1.134493";"0.744639";"0.691043";"0";"0.7114344";"-0.463735";"0";"0";"0";"0";"0";"0";"0";"23.15857";"23.5428";"23.35069";"0";"0";"0";"0";"17.425";
"26/10/2002 20:00:00";"-0.14948";"-0.935818";"0.946993";"0.480683";"0";"0.7151293";"-0.589245";"0";"0";"0.202959";"0";"0";"0";"0";"22.71117";"23.13945";"22.92531";"0.202959";"0";"0";"0";"15.475";
"26/10/2002 21:00:00";"-0.273413";"-0.721875";"1.07205";"0.342133";"0";"0.7170534";"-0.653586";"0";"0";"0.202959";"0";"0";"0";"0";"22.24245";"22.73338";"22.48792";"0.202959";"0";"0";"0";"14.25";
"26/10/2002 22:00:00";"-0.362984";"-0.513719";"1.123202";"0.228228";"0";"0.7203546";"-0.713076";"0";"0";"0.202959";"0";"0";"0";"0";"21.78555";"22.32586";"22.0557";"0.202959";"0";"0";"0";"13.1";
"26/10/2002 23:00:00";"-0.439346";"-0.310395";"1.140264";"0.114823";"0";"0.8056968";"-0.759617";"0";"0";"0.202959";"8.677267E-02";"0";"0";"-8.833207E-02";"21.3463";"21.92059";"21.63345";"0.202959";"0";"0";"0.172422";"12.125";
"26/10/2002";"-0.480396";"-0.081691";"1.205932";"0.038167";"0";"0.9739407";"-0.792582";"0";"0";"0";"0.2657696";"0";"0";"-0.275579";"20.81621";"21.50262";"21.15942";"0";"0";"0";"0.517256";"11.225";
"27/10/2002 01:00:00";"-0.515728";"0.099745";"1.159701";"-0.045772";"0";"1.05811";"-0.777852";"0";"0";"0";"0.3607256";"0";"0";"-0.3602666";"20.40528";"21.09972";"20.7525";"0";"0";"0";"0.689664";"11";
"27/10/2002 02:00:00";"-0.514796";"0.253351";"1.077424";"-0.093423";"0";"1.058506";"-0.810322";"0";"0";"0";"0.3658807";"0";"0";"-0.3743012";"20.02115";"20.73947";"20.38031";"0";"0";"0";"0.689664";"10.25";
"27/10/2002 03:00:00";"-0.517115";"0.397956";"1.016058";"-0.112779";"0";"1.058149";"-0.804655";"0";"0";"0";"0.3708369";"0";"0";"-0.3714713";"19.69425";"20.40221";"20.04823";"0";"0";"0";"0.689664";"10";
"27/10/2002 04:00:00";"-0.53014";"0.510682";"0.92156";"-0.14605";"0";"1.05723";"-0.781427";"0";"0";"0";"0.3742105";"0";"0";"-0.3608181";"19.41443";"20.09483";"19.75463";"0";"0";"0";"0.689664";"10";
"27/10/2002 05:00:00";"-0.538337";"0.624283";"0.868135";"-0.169719";"0";"1.058228";"-0.818652";"0";"0";"0";"0.3763862";"0";"0";"-0.3770275";"19.08749";"19.80254";"19.44502";"0";"0";"0";"0.689664";"9.25";
"27/10/2002 06:00:00";"-0.584772";"0.656289";"0.755493";"-0.246297";"0";"1.055943";"-0.75944";"0";"0";"0";"0.3770979";"0.2445145";"0";"-0.3502407";"18.8923";"19.5458";"19.21905";"0";"0";"0";"0.689664";"9.75";
"27/10/2002 07:00:00";"-0.60943";"0.364079";"0.231716";"-0.471803";"0";"1.053355";"-0.678154";"0";"0";"0";"0.3770979";"1.189911";"0";"-0.3137728";"18.94256";"19.5191";"19.23083";"0";"0";"0";"0.689664";"10.75";
"27/10/2002 08:00:00";"-0.559038";"-0.283684";"-0.820609";"-0.745768";"0";"0.8790378";"-0.53314";"0";"0";"1.014776";"0.187424";"2.269365";"0";"-0.1244193";"19.74592";"19.89475";"19.82034";"1.014776";"0";"0";"0.344834";"13.25";
"27/10/2002 09:00:00";"-0.360945";"-0.747786";"-1.544104";"-0.659088";"0";"0.7928711";"-0.408416";"0";"0";"1.014776";"9.137876E-02";"2.78469";"0";"-4.805472E-02";"20.51621";"20.5661";"20.54115";"1.014776";"0";"0";"0.172422";"15.5";
