"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"27/10/2002 10:00:00";"-0.042325";"-0.874506";"-1.772215";"-0.149163";"0";"0.7064644";"-0.306932";"0";"0";"1.014776";"0";"2.256239";"0";"0";"21.29584";"21.26927";"21.28255";"1.014776";"0";"0";"0";"17.5";
"27/10/2002 11:00:00";"0.193715";"-0.96863";"-1.56113";"0.509091";"0";"0.704052";"-0.171545";"0";"0";"0";"0";"1.901372";"0";"0";"21.63661";"21.8721";"21.75435";"0";"0";"0";"0";"19.5";
"27/10/2002 12:00:00";"0.204774";"-1.223987";"-1.564928";"0.894583";"0";"0.7009184";"-0.119308";"0";"0";"0";"0";"1.870006";"0";"0";"22.24307";"22.41662";"22.32985";"0";"0";"0";"0";"20.75";
"27/10/2002 13:00:00";"0.20879";"-1.555348";"-1.68899";"0.954461";"0";"0.7002364";"-0.101489";"0";"0";"0";"0";"2.202986";"0";"0";"22.87391";"23.01446";"22.94419";"0";"0";"0";"0";"21.6";
"27/10/2002 14:00:00";"0.284344";"-1.676547";"-1.386064";"0.984599";"0";"0.698682";"-0.0547";"0";"0";"0";"0";"1.850595";"0";"0";"23.38968";"23.46576";"23.42772";"0";"0";"0";"0";"22.7";
"27/10/2002 15:00:00";"0.279322";"-1.782321";"-1.117236";"0.881371";"0";"0.7031572";"-0.114493";"0";"0";"0";"0";"1.776693";"0";"0";"23.68976";"23.80854";"23.74915";"0";"0";"0";"0";"22.25";
"27/10/2002 16:00:00";"0.219937";"-1.727522";"-0.659558";"0.765304";"0";"0.7090709";"-0.314118";"0";"0";"0";"0";"1.564896";"0";"0";"23.66247";"23.97231";"23.81739";"0";"0";"0";"0";"19.75";
"27/10/2002 17:00:00";"0.138995";"-1.406447";"-0.011108";"0.727731";"0";"0.7125667";"-0.422697";"0";"0";"0";"0";"0.8953261";"0";"0";"23.4898";"23.89321";"23.69151";"0";"0";"0";"0";"18.25";
"27/10/2002 18:00:00";"0.030283";"-0.952132";"0.594768";"0.694135";"0";"0.7142854";"-0.477539";"0";"0";"0";"0";"3.369619E-02";"0";"0";"23.14929";"23.57491";"23.3621";"0";"0";"0";"0";"17.25";
"27/10/2002 19:00:00";"-0.145905";"-0.759452";"0.854128";"0.504258";"0";"0.7160031";"-0.526587";"0";"0";"0";"0";"0";"0";"0";"22.73315";"23.20749";"22.97032";"0";"0";"0";"0";"16.25";
"27/10/2002 20:00:00";"-0.276927";"-0.591688";"0.919171";"0.310833";"0";"0.7173063";"-0.581856";"0";"0";"0.202959";"0";"0";"0";"0";"22.38832";"22.84712";"22.61772";"0.202959";"0";"0";"0";"15.25";
"27/10/2002 21:00:00";"-0.358549";"-0.404704";"0.96819";"0.168762";"0";"0.7187792";"-0.633134";"0";"0";"0.202959";"0";"0";"0";"0";"21.9902";"22.48929";"22.23974";"0.202959";"0";"0";"0";"14.25";
"27/10/2002 22:00:00";"-0.428638";"-0.21157";"1.023845";"0.040317";"0";"0.7208569";"-0.684561";"0";"0";"0.202959";"0";"0";"0";"0";"21.59073";"22.11647";"21.8536";"0.202959";"0";"0";"0";"13.25";
"27/10/2002 23:00:00";"-0.481731";"-0.029007";"1.040846";"-0.072226";"0";"0.806299";"-0.735183";"0";"0";"0.202959";"8.733379E-02";"0";"0";"-8.568286E-02";"21.17636";"21.74553";"21.46094";"0.202959";"0";"0";"0.172422";"12.25";
"27/10/2002";"-0.499358";"0.161322";"1.074939";"-0.121464";"0";"0.9735087";"-0.720822";"0";"0";"0";"0.2667433";"0";"0";"-0.2517248";"20.74442";"21.37761";"21.06102";"0";"0";"0";"0.517256";"12";
"28/10/2002 01:00:00";"-0.508856";"0.307166";"1.017294";"-0.158394";"0";"1.058035";"-0.747707";"0";"0";"0";"0.3612047";"0";"0";"-0.3472981";"20.37477";"21.03558";"20.70518";"0";"0";"0";"0.689664";"11.325";
"28/10/2002 02:00:00";"-0.51514";"0.450475";"0.979249";"-0.170482";"0";"1.059122";"-0.806297";"0";"0";"0";"0.3663747";"0";"0";"-0.372971";"19.99822";"20.70961";"20.35391";"0";"0";"0";"0.689664";"10.275";
"28/10/2002 03:00:00";"-0.53817";"0.584022";"0.944018";"-0.186199";"0";"1.058445";"-0.804414";"0";"0";"0";"0.3710847";"0";"0";"-0.3715785";"19.69134";"20.39123";"20.04129";"0";"0";"0";"0.689664";"10";
"28/10/2002 04:00:00";"-0.559781";"0.693589";"0.881352";"-0.217572";"0";"1.058774";"-0.8299";"0";"0";"0";"0.3743725";"0";"0";"-0.3824549";"19.37725";"20.09395";"19.7356";"0";"0";"0";"0.689664";"9.4";
"28/10/2002 05:00:00";"-0.571327";"0.807845";"0.854229";"-0.233746";"0";"1.058729";"-0.835935";"0";"0";"0";"0.3769293";"0";"0";"-0.3847158";"19.08825";"19.80536";"19.44681";"0";"0";"0";"0.689664";"9.05";
"28/10/2002 06:00:00";"-0.625742";"0.789145";"0.713902";"-0.335636";"0";"1.059499";"-0.881684";"0";"0";"0";"0.3770979";"0.3486554";"0";"-0.4044394";"18.80759";"19.56249";"19.18504";"0";"0";"0";"0.689664";"8.25";
"28/10/2002 07:00:00";"-0.636953";"0.476031";"0.197782";"-0.563952";"0";"1.050777";"-0.662812";"0";"0";"0";"0.3770979";"1.396482";"0";"-0.3068038";"19.01005";"19.5587";"19.28438";"0";"0";"0";"0.689664";"11";
"28/10/2002 08:00:00";"-0.558962";"-0.148178";"-0.938915";"-0.814988";"0";"0.8762088";"-0.462439";"0";"0";"1.014776";"0.1867345";"2.17392";"0";"-0.1083563";"19.90277";"19.97128";"19.93703";"1.014776";"0";"0";"0.344834";"14.25";
"28/10/2002 09:00:00";"-0.261882";"-0.716239";"-1.741019";"-0.65179";"0";"0.7892967";"-0.290244";"0";"0";"1.014776";"9.059561E-02";"2.787513";"0";"-3.439536E-02";"20.83562";"20.7403";"20.78796";"1.014776";"0";"0";"0.172422";"17.25";
"28/10/2002 10:00:00";"0.073682";"-0.929206";"-2.076761";"-0.138964";"0";"0.7028777";"-0.174473";"0";"0";"1.014776";"0";"2.370676";"0";"0";"21.67309";"21.56093";"21.61701";"1.014776";"0";"0";"0";"19.5";
"28/10/2002 11:00:00";"0.339022";"-1.057491";"-1.863565";"0.535012";"0";"0.7023926";"-0.109317";"0";"0";"0";"0";"2.025641";"0";"0";"22.11823";"22.27361";"22.19592";"0";"0";"0";"0";"20.75";
"28/10/2002 12:00:00";"0.380444";"-1.280769";"-1.689419";"0.936692";"0";"0.703961";"-0.189673";"0";"0";"0";"0";"1.866046";"0";"0";"22.61898";"22.84577";"22.73238";"0";"0";"0";"0";"20.25";
"28/10/2002 13:00:00";"0.298697";"-1.59283";"-1.680333";"0.939023";"0";"0.7029828";"-0.138497";"0";"0";"0";"0";"2.22136";"0";"0";"23.23761";"23.40662";"23.32211";"0";"0";"0";"0";"21.5";
"28/10/2002 14:00:00";"0.326929";"-1.913692";"-1.558827";"0.997949";"0";"0.7058154";"-0.253877";"0";"0";"0";"0";"2.329561";"0";"0";"23.67204";"23.94839";"23.81021";"0";"0";"0";"0";"20.5";
"28/10/2002 15:00:00";"0.211817";"-1.92886";"-1.122408";"0.906481";"0";"0.7107952";"-0.373855";"0";"0";"0";"0";"2.257923";"0";"0";"23.90163";"24.27482";"24.08822";"0";"0";"0";"0";"19.25";
"28/10/2002 16:00:00";"0.125139";"-1.63285";"-0.473829";"0.814563";"0";"0.714381";"-0.455776";"0";"0";"0";"0";"1.541532";"0";"0";"23.90274";"24.34021";"24.12147";"0";"0";"0";"0";"18.25";
"28/10/2002 17:00:00";"0.065695";"-1.204716";"0.233295";"0.800274";"0";"0.7160329";"-0.519947";"0";"0";"0";"0";"0.5582446";"0";"0";"23.67665";"24.14937";"23.91301";"0";"0";"0";"0";"17.25";
"28/10/2002 18:00:00";"-0.074659";"-0.875932";"0.774307";"0.70003";"0";"0.7166212";"-0.630476";"0";"0";"0";"0";"2.830275E-02";"0";"0";"23.24416";"23.78422";"23.51419";"0";"0";"0";"0";"15.5";
"28/10/2002 19:00:00";"-0.251994";"-0.642627";"1.038635";"0.498135";"0";"0.7190794";"-0.678577";"0";"0";"0";"0";"0";"0";"0";"22.78073";"23.35661";"23.06867";"0";"0";"0";"0";"14.475";
"28/10/2002 20:00:00";"-0.389097";"-0.45272";"1.057778";"0.277562";"0";"0.72177";"-0.742181";"0";"0";"0.202959";"0";"0";"0";"0";"22.37175";"22.94833";"22.66004";"0.202959";"0";"0";"0";"13.325";
"28/10/2002 21:00:00";"-0.463586";"-0.250549";"1.091916";"0.123559";"0";"0.7217519";"-0.73801";"0";"0";"0.202959";"0";"0";"0";"0";"21.98571";"22.55012";"22.26791";"0.202959";"0";"0";"0";"13";
"28/10/2002 22:00:00";"-0.501317";"-0.076922";"1.0611";"-0.010831";"0";"0.721414";"-0.709538";"0";"0";"0.202959";"0";"0";"0";"0";"21.63999";"22.17315";"21.90657";"0.202959";"0";"0";"0";"13";
"28/10/2002 23:00:00";"-0.50986";"0.076676";"1.010339";"-0.101272";"0";"0.8062627";"-0.741273";"0";"0";"0.202959";"8.707445E-02";"0";"0";"-0.0862146";"21.25275";"21.82473";"21.53874";"0.202959";"0";"0";"0.172422";"12.25";
"28/10/2002";"-0.503245";"0.245375";"1.017026";"-0.107856";"0";"0.9724597";"-0.729016";"0";"0";"0";"0.2658092";"0";"0";"-0.2540571";"20.84363";"21.48738";"21.1655";"0";"0";"0";"0.517256";"12";
"29/10/2002 01:00:00";"-0.526002";"0.395";"0.994683";"-0.141125";"0";"1.059691";"-0.821834";"0";"0";"0";"0.3599797";"0";"0";"-0.380284";"20.41628";"21.14878";"20.78253";"0";"0";"0";"0.689664";"10.5";
"29/10/2002 02:00:00";"-0.566233";"0.568133";"1.033099";"-0.176617";"0";"1.059995";"-0.835044";"0";"0";"0";"0.3659987";"0";"0";"-0.3859913";"20.05894";"20.78986";"20.4244";"0";"0";"0";"0.689664";"10";
"29/10/2002 03:00:00";"-0.612218";"0.705157";"0.997925";"-0.246314";"0";"1.060544";"-0.869168";"0";"0";"0";"0.3703364";"0";"0";"-0.4006791";"19.69212";"20.4416";"20.06686";"0";"0";"0";"0.689664";"9.25";
"29/10/2002 04:00:00";"-0.642359";"0.858622";"1.011641";"-0.295018";"0";"1.06199";"-0.923235";"0";"0";"0";"0.3747346";"0";"0";"-0.4240848";"19.30364";"20.09093";"19.69729";"0";"0";"0";"0.689664";"8.25";
"29/10/2002 05:00:00";"-0.676526";"0.997487";"1.00164";"-0.343893";"0";"1.061031";"-0.917456";"0";"0";"0";"0.3770976";"0";"0";"-0.4208347";"18.97513";"19.74376";"19.35945";"0";"0";"0";"0.689664";"8";
"29/10/2002 06:00:00";"-0.732801";"0.939614";"0.796836";"-0.487502";"0";"1.060179";"-0.896938";"0";"0";"0";"0.3770979";"0.4451949";"0";"-0.4112852";"18.73058";"19.47554";"19.10306";"0";"0";"0";"0.689664";"8";
"29/10/2002 07:00:00";"-0.713814";"0.431105";"0.070428";"-0.784399";"0";"1.051363";"-0.724715";"0";"0";"0";"0.3770812";"1.862834";"0";"-0.3348125";"18.98691";"19.55108";"19.269";"0";"0";"0";"0.689664";"10.25";
"29/10/2002 08:00:00";"-0.519147";"-0.16594";"-1.111252";"-0.948662";"0";"0.8796904";"-0.548368";"0";"0";"1.014776";"0.186281";"2.576073";"0";"-0.1280485";"19.93113";"20.06727";"19.9992";"1.014776";"0";"0";"0.344834";"13.25";
"29/10/2002 09:00:00";"-0.176572";"-0.332617";"-1.588215";"-0.579565";"0";"0.7938814";"-0.420512";"0";"0";"1.014776";"9.081684E-02";"2.229366";"0";"-4.949629E-02";"20.66478";"20.72638";"20.69558";"1.014776";"0";"0";"0.172422";"15.5";
"29/10/2002 10:00:00";"-0.037017";"-0.558849";"-1.668446";"-0.179772";"0";"0.7067052";"-0.311871";"0";"0";"1.014776";"0";"1.900114";"0";"0";"21.35689";"21.3417";"21.3493";"1.014776";"0";"0";"0";"17.5";
"29/10/2002 11:00:00";"0.044843";"-0.631664";"-1.293159";"0.221257";"0";"0.7098255";"-0.336886";"0";"0";"0";"0";"1.773375";"0";"0";"21.41278";"21.80099";"21.60688";"0";"0";"0";"0";"17.25";
"29/10/2002 12:00:00";"0.079948";"-0.755007";"-1.086195";"0.572784";"0";"0.7113301";"-0.383065";"0";"0";"0";"0";"1.720598";"0";"0";"21.72937";"22.17041";"21.94989";"0";"0";"0";"0";"17";
"29/10/2002 13:00:00";"0.028011";"-0.977265";"-1.128622";"0.61689";"0";"0.7125875";"-0.401758";"0";"0";"0";"0";"1.907711";"0";"0";"22.11352";"22.55917";"22.33635";"0";"0";"0";"0";"17.15";
"29/10/2002 14:00:00";"0.112566";"-1.212181";"-1.112557";"0.722188";"0";"0.7117699";"-0.438659";"0";"0";"0";"0";"1.993774";"0";"0";"22.46671";"22.95834";"22.71252";"0";"0";"0";"0";"17.05";
"29/10/2002 15:00:00";"0.071271";"-1.418926";"-1.061255";"0.692013";"0";"0.7087811";"-0.357951";"0";"0";"0";"0";"2.132269";"0";"0";"22.94098";"23.33085";"23.13592";"0";"0";"0";"0";"18.5";
"29/10/2002 16:00:00";"0.102591";"-1.150121";"-0.565054";"0.736748";"0";"0.7102163";"-0.331049";"0";"0";"0";"0";"1.194793";"0";"0";"23.11574";"23.46216";"23.28895";"0";"0";"0";"0";"19";
"29/10/2002 17:00:00";"0.059156";"-0.89609";"-0.007966";"0.68679";"0";"0.7135566";"-0.43985";"0";"0";"0";"0";"0.519786";"0";"0";"22.93948";"23.37727";"23.15837";"0";"0";"0";"0";"17.5";
"29/10/2002 18:00:00";"-0.056064";"-0.612978";"0.528333";"0.608937";"0";"0.7173809";"-0.575258";"0";"0";"0";"0";"0.022938";"0";"0";"22.56493";"23.10188";"22.83341";"0";"0";"0";"0";"15.5";
"29/10/2002 19:00:00";"-0.225672";"-0.411337";"0.805866";"0.436376";"0";"0.7205719";"-0.707988";"0";"0";"0";"0";"0";"0";"0";"22.13301";"22.75691";"22.44496";"0";"0";"0";"0";"13.5";
"29/10/2002 20:00:00";"-0.363048";"-0.234273";"0.893178";"0.268816";"0";"0.7222264";"-0.75582";"0";"0";"0.202959";"0";"0";"0";"0";"21.81355";"22.404";"22.10878";"0.202959";"0";"0";"0";"12.625";
"29/10/2002 21:00:00";"-0.447711";"-0.067555";"0.917953";"0.138155";"0";"0.722957";"-0.770039";"0";"0";"0.202959";"0";"0";"0";"0";"21.47036";"22.06359";"21.76698";"0.202959";"0";"0";"0";"12.125";
"29/10/2002 22:00:00";"-0.499024";"0.0918";"0.929596";"0.024537";"0";"0.7227063";"-0.754821";"0";"0";"0.202959";"0";"0";"0";"0";"21.15725";"21.72803";"21.44264";"0.202959";"0";"0";"0";"12";
"29/10/2002 23:00:00";"-0.508696";"0.219223";"0.88026";"-0.034833";"0";"0.807535";"-0.790187";"0";"0";"0.202959";"8.878043E-02";"0";"0";"-0.0917035";"20.81068";"21.42618";"21.11843";"0.202959";"0";"0";"0.172422";"11.25";
"29/10/2002";"-0.51034";"0.379229";"0.920831";"-0.02214";"0";"0.9768345";"-0.839677";"0";"0";"0";"0.270548";"0";"0";"-0.2913137";"20.37458";"21.11952";"20.74705";"0";"0";"0";"0.517256";"10.25";
"30/10/2002 01:00:00";"-0.533556";"0.485076";"0.84838";"-0.065673";"0";"1.053192";"-0.600827";"0";"0";"0";"0.3651336";"0";"0";"-0.2804267";"20.31204";"20.83095";"20.5715";"0";"0";"0";"0.689664";"13";
"30/10/2002 02:00:00";"-0.504451";"0.518587";"0.66134";"-0.142266";"0";"1.055175";"-0.741807";"0";"0";"0";"0.3658271";"0";"0";"-0.3437455";"19.96552";"20.61568";"20.2906";"0";"0";"0";"0.689664";"11";
"30/10/2002 03:00:00";"-0.494574";"0.688212";"0.803778";"-0.100761";"0";"1.058233";"-0.800351";"0";"0";"0";"0.3725173";"0";"0";"-0.3696597";"19.64243";"20.34283";"19.99263";"0";"0";"0";"0.689664";"10";
"30/10/2002 04:00:00";"-0.545488";"0.76268";"0.736299";"-0.140936";"0";"1.057833";"-0.798945";"0";"0";"0";"0.3746347";"0";"0";"-0.3686756";"19.39292";"20.09016";"19.74154";"0";"0";"0";"0.689664";"9.775";
"30/10/2002 05:00:00";"-0.560546";"0.845636";"0.70184";"-0.173402";"0";"1.056617";"-0.769003";"0";"0";"0";"0.3767386";"0";"0";"-0.3550072";"19.18732";"19.85021";"19.51876";"0";"0";"0";"0.689664";"9.925";
"30/10/2002 06:00:00";"-0.589478";"0.824977";"0.568727";"-0.264009";"0";"1.057507";"-0.808066";"0";"0";"0";"0.3770979";"0.2703208";"0";"-0.3721344";"18.95936";"19.65761";"19.30849";"0";"0";"0";"0.689664";"9.25";
"30/10/2002 07:00:00";"-0.612247";"0.580079";"0.219407";"-0.431224";"0";"1.059387";"-0.867985";"0";"0";"0";"0.3770979";"1.179104";"0";"-0.3986488";"18.87638";"19.62928";"19.25283";"0";"0";"0";"0.689664";"8.475";
"30/10/2002 08:00:00";"-0.61944";"0.053116";"-0.71262";"-0.685095";"0";"0.8882844";"-0.825256";"0";"0";"1.014776";"0.187749";"2.15831";"0";"-0.1902013";"19.50222";"19.94252";"19.72237";"1.014776";"0";"0";"0.344834";"9.575";
"30/10/2002 09:00:00";"-0.387822";"-0.261434";"-1.310872";"-0.512891";"0";"0.8027856";"-0.715806";"0";"0";"1.014776";"9.242694E-02";"2.341231";"0";"-8.305434E-02";"20.16985";"20.50795";"20.3389";"1.014776";"0";"0";"0.172422";"11.5";
"30/10/2002 10:00:00";"-0.171425";"-0.539973";"-1.668516";"-0.165313";"0";"0.7137218";"-0.545861";"0";"0";"1.014776";"0";"2.264164";"0";"0";"20.924";"21.15728";"21.04064";"1.014776";"0";"0";"0";"14.25";
"30/10/2002 11:00:00";"0.082827";"-0.800393";"-1.66279";"0.337541";"0";"0.7088133";"-0.336953";"0";"0";"0";"0";"2.364475";"0";"0";"21.41269";"21.827";"21.61985";"0";"0";"0";"0";"17.25";
"30/10/2002 12:00:00";"0.176573";"-0.9822";"-1.51345";"0.803687";"0";"0.7055351";"-0.263391";"0";"0";"0";"0";"1.871007";"0";"0";"22.02227";"22.35778";"22.19003";"0";"0";"0";"0";"18.75";
"30/10/2002 13:00:00";"0.127426";"-1.300839";"-1.608892";"0.855298";"0";"0.7064022";"-0.287412";"0";"0";"0";"0";"2.210194";"0";"0";"22.5738";"22.92004";"22.74692";"0";"0";"0";"0";"19";
"30/10/2002 14:00:00";"0.248151";"-1.437577";"-1.365689";"0.986193";"0";"0.7040368";"-0.210561";"0";"0";"0";"0";"1.855304";"0";"0";"23.13143";"23.38378";"23.2576";"0";"0";"0";"0";"20.5";
"30/10/2002 15:00:00";"0.196426";"-1.542792";"-1.104474";"0.859304";"0";"0.7072381";"-0.256053";"0";"0";"0";"0";"1.780393";"0";"0";"23.44699";"23.71724";"23.58211";"0";"0";"0";"0";"20.25";
"30/10/2002 16:00:00";"0.172803";"-1.526798";"-0.7119";"0.772594";"0";"0.7083343";"-0.289036";"0";"0";"0";"0";"1.570679";"0";"0";"23.60571";"23.91368";"23.75969";"0";"0";"0";"0";"20";
"30/10/2002 17:00:00";"0.127094";"-1.267985";"-0.169793";"0.720053";"0";"0.7141479";"-0.519667";"0";"0";"0";"0";"0.9442833";"0";"0";"23.41212";"23.89764";"23.65488";"0";"0";"0";"0";"17";
"30/10/2002 18:00:00";"-0.056726";"-0.717511";"0.749756";"0.738387";"0";"0.7199076";"-0.805657";"0";"0";"0";"0";"3.008819E-02";"0";"0";"22.80093";"23.49778";"23.14935";"0";"0";"0";"0";"13";
"30/10/2002 19:00:00";"-0.41318";"-0.419638";"1.194455";"0.534544";"0";"0.7234368";"-0.895893";"0";"0";"0";"0";"0";"0";"0";"22.24145";"22.97815";"22.6098";"0";"0";"0";"0";"11.4";
"30/10/2002 20:00:00";"-0.588535";"-0.200327";"1.229425";"0.33424";"0";"0.7268635";"-0.953516";"0";"0";"0.202959";"0";"0";"0";"0";"21.79436";"22.50557";"22.14997";"0.202959";"0";"0";"0";"10.3";
"30/10/2002 21:00:00";"-0.643677";"0.003265";"1.209302";"0.20895";"0";"0.7280459";"-0.944827";"0";"0";"0.202959";"0";"0";"0";"0";"21.37777";"22.07798";"21.72787";"0.202959";"0";"0";"0";"10";
"30/10/2002 22:00:00";"-0.64458";"0.15652";"1.104815";"0.079732";"0";"0.7271718";"-0.897192";"0";"0";"0.202959";"0";"0";"0";"0";"21.03915";"21.70093";"21.37004";"0.202959";"0";"0";"0";"10.225";
"30/10/2002 23:00:00";"-0.626162";"0.297849";"1.022007";"-0.030697";"0";"0.810513";"-0.880358";"0";"0";"0.202959";"8.923981E-02";"0";"0";"-0.1019105";"20.68087";"21.35207";"21.01647";"0.202959";"0";"0";"0.172422";"10.075";
"30/10/2002";"-0.615731";"0.470358";"1.041939";"-0.043591";"0";"0.9771423";"-0.850579";"0";"0";"0";"0.27193";"0";"0";"-0.2952211";"20.24438";"20.99774";"20.62106";"0";"0";"0";"0.517256";"10";
"31/10/2002 01:00:00";"-0.654328";"0.60572";"0.994398";"-0.046798";"0";"1.059948";"-0.823856";"0";"0";"0";"0.367842";"0";"0";"-0.3812412";"19.923";"20.66115";"20.29207";"0";"0";"0";"0.689664";"10";
"31/10/2002 02:00:00";"-0.680207";"0.734469";"0.954543";"-0.061323";"0";"1.062684";"-0.91935";"0";"0";"0";"0.372127";"0";"0";"-0.4230886";"19.51588";"20.33926";"19.92757";"0";"0";"0";"0.689664";"8.5";
"31/10/2002 03:00:00";"-0.718583";"0.888521";"0.985522";"-0.070226";"0";"1.062096";"-0.934268";"0";"0";"0";"0.376305";"0";"0";"-0.4288032";"19.17611";"20.00011";"19.58811";"0";"0";"0";"0.689664";"8";
"31/10/2002 04:00:00";"-0.747856";"0.991971";"0.917165";"-0.11151";"0";"1.060748";"-0.910486";"0";"0";"0";"0.3770979";"0";"0";"-0.4175848";"18.89206";"19.68688";"19.28947";"0";"0";"0";"0.689664";"8";
"31/10/2002 05:00:00";"-0.755461";"1.081132";"0.844029";"-0.157108";"0";"1.059531";"-0.889493";"0";"0";"0";"0.3770979";"0";"0";"-0.4077957";"18.64071";"19.40524";"19.02297";"0";"0";"0";"0.689664";"8";
"31/10/2002 06:00:00";"-0.741947";"1.079882";"0.681667";"-0.271283";"0";"1.059063";"-0.873505";"0";"0.005395";"0";"0.3770979";"0.2005785";"0";"-0.3950642";"18.45028";"19.18297";"18.81662";"0";"0.006347";"0";"0.689664";"8";
"31/10/2002 07:00:00";"-0.688525";"0.899176";"0.294073";"-0.440881";"0";"1.056922";"-0.808748";"0";"0.004446";"0";"0.3770979";"0.8486149";"0";"-0.3671983";"18.45156";"19.12713";"18.78935";"0";"0.00523";"0";"0.689664";"8.75";
"31/10/2002 08:00:00";"-0.61925";"0.405773";"-0.622233";"-0.653802";"0";"0.8858815";"-0.771598";"0";"0";"1.014776";"0.1885209";"1.602199";"0";"-0.1779058";"19.03599";"19.40396";"19.21997";"1.014776";"0";"0";"0.344834";"9.75";
"31/10/2002 09:00:00";"-0.422277";"-0.10448";"-1.357824";"-0.572427";"0";"0.798645";"-0.619213";"0";"0";"1.014776";"9.351051E-02";"2.263398";"0";"-7.209974E-02";"19.76599";"20.0096";"19.8878";"1.014776";"0";"0";"0.172422";"12.25";
"31/10/2002 10:00:00";"-0.157188";"-0.381744";"-1.676714";"-0.199051";"0";"0.712842";"-0.53784";"0";"0";"1.014776";"0";"2.07183";"0";"0";"20.46691";"20.67746";"20.57218";"1.014776";"0";"0";"0";"13.9";
"31/10/2002 11:00:00";"0.082476";"-0.565925";"-1.571982";"0.375051";"0";"0.7092092";"-0.370651";"0";"0";"0";"0";"2.051529";"0";"0";"20.86241";"21.3009";"21.08166";"0";"0";"0";"0";"16.3";
"31/10/2002 12:00:00";"-0.069126";"-0.740803";"-1.351269";"0.477125";"0";"0.7191427";"-0.641527";"0";"0";"0";"0";"2.350235";"0";"0";"21.06007";"21.70667";"21.38337";"0";"0";"0";"0";"13.25";
"31/10/2002 13:00:00";"-0.526347";"-0.553642";"-0.463601";"0.055741";"0";"0.7190502";"-0.623468";"0";"0";"0";"0";"2.215137";"0";"0";"21.10228";"21.68721";"21.39474";"0";"0";"0";"0";"13.5";
"31/10/2002 14:00:00";"-0.425883";"-0.810875";"-0.558137";"0.080248";"0";"0.7178526";"-0.601076";"0";"0";"0";"0";"2.332896";"0";"0";"21.34232";"21.92297";"21.63264";"0";"0";"0";"0";"14";
"31/10/2002 15:00:00";"-0.156599";"-0.970582";"-0.789165";"0.382469";"0";"0.7106671";"-0.451014";"0";"0";"0";"0";"2.135942";"0";"0";"21.80095";"22.29009";"22.04552";"0";"0";"0";"0";"16.25";
"31/10/2002 16:00:00";"0.009008";"-0.883476";"-0.641267";"0.575883";"0";"0.711852";"-0.410898";"0";"0";"0";"0";"1.355673";"0";"0";"22.07148";"22.51309";"22.29229";"0";"0";"0";"0";"17";
"31/10/2002 17:00:00";"-0.07028";"-0.735343";"-0.133667";"0.566972";"0";"0.7175993";"-0.584826";"0";"0";"0";"0";"0.9715748";"0";"0";"21.91053";"22.48456";"22.19755";"0";"0";"0";"0";"14.75";
"31/10/2002 18:00:00";"-0.374683";"-0.159273";"0.778875";"0.472121";"0";"0.7216154";"-0.794132";"0";"0";"0";"0";"2.471725E-02";"0";"0";"21.37337";"22.05293";"21.71315";"0";"0";"0";"0";"11.75";
"31/10/2002 19:00:00";"-0.571101";"0.068708";"1.090643";"0.309868";"0";"0.7258536";"-0.882151";"0";"0";"0";"0";"0";"0";"0";"20.88684";"21.60048";"21.24366";"0";"0";"0";"0";"10.25";
"31/10/2002 20:00:00";"-0.624295";"0.198525";"1.008598";"0.118572";"0";"0.7269841";"-0.890381";"0";"0";"0.202959";"0";"0";"0";"0";"20.57127";"21.23133";"20.9013";"0.202959";"0";"0";"0";"9.85";
"31/10/2002 21:00:00";"-0.598161";"0.33067";"0.94187";"0.010347";"0";"0.7267522";"-0.89372";"0";"0";"0.202959";"0";"0";"0";"0";"20.24783";"20.9058";"20.57681";"0.202959";"0";"0";"0";"9.5";
"31/10/2002 22:00:00";"-0.620892";"0.478479";"0.940992";"-0.034927";"0";"0.7267831";"-0.899416";"0";"0";"0.202959";"0";"0";"0";"0";"19.9008";"20.57032";"20.23556";"0.202959";"0";"0";"0";"9.1";
"31/10/2002 23:00:00";"-0.696529";"0.616545";"0.93184";"-0.073248";"0";"0.8105369";"-0.911136";"0";"0";"0.202959";"9.309563E-02";"0";"0";"-0.1046962";"19.54753";"20.24241";"19.89497";"0.202959";"0";"0";"0.172422";"8.625";
"31/10/2002";"-0.70459";"0.766669";"0.955634";"-0.074911";"0";"0.977596";"-0.919346";"0";"0";"0";"0.281993";"0";"0";"-0.3164169";"19.12599";"19.92185";"19.52392";"0";"0";"0";"0.517256";"8.125";
"1/11/2002 01:00:00";"-0.703879";"0.889969";"0.926727";"-0.089385";"0";"1.060682";"-0.916543";"0";"0";"0";"0.3770979";"0";"0";"-0.4202974";"18.80636";"19.61058";"19.20847";"0";"0";"0";"0.689664";"7.85";
"1/11/2002 02:00:00";"-0.698645";"0.985498";"0.85743";"-0.114801";"0";"1.060124";"-0.904801";"0";"0";"0";"0.3770979";"0";"0";"-0.4148372";"18.53581";"19.32519";"18.9305";"0";"0";"0";"0.689664";"7.725";
"1/11/2002 03:00:00";"-0.692841";"1.06344";"0.782983";"-0.144316";"0";"1.05956";"-0.888999";"0";"0.043116";"0";"0.3770979";"0";"0";"-0.3645544";"18.321";"19.06458";"18.69279";"0";"0.050725";"0";"0.689664";"7.7";
"1/11/2002 04:00:00";"-0.694494";"1.117944";"0.699159";"-0.182505";"0";"1.058801";"-0.868453";"0";"0.099995";"0";"0.3770979";"0";"1.726449E-02";"-0.315687";"18.15326";"18.8321";"18.49268";"0";"0.117642";"0";"0.689664";"7.775";
"1/11/2002 05:00:00";"-0.696489";"1.159003";"0.619319";"-0.223864";"0";"1.058059";"-0.848123";"0";"0.154187";"0";"0.3770979";"0";"6.069952E-02";"-0.2957853";"18.0138";"18.62963";"18.32172";"0";"0.181397";"0";"0.689664";"7.875";
"1/11/2002 06:00:00";"-0.716456";"1.120027";"0.471018";"-0.347651";"0";"1.057768";"-0.840426";"0";"0.260024";"0";"0.3770979";"0.2104668";"8.774365E-02";"-0.2135614";"17.9475";"18.47079";"18.20915";"0";"0.305912";"0";"0.689664";"7.9";
"1/11/2002 07:00:00";"-0.692637";"0.947935";"0.136533";"-0.526314";"0";"1.057387";"-0.83171";"0";"0.224626";"0";"0.3770979";"0.8069593";"6.580558E-02";"-0.2232368";"17.92024";"18.459";"18.18962";"0";"0.264266";"0";"0.689664";"7.975";
"1/11/2002 08:00:00";"-0.596836";"0.621631";"-0.555758";"-0.643848";"0";"0.8857687";"-0.737822";"0";"0";"1.014776";"0.188549";"1.218981";"0";"-0.1703577";"18.37107";"18.69929";"18.53518";"1.014776";"0";"0";"0.344834";"9.5";
"1/11/2002 09:00:00";"-0.417809";"0.191355";"-1.144802";"-0.540873";"0";"0.797119";"-0.557139";"0";"0";"1.014776";"9.427448E-02";"1.65024";"0";"-6.491547E-02";"19.01287";"19.19162";"19.10225";"1.014776";"0";"0";"0.172422";"12.25";
"1/11/2002 10:00:00";"-0.215586";"-0.223871";"-1.57847";"-0.313302";"0";"0.7099121";"-0.429024";"0";"0";"1.014776";"0";"1.888695";"0";"0";"19.74937";"19.83719";"19.79328";"1.014776";"0";"0";"0";"14.5";
"1/11/2002 11:00:00";"0.087548";"-0.381918";"-1.473949";"0.232125";"0";"0.7078023";"-0.290927";"0";"0";"0";"0";"1.774963";"0";"0";"20.08511";"20.43777";"20.26144";"0";"0";"0";"0";"16.5";
"1/11/2002 12:00:00";"0.179816";"-0.662087";"-1.540096";"0.592049";"0";"0.7035792";"-0.180163";"0";"0";"0";"0";"1.729139";"0";"0";"20.73629";"20.99765";"20.86697";"0";"0";"0";"0";"18.5";
"1/11/2002 13:00:00";"0.207187";"-1.111808";"-1.789043";"0.756047";"0";"0.7020811";"-0.136816";"0";"0";"0";"0";"2.125419";"0";"0";"21.45631";"21.66079";"21.55855";"0";"0";"0";"0";"19.75";
"1/11/2002 14:00:00";"0.319768";"-1.442462";"-1.885355";"0.918888";"0";"0.7009127";"-0.115114";"0";"0";"0";"0";"2.248405";"0";"0";"22.19064";"22.35316";"22.2719";"0";"0";"0";"0";"20.75";
"1/11/2002 15:00:00";"0.395878";"-1.401147";"-1.413417";"1.06294";"0";"0.708395";"-0.30112";"0";"0";"0";"0";"1.587187";"0";"0";"22.48792";"22.79164";"22.63978";"0";"0";"0";"0";"18.75";
"1/11/2002 16:00:00";"0.076421";"-1.053488";"-0.359929";"0.889634";"0";"0.7153539";"-0.584171";"0";"0";"0";"0";"0.9730061";"0";"0";"22.15665";"22.7232";"22.43993";"0";"0";"0";"0";"15";
"1/11/2002 17:00:00";"-0.346758";"-0.669809";"0.596713";"0.579325";"0";"0.7211304";"-0.755695";"0";"0";"0";"0";"0.5562736";"0";"0";"21.68133";"22.34236";"22.01185";"0";"0";"0";"0";"12.5";
"1/11/2002 18:00:00";"-0.416661";"-0.315517";"1.011483";"0.450903";"0";"0.7214786";"-0.826344";"0";"0";"0";"0";"0.0265005";"0";"0";"21.24522";"21.92457";"21.5849";"0";"0";"0";"0";"11.25";
"1/11/2002 19:00:00";"-0.454376";"-0.119124";"1.078392";"0.302649";"0";"0.7263635";"-0.875752";"0";"0";"0";"0";"0";"0";"0";"20.80673";"21.52182";"21.16428";"0";"0";"0";"0";"10.25";
"1/11/2002 20:00:00";"-0.513588";"0.036815";"1.019444";"0.149598";"0";"0.7261214";"-0.871639";"0";"0";"0.202959";"0";"0";"0";"0";"20.49811";"21.15056";"20.82433";"0.202959";"0";"0";"0";"10";
"1/11/2002 21:00:00";"-0.545438";"0.183594";"0.96615";"0.042059";"0";"0.7259519";"-0.863417";"0";"0";"0.202959";"0";"0";"0";"0";"20.16628";"20.80929";"20.48779";"0.202959";"0";"0";"0";"9.775";
"1/11/2002 22:00:00";"-0.565743";"0.327379";"0.93869";"-0.033627";"0";"0.726069";"-0.862611";"0";"0";"0.202959";"0";"0";"0";"0";"19.84629";"20.48149";"20.16389";"0.202959";"0";"0";"0";"9.475";
"1/11/2002 23:00:00";"-0.588888";"0.456935";"0.901403";"-0.106098";"0";"0.8097804";"-0.867412";"0";"0";"0.202959";"0.0932361";"0";"0";"-9.997287E-02";"19.51557";"20.16931";"19.84244";"0.202959";"0";"0";"0.172422";"9.1";
"1/11/2002";"-0.596629";"0.603091";"0.917543";"-0.16046";"0";"0.974036";"-0.784255";"0";"0";"0";"0.2821631";"0";"0";"-0.271689";"19.18861";"19.85451";"19.52156";"0";"0";"0";"0.517256";"9.75";
"2/11/2002 01:00:00";"-0.597945";"0.712985";"0.866989";"-0.23487";"0";"1.05762";"-0.800681";"0";"0";"0";"0.3770979";"0";"0";"-0.3691203";"18.86959";"19.55531";"19.21245";"0";"0";"0";"0.689664";"9.25";
"2/11/2002 02:00:00";"-0.599772";"0.836318";"0.862404";"-0.28188";"0";"1.057068";"-0.798322";"0";"0";"0";"0.3770979";"0";"0";"-0.3676485";"18.58283";"19.26006";"18.92145";"0";"0";"0";"0.689664";"9";
"2/11/2002 03:00:00";"-0.613385";"0.935682";"0.823029";"-0.331324";"0";"1.057942";"-0.839395";"0";"0.044151";"0";"0.3770979";"0";"0";"-0.341366";"18.29871";"18.97755";"18.63813";"0";"0.051943";"0";"0.689664";"8.25";
"2/11/2002 04:00:00";"-0.639212";"1.029599";"0.798176";"-0.373257";"0";"1.057996";"-0.843303";"0";"0.118794";"0";"0.3770979";"0";"3.641244E-02";"-0.3045777";"18.08722";"18.70375";"18.39548";"0";"0.139758";"0";"0.689664";"8";
"2/11/2002 05:00:00";"-0.669137";"1.089009";"0.720005";"-0.433052";"0";"1.057482";"-0.833491";"0";"0.287751";"0";"0.3770979";"0";"0.1004744";"-0.195039";"17.9702";"18.4585";"18.21435";"0";"0.338531";"0";"0.689664";"8";
"2/11/2002 06:00:00";"-0.70294";"1.042268";"0.521316";"-0.545999";"0";"1.057235";"-0.829132";"0";"0.44796";"0";"0.3770979";"0.2053856";"0.1663535";"-9.853764E-02";"17.91846";"18.28539";"18.10192";"0";"0.527012";"0";"0.689664";"8";
"2/11/2002 07:00:00";"-0.670814";"0.831903";"0.126739";"-0.669463";"0";"1.055877";"-0.794413";"0";"0.355104";"0";"0.3770979";"0.8552088";"0.1197546";"-0.1294711";"17.89047";"18.29515";"18.09281";"0";"0.417769";"0";"0.689664";"8.375";
"2/11/2002 08:00:00";"-0.56438";"0.444968";"-0.643063";"-0.748175";"0";"0.8820527";"-0.661116";"0";"0.00421";"1.014776";"0.188549";"1.425102";"0";"-0.1486834";"18.34693";"18.59165";"18.46929";"1.014776";"0.004953";"0";"0.344834";"10.375";
"2/11/2002 09:00:00";"-0.353338";"0.031541";"-1.260239";"-0.584448";"0";"0.7940675";"-0.476229";"0";"0";"1.014776";"9.426118E-02";"1.803532";"0";"-5.570048E-02";"19.04987";"19.13548";"19.09267";"1.014776";"0";"0";"0.172422";"13.25";
"2/11/2002 10:00:00";"-0.140389";"-0.350161";"-1.641775";"-0.298469";"0";"0.7065781";"-0.291701";"0";"0";"1.014776";"0";"1.897111";"0";"0";"19.84064";"19.79856";"19.8196";"1.014776";"0";"0";"0";"16.25";
"2/11/2002 11:00:00";"0.092132";"-0.502532";"-1.494199";"0.193385";"0";"0.7066398";"-0.192194";"0";"0";"0";"0";"1.776536";"0";"0";"20.1299";"20.3863";"20.2581";"0";"0";"0";"0";"17.75";
"2/11/2002 12:00:00";"0.159387";"-0.702069";"-1.414451";"0.556591";"0";"0.7036626";"-0.180784";"0";"0";"0";"0";"1.678911";"0";"0";"20.61871";"20.88573";"20.75222";"0";"0";"0";"0";"18.375";
"2/11/2002 13:00:00";"0.139472";"-1.026664";"-1.496804";"0.681043";"0";"0.7035847";"-0.183687";"0";"0";"0";"0";"1.917927";"0";"0";"21.15866";"21.41453";"21.28659";"0";"0";"0";"0";"18.875";
"2/11/2002 14:00:00";"0.153621";"-1.440761";"-1.621551";"0.703998";"0";"0.7006136";"-0.107395";"0";"0";"0";"0";"2.334345";"0";"0";"21.84257";"22.00505";"21.92381";"0";"0";"0";"0";"20.5";
"2/11/2002 15:00:00";"0.301398";"-1.656804";"-1.592439";"0.820893";"0";"0.7007751";"-0.114502";"0";"0";"0";"0";"2.218618";"0";"0";"22.43422";"22.5879";"22.51106";"0";"0";"0";"0";"21";
"2/11/2002 16:00:00";"0.359738";"-1.578526";"-1.18057";"0.893264";"0";"0.7060165";"-0.198885";"0";"0";"0";"0";"1.650376";"0";"0";"22.73355";"22.94476";"22.83916";"0";"0";"0";"0";"20.25";
"2/11/2002 17:00:00";"0.330127";"-1.372981";"-0.586859";"0.886907";"0";"0.7067369";"-0.227086";"0";"0";"0";"0";"0.9641517";"0";"0";"22.83326";"23.0616";"22.94743";"0";"0";"0";"0";"20";
"2/11/2002 18:00:00";"0.197719";"-0.966263";"0.130551";"0.813376";"0";"0.7083865";"-0.271387";"0";"0";"0";"0";"3.366573E-02";"0";"0";"22.62716";"22.87871";"22.75293";"0";"0";"0";"0";"19.25";
"2/11/2002 19:00:00";"-0.01369";"-0.783843";"0.542131";"0.568113";"0";"0.7090029";"-0.383164";"0";"0";"0";"0";"0";"0";"0";"22.23819";"22.58619";"22.41219";"0";"0";"0";"0";"17.5";
"2/11/2002 20:00:00";"-0.192727";"-0.599876";"0.755212";"0.321185";"0";"0.7156737";"-0.516337";"0";"0";"0.202959";"0";"0";"0";"0";"21.84122";"22.25057";"22.04589";"0.202959";"0";"0";"0";"15.5";
"2/11/2002 21:00:00";"-0.301612";"-0.412484";"0.88339";"0.168082";"0";"0.7181039";"-0.587762";"0";"0";"0.202959";"0";"0";"0";"0";"21.43845";"21.90853";"21.67349";"0.202959";"0";"0";"0";"14.25";
"2/11/2002 22:00:00";"-0.38938";"-0.224156";"0.956602";"0.038868";"0";"0.7192315";"-0.640652";"0";"0";"0.202959";"0";"0";"0";"0";"21.05762";"21.55348";"21.30555";"0.202959";"0";"0";"0";"13.25";
"2/11/2002 23:00:00";"-0.443014";"-0.056019";"0.962631";"-0.069198";"0";"0.8026539";"-0.633735";"0";"0";"0.202959";"8.919092E-02";"0";"0";"-7.391532E-02";"20.71641";"21.20861";"20.96251";"0.202959";"0";"0";"0.172422";"13";
"2/11/2002";"-0.444554";"0.102474";"0.953453";"-0.091884";"0";"0.9709246";"-0.662794";"0";"0";"0";"0.2713464";"0";"0";"-0.2313284";"20.29879";"20.88862";"20.5937";"0";"0";"0";"0.517256";"12.25";
"3/11/2002 01:00:00";"-0.459296";"0.249296";"0.935184";"-0.09185";"0";"1.055764";"-0.711594";"0";"0";"0";"0.3673691";"0";"0";"-0.3301156";"19.93828";"20.57574";"20.25701";"0";"0";"0";"0.689664";"11.325";
"3/11/2002 02:00:00";"-0.493417";"0.39064";"0.91864";"-0.107603";"0";"1.057155";"-0.771324";"0";"0";"0";"0.3719472";"0";"0";"-0.3565184";"19.57659";"20.26344";"19.92002";"0";"0";"0";"0.689664";"10.275";
"3/11/2002 03:00:00";"-0.534553";"0.537401";"0.927561";"-0.134326";"0";"1.058709";"-0.829188";"0";"0";"0";"0.3758309";"0";"0";"-0.3818945";"19.21414";"19.94369";"19.57891";"0";"0";"0";"0.689664";"9.25";
"3/11/2002 04:00:00";"-0.580351";"0.676989";"0.92781";"-0.187577";"0";"1.057709";"-0.819072";"0";"0";"0";"0.3770979";"0";"0";"-0.3768482";"18.91162";"19.61901";"19.26532";"0";"0";"0";"0.689664";"9.075";
"3/11/2002 05:00:00";"-0.607073";"0.796318";"0.895306";"-0.244496";"0";"1.058496";"-0.859787";"0";"0";"0";"0.3770979";"0";"0";"-0.3943644";"18.57128";"19.30916";"18.94022";"0";"0";"0";"0.689664";"8.275";
"3/11/2002 06:00:00";"-0.657042";"0.846359";"0.823423";"-0.343304";"0";"1.060213";"-0.923437";"0";"0.048513";"0";"0.3770979";"0.2613221";"0";"-0.3734224";"18.26924";"19.02425";"18.64674";"0";"0.057074";"0";"0.689664";"7.25";
"3/11/2002 07:00:00";"-0.682046";"0.583672";"0.347695";"-0.557152";"0";"1.055461";"-0.798645";"0";"0.018843";"0";"0.3770979";"1.217754";"0";"-0.3478016";"18.3021";"18.95906";"18.63058";"0";"0.022169";"0";"0.689664";"8.725";
"3/11/2002 08:00:00";"-0.585502";"-0.034173";"-0.795382";"-0.79844";"0";"0.8800597";"-0.583163";"0";"0";"1.014776";"0.1883515";"2.159236";"0";"-0.1355308";"19.14997";"19.33489";"19.24243";"1.014776";"0";"0";"0.344834";"12.075";
"3/11/2002 09:00:00";"-0.287171";"-0.467073";"-1.512728";"-0.600286";"0";"0.7942106";"-0.442211";"0";"0";"1.014776";"9.311929E-02";"2.416784";"0";"-5.185414E-02";"19.91254";"20.00181";"19.95718";"1.014776";"0";"0";"0.172422";"14.5";
"3/11/2002 10:00:00";"-0.047841";"-0.793947";"-1.878781";"-0.184454";"0";"0.7067835";"-0.314992";"0";"0";"1.014776";"0";"2.37505";"0";"0";"20.76185";"20.75464";"20.75825";"1.014776";"0";"0";"0";"16.875";
"3/11/2002 11:00:00";"0.145086";"-0.86695";"-1.653041";"0.412193";"0";"0.7035481";"-0.144277";"0";"0";"0";"0";"2.0317";"0";"0";"21.17105";"21.37991";"21.27548";"0";"0";"0";"0";"19.375";
"3/11/2002 12:00:00";"0.168956";"-1.086288";"-1.555008";"0.763885";"0";"0.6986198";"-0.026379";"0";"0";"0";"0";"1.806652";"0";"0";"21.83173";"21.91277";"21.87225";"0";"0";"0";"0";"21.5";
"3/11/2002 13:00:00";"0.235936";"-1.441223";"-1.674104";"0.923492";"0";"0.6989312";"-0.034691";"0";"0";"0";"0";"2.007832";"0";"0";"22.43723";"22.51884";"22.47803";"0";"0";"0";"0";"22";
"3/11/2002 14:00:00";"0.241449";"-1.800733";"-1.646101";"0.88145";"0";"0.6980541";"-0.022395";"0";"0";"0";"0";"2.340438";"0";"0";"23.03343";"23.08854";"23.06098";"0";"0";"0";"0";"22.75";
"3/11/2002 15:00:00";"0.255805";"-2.033859";"-1.463845";"0.814054";"0";"0.700596";"-0.095805";"0";"0";"0";"0";"2.438975";"0";"0";"23.45526";"23.57899";"23.51712";"0";"0";"0";"0";"22.25";
"3/11/2002 16:00:00";"0.193416";"-2.06332";"-1.050882";"0.640841";"0";"0.704775";"-0.194522";"0";"0";"0";"0";"2.353329";"0";"0";"23.68763";"23.89688";"23.79225";"0";"0";"0";"0";"21.25";
"3/11/2002 17:00:00";"0.227435";"-1.487175";"-0.287844";"0.682826";"0";"0.7064233";"-0.213194";"0";"0";"0";"0";"1.006337";"0";"0";"23.66947";"23.87829";"23.77388";"0";"0";"0";"0";"21";
"3/11/2002 18:00:00";"0.152003";"-1.068415";"0.386201";"0.681816";"0";"0.7080747";"-0.309773";"0";"0";"0";"0";"4.086906E-02";"0";"0";"23.3575";"23.61859";"23.48805";"0";"0";"0";"0";"19.5";
"3/11/2002 19:00:00";"-0.025812";"-0.881396";"0.740219";"0.525579";"0";"0.7089663";"-0.413286";"0";"0";"0";"0";"0";"0";"0";"22.91522";"23.27811";"23.09667";"0";"0";"0";"0";"17.8";
"3/11/2002 20:00:00";"-0.194755";"-0.705006";"0.859048";"0.318874";"0";"0.7140592";"-0.502901";"0";"0";"0.202959";"0";"0";"0";"0";"22.54235";"22.92184";"22.73209";"0.202959";"0";"0";"0";"16.35";
"3/11/2002 21:00:00";"-0.302769";"-0.515915";"0.954564";"0.157617";"0";"0.7166144";"-0.559949";"0";"0";"0.202959";"0";"0";"0";"0";"22.11923";"22.55915";"22.33919";"0.202959";"0";"0";"0";"15.25";
"3/11/2002 22:00:00";"-0.364391";"-0.33331";"0.996234";"0.062763";"0";"0.7182405";"-0.623325";"0";"0";"0.202959";"0";"0";"0";"0";"21.71537";"22.20087";"21.95812";"0.202959";"0";"0";"0";"14.1";
"3/11/2002 23:00:00";"-0.425136";"-0.156812";"1.007134";"-0.024636";"0";"0.803839";"-0.666805";"0";"0";"0.202959";"0.0868412";"0";"0";"-7.803312E-02";"21.32075";"21.84482";"21.58278";"0.202959";"0";"0";"0.172422";"13.2";
"3/11/2002";"-0.443617";"0.019561";"1.016446";"-0.051375";"0";"0.9718012";"-0.650596";"0";"0";"0";"0.2649969";"0";"0";"-0.2283484";"20.91793";"21.50093";"21.20943";"0";"0";"0";"0.517256";"13";
"4/11/2002 01:00:00";"-0.456118";"0.16527";"0.971152";"-0.068108";"0";"1.05899";"-0.743508";"0";"0";"0";"0.3588794";"0";"0";"-0.346207";"20.50238";"21.17644";"20.83941";"0";"0";"0";"0.689664";"11.5";
"4/11/2002 02:00:00";"-0.488391";"0.330659";"0.986927";"-0.080722";"0";"1.058491";"-0.757801";"0";"0";"0";"0.3647217";"0";"0";"-0.3519771";"20.16081";"20.83948";"20.50014";"0";"0";"0";"0.689664";"11";
"4/11/2002 03:00:00";"-0.523286";"0.454049";"0.923381";"-0.110438";"0";"1.058941";"-0.793871";"0";"0";"0";"0.3688315";"0";"0";"-0.3674425";"19.82234";"20.52668";"20.17451";"0";"0";"0";"0.689664";"10.25";
"4/11/2002 04:00:00";"-0.550157";"0.585095";"0.901816";"-0.149233";"0";"1.058066";"-0.791033";"0";"0";"0";"0.3731059";"0";"0";"-0.3655368";"19.53017";"20.21979";"19.87498";"0";"0";"0";"0.689664";"10";
"4/11/2002 05:00:00";"-0.558485";"0.684863";"0.834075";"-0.191258";"0";"1.056599";"-0.769608";"0";"0";"0";"0.3757787";"0";"0";"-0.355455";"19.27115";"19.93663";"19.60389";"0";"0";"0";"0.689664";"10";
"4/11/2002 06:00:00";"-0.57733";"0.682857";"0.672085";"-0.253613";"0";"1.056055";"-0.752562";"0";"0";"0";"0.3770174";"0.2533448";"0";"-0.3476739";"19.06554";"19.71654";"19.39104";"0";"0";"0";"0.689664";"10";
"4/11/2002 07:00:00";"-0.608927";"0.40024";"0.195489";"-0.449225";"0";"1.054415";"-0.691949";"0";"0";"0";"0.3770979";"1.220344";"0";"-0.3206121";"19.10722";"19.70179";"19.4045";"0";"0";"0";"0.689664";"10.75";
"4/11/2002 08:00:00";"-0.588634";"-0.156456";"-0.787059";"-0.72055";"0";"0.8807693";"-0.601272";"0";"0";"1.014776";"0.1870505";"2.146662";"0";"-0.1401713";"19.8049";"20.04937";"19.92713";"1.014776";"0";"0";"0.344834";"12.5";
"4/11/2002 09:00:00";"-0.327903";"-0.436948";"-1.32497";"-0.525692";"0";"0.7954389";"-0.490769";"0";"0";"1.014776";"9.140199E-02";"2.196282";"0";"-5.766702E-02";"20.50455";"20.62566";"20.56511";"1.014776";"0";"0";"0.172422";"14.5";
"4/11/2002 10:00:00";"-0.101886";"-0.569715";"-1.448361";"-0.127164";"0";"0.7160165";"-0.490117";"0";"0";"1.014776";"0";"1.828906";"0";"0";"21.01012";"21.17481";"21.09246";"1.014776";"0";"0";"0";"15";
"4/11/2002 11:00:00";"-0.046025";"-0.643797";"-1.08425";"0.192263";"0";"0.7176328";"-0.549615";"0";"0";"0";"0";"1.993319";"0";"0";"20.9729";"21.56736";"21.27013";"0";"0";"0";"0";"14.25";
"4/11/2002 12:00:00";"-0.063739";"-0.660363";"-0.748442";"0.463761";"0";"0.7178392";"-0.590014";"0";"0";"0";"0";"1.727839";"0";"0";"21.21032";"21.79785";"21.50409";"0";"0";"0";"0";"14";
"4/11/2002 13:00:00";"-0.137157";"-0.82595";"-0.788468";"0.478839";"0";"0.7152941";"-0.503636";"0";"0";"0";"0";"1.915328";"0";"0";"21.5335";"22.06592";"21.79971";"0";"0";"0";"0";"15.35";
"4/11/2002 14:00:00";"-0.106105";"-0.970385";"-0.764252";"0.477473";"0";"0.7128381";"-0.41934";"0";"0";"0";"0";"1.866305";"0";"0";"21.87343";"22.33223";"22.10283";"0";"0";"0";"0";"16.7";
"4/11/2002 15:00:00";"-0.033918";"-1.018581";"-0.669816";"0.51771";"0";"0.7122065";"-0.414535";"0";"0";"0";"0";"1.644435";"0";"0";"22.11926";"22.56771";"22.34348";"0";"0";"0";"0";"17";
"4/11/2002 16:00:00";"0.041627";"-0.857084";"-0.340048";"0.645923";"0";"0.7127668";"-0.421764";"0";"0";"0";"0";"0.9671095";"0";"0";"22.20882";"22.65553";"22.43218";"0";"0";"0";"0";"17";
"4/11/2002 17:00:00";"-0.015095";"-0.689542";"0.06904";"0.644391";"0";"0.7139819";"-0.474963";"0";"0";"0";"0";"0.4418092";"0";"0";"22.09985";"22.57321";"22.33653";"0";"0";"0";"0";"16.25";
"4/11/2002 18:00:00";"-0.11695";"-0.45105";"0.481052";"0.557492";"0";"0.7157744";"-0.53538";"0";"0";"0";"0";"2.649159E-02";"0";"0";"21.82083";"22.33341";"22.07712";"0";"0";"0";"0";"15.25";
"4/11/2002 19:00:00";"-0.2429";"-0.281133";"0.688333";"0.375438";"0";"0.71721";"-0.592459";"0";"0";"0";"0";"0";"0";"0";"21.49526";"22.03855";"21.76691";"0";"0";"0";"0";"14.25";
"4/11/2002 20:00:00";"-0.336524";"-0.14688";"0.72983";"0.209839";"0";"0.719275";"-0.6548";"0";"0";"0.202959";"0";"0";"0";"0";"21.22952";"21.75127";"21.4904";"0.202959";"0";"0";"0";"13.25";
"4/11/2002 21:00:00";"-0.390474";"-0.012197";"0.751373";"0.100898";"0";"0.7194055";"-0.653847";"0";"0";"0.202959";"0";"0";"0";"0";"20.96118";"21.47549";"21.21833";"0.202959";"0";"0";"0";"13";
"4/11/2002 22:00:00";"-0.421909";"0.112815";"0.753991";"0.018659";"0";"0.7204503";"-0.693363";"0";"0";"0.202959";"0";"0";"0";"0";"20.66951";"21.20483";"20.93717";"0.202959";"0";"0";"0";"12.25";
"4/11/2002 23:00:00";"-0.449842";"0.237589";"0.762139";"-0.025404";"0";"0.8062271";"-0.751968";"0";"0";"0.202959";"9.049417E-02";"0";"0";"-8.719569E-02";"20.3494";"20.93887";"20.64413";"0.202959";"0";"0";"0.172422";"11.25";
"4/11/2002";"-0.472875";"0.38644";"0.822876";"-0.034973";"0";"0.973874";"-0.774077";"0";"0";"0";"0.2750239";"0";"0";"-0.2686876";"19.97083";"20.6562";"20.31351";"0";"0";"0";"0.517256";"10.625";
"5/11/2002 01:00:00";"-0.515145";"0.521191";"0.844796";"-0.082742";"0";"1.057655";"-0.791065";"0";"0";"0";"0.37134";"0";"0";"-0.3655424";"19.65814";"20.35793";"20.00804";"0";"0";"0";"0.689664";"10.125";
"5/11/2002 02:00:00";"-0.554265";"0.654041";"0.860563";"-0.141164";"0";"1.058829";"-0.83815";"0";"0";"0";"0.3749557";"0";"0";"-0.386299";"19.31821";"20.05362";"19.68591";"0";"0";"0";"0.689664";"9.25";
"5/11/2002 03:00:00";"-0.583662";"0.778372";"0.860084";"-0.172734";"0";"1.058797";"-0.835856";"0";"0";"0";"0.3770939";"0";"0";"-0.3851435";"19.03171";"19.75624";"19.39398";"0";"0";"0";"0.689664";"9";
"5/11/2002 04:00:00";"-0.609108";"0.873407";"0.808806";"-0.223295";"0";"1.058217";"-0.815004";"0";"0";"0";"0.3770979";"0";"0";"-0.3756715";"18.78206";"19.47832";"19.13019";"0";"0";"0";"0.689664";"9";
"5/11/2002 05:00:00";"-0.625488";"0.974595";"0.790803";"-0.281252";"0";"1.059069";"-0.854385";"0";"0.000393";"0";"0.3770979";"0";"0";"-0.3923278";"18.47794";"19.20381";"18.84088";"0";"0.000462";"0";"0.689664";"8.25";
"5/11/2002 06:00:00";"-0.662213";"0.996501";"0.711349";"-0.366089";"0";"1.06077";"-0.920033";"0";"0.067725";"0";"0.3770979";"0.257102";"0";"-0.3534448";"18.22588";"18.95968";"18.59278";"0";"0.079677";"0";"0.689664";"7.25";
"5/11/2002 07:00:00";"-0.664646";"0.79578";"0.28561";"-0.535431";"0";"1.056727";"-0.80203";"0";"0.029112";"0";"0.3770979";"1.035134";"0";"-0.3396522";"18.26498";"18.91438";"18.58968";"0";"0.034249";"0";"0.689664";"8.65";
"5/11/2002 08:00:00";"-0.583283";"0.323479";"-0.666477";"-0.705257";"0";"0.8802474";"-0.572337";"0";"0";"1.014776";"0.188549";"1.598445";"0";"-0.1331176";"18.99228";"19.20315";"19.09772";"1.014776";"0";"0";"0.344834";"12.05";
"5/11/2002 09:00:00";"-0.349633";"-0.255841";"-1.468852";"-0.61796";"0";"0.793685";"-0.432609";"0";"0";"1.014776";"0.0933982";"2.24027";"0";"-5.076776E-02";"19.79472";"19.86127";"19.82799";"1.014776";"0";"0";"0.172422";"14.5";
"5/11/2002 10:00:00";"-0.062474";"-0.456051";"-1.684451";"-0.207339";"0";"0.7091085";"-0.384417";"0";"0";"1.014776";"0";"1.904284";"0";"0";"20.47585";"20.53216";"20.504";"1.014776";"0";"0";"0";"15.75";
"5/11/2002 11:00:00";"0.153282";"-0.604514";"-1.491864";"0.323032";"0";"0.7030865";"-0.151295";"0";"0";"0";"0";"1.777167";"0";"0";"20.87886";"21.10914";"20.994";"0";"0";"0";"0";"19";
"5/11/2002 12:00:00";"0.187152";"-0.86881";"-1.512742";"0.595035";"0";"0.6977379";"-0.006381";"0";"0";"0";"0";"1.680631";"0";"0";"21.58103";"21.64539";"21.61321";"0";"0";"0";"0";"21.5";
"5/11/2002 13:00:00";"0.212951";"-1.155695";"-1.562362";"0.702375";"0";"0.7021297";"-0.094532";"0";"0";"0";"0";"1.854523";"0";"0";"22.05848";"22.19322";"22.12584";"0";"0";"0";"0";"20.875";
"5/11/2002 14:00:00";"0.239453";"-1.409384";"-1.492044";"0.741553";"0";"0.698619";"-0.020278";"0";"0";"0";"0";"2.017264";"0";"0";"22.63062";"22.69804";"22.66433";"0";"0";"0";"0";"22.375";
"5/11/2002 15:00:00";"0.223548";"-1.700456";"-1.410075";"0.634788";"0";"0.7006477";"-0.066932";"0";"0";"0";"0";"2.225303";"0";"0";"23.0924";"23.18423";"23.13832";"0";"0";"0";"0";"22.25";
"5/11/2002 16:00:00";"0.239234";"-1.536883";"-0.87513";"0.632249";"0";"0.7072525";"-0.249011";"0";"0";"0";"0";"1.663303";"0";"0";"23.15583";"23.41748";"23.28665";"0";"0";"0";"0";"20.05";
"5/11/2002 17:00:00";"0.165003";"-1.252661";"-0.212264";"0.615152";"0";"0.7111442";"-0.376819";"0";"0";"0";"0";"0.9836994";"0";"0";"23.02355";"23.39991";"23.21173";"0";"0";"0";"0";"18.35";
"5/11/2002 18:00:00";"0.061802";"-0.793334";"0.487994";"0.634884";"0";"0.7127908";"-0.500009";"0";"0";"0";"0";"3.724661E-02";"0";"0";"22.66197";"23.11499";"22.88848";"0";"0";"0";"0";"16.5";
"5/11/2002 19:00:00";"-0.142671";"-0.602902";"0.81392";"0.475626";"0";"0.717117";"-0.599715";"0";"0";"0";"0";"0";"0";"0";"22.22497";"22.75318";"22.48907";"0";"0";"0";"0";"14.875";
"5/11/2002 20:00:00";"-0.302512";"-0.4367";"0.880128";"0.282838";"0";"0.7189717";"-0.635599";"0";"0";"0.202959";"0";"0";"0";"0";"21.8944";"22.40011";"22.14725";"0.202959";"0";"0";"0";"14.125";
"5/11/2002 21:00:00";"-0.374591";"-0.269998";"0.904048";"0.157591";"0";"0.719911";"-0.679827";"0";"0";"0.202959";"0";"0";"0";"0";"21.53365";"22.06744";"21.80055";"0.202959";"0";"0";"0";"13.25";
"5/11/2002 22:00:00";"-0.413107";"-0.107315";"0.920134";"0.08499";"0";"0.7218621";"-0.735022";"0";"0";"0.202959";"0";"0";"0";"0";"21.17502";"21.74232";"21.45867";"0.202959";"0";"0";"0";"12.25";
"5/11/2002 23:00:00";"-0.450859";"0.043609";"0.911863";"0.033736";"0";"0.8076818";"-0.789561";"0";"0";"0.202959";"8.878106E-02";"0";"0";"-9.159239E-02";"20.80422";"21.42518";"21.1147";"0.202959";"0";"0";"0.172422";"11.25";
"5/11/2002";"-0.478107";"0.207743";"0.939667";"0.002568";"0";"0.9720377";"-0.719143";"0";"0";"0";"0.2703282";"0";"0";"-0.2506236";"20.46475";"21.1036";"20.78418";"0";"0";"0";"0.517256";"11.75";
"6/11/2002 01:00:00";"-0.494885";"0.319072";"0.861286";"-0.074088";"0";"1.055069";"-0.676894";"0";"0";"0";"0.3642624";"0";"0";"-0.315173";"20.20916";"20.807";"20.50808";"0";"0";"0";"0.689664";"12";
"6/11/2002 02:00:00";"-0.489114";"0.42413";"0.800716";"-0.136076";"0";"1.05496";"-0.656451";"0";"0";"0";"0.3677953";"0";"0";"-0.3060434";"19.96139";"20.53613";"20.24876";"0";"0";"0";"0.689664";"12";
"6/11/2002 03:00:00";"-0.484835";"0.51369";"0.738034";"-0.187314";"0";"1.054299";"-0.637959";"0";"0";"0";"0.3708823";"0";"0";"-0.2975329";"19.73726";"20.28736";"20.01231";"0";"0";"0";"0.689664";"12";
"6/11/2002 04:00:00";"-0.482722";"0.600867";"0.697649";"-0.222034";"0";"1.05535";"-0.679171";"0";"0";"0";"0.3737192";"0";"0";"-0.3159253";"19.46552";"20.05262";"19.75907";"0";"0";"0";"0.689664";"11.25";
"6/11/2002 05:00:00";"-0.493426";"0.698242";"0.696272";"-0.241119";"0";"1.055464";"-0.68104";"0";"0";"0";"0.3764119";"0";"0";"-0.3164856";"19.23264";"19.81509";"19.52386";"0";"0";"0";"0.689664";"11";
"6/11/2002 06:00:00";"-0.53917";"0.691094";"0.592322";"-0.326825";"0";"1.058127";"-0.784376";"0";"0";"0";"0.3770979";"0.2849965";"0";"-0.3622405";"18.93315";"19.61216";"19.27265";"0";"0";"0";"0.689664";"9.5";
"6/11/2002 07:00:00";"-0.537094";"0.521824";"0.260638";"-0.462692";"0";"1.053652";"-0.684516";"0";"0";"0";"0.3770979";"1.021918";"0";"-0.3169855";"18.9912";"19.57181";"19.2815";"0";"0";"0";"0.689664";"10.725";
"6/11/2002 08:00:00";"-0.490025";"0.14023";"-0.62068";"-0.618089";"0";"0.8791279";"-0.522515";"0";"0";"1.014776";"0.1876503";"1.426816";"0";"-0.1221152";"19.69164";"19.83357";"19.7626";"1.014776";"0";"0";"0.344834";"13.325";
"6/11/2002 09:00:00";"-0.346347";"-0.253571";"-1.179672";"-0.528791";"0";"0.7924464";"-0.393087";"0";"0";"1.014776";"9.196854E-02";"1.809832";"0";"-4.632897E-02";"20.32658";"20.33416";"20.33037";"1.014776";"0";"0";"0.172422";"15.5";
