"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"6/11/2002 10:00:00";"-0.208816";"-0.525307";"-1.411404";"-0.318788";"0";"0.7108383";"-0.382048";"0";"0";"1.014776";"0";"1.903859";"0";"0";"20.85333";"20.88379";"20.86856";"1.014776";"0";"0";"0";"16.15";
"6/11/2002 11:00:00";"-0.006126";"-0.584378";"-1.151971";"0.149825";"0";"0.7088543";"-0.277727";"0";"0";"0";"0";"1.778585";"0";"0";"20.98571";"21.34029";"21.163";"0";"0";"0";"0";"17.55";
"6/11/2002 12:00:00";"0.123239";"-0.795119";"-1.197619";"0.556219";"0";"0.7062957";"-0.276711";"0";"0";"0";"0";"1.681856";"0";"0";"21.429";"21.79359";"21.61129";"0";"0";"0";"0";"18";
"6/11/2002 13:00:00";"-0.064843";"-0.907879";"-0.971809";"0.564765";"0";"0.7080311";"-0.28696";"0";"0";"0";"0";"1.851812";"0";"0";"21.70708";"22.06696";"21.88702";"0";"0";"0";"0";"18.15";
"6/11/2002 14:00:00";"-0.486574";"-0.803389";"-0.401251";"0.073204";"0";"0.7065088";"-0.239008";"0";"0";"0";"0";"1.869766";"0";"0";"21.76912";"22.05575";"21.91243";"0";"0";"0";"0";"18.8";
"6/11/2002 15:00:00";"-0.2644";"-0.894124";"-0.437617";"0.111472";"0";"0.7071826";"-0.238304";"0";"0";"0";"0";"1.679955";"0";"0";"21.96279";"22.25302";"22.10791";"0";"0";"0";"0";"19";
"6/11/2002 16:00:00";"0.036067";"-0.881767";"-0.447774";"0.382398";"0";"0.7075995";"-0.253915";"0";"0";"0";"0";"1.18845";"0";"0";"22.15678";"22.4651";"22.31094";"0";"0";"0";"0";"19";
"6/11/2002 17:00:00";"0.116045";"-0.727368";"-0.14161";"0.572617";"0";"0.7112939";"-0.372193";"0";"0";"0";"0";"0.5160406";"0";"0";"22.10224";"22.49718";"22.29971";"0";"0";"0";"0";"17.5";
"6/11/2002 18:00:00";"-0.009408";"-0.490335";"0.331289";"0.563354";"0";"0.7137446";"-0.4548";"0";"0";"0";"0";"3.904151E-02";"0";"0";"21.85007";"22.30563";"22.07785";"0";"0";"0";"0";"16.25";
"6/11/2002 19:00:00";"-0.182987";"-0.324907";"0.591772";"0.375685";"0";"0.7143596";"-0.495072";"0";"0";"0";"0";"0";"0";"0";"21.55377";"22.02895";"21.79136";"0";"0";"0";"0";"15.475";
"6/11/2002 20:00:00";"-0.302175";"-0.183908";"0.686332";"0.188366";"0";"0.7192749";"-0.628316";"0";"0";"0.202959";"0";"0";"0";"0";"21.23919";"21.74423";"21.49171";"0.202959";"0";"0";"0";"13.575";
"6/11/2002 21:00:00";"-0.395185";"-0.006387";"0.815442";"0.060183";"0";"0.7216762";"-0.710445";"0";"0";"0.202959";"0";"0";"0";"0";"20.87733";"21.43002";"21.15367";"0.202959";"0";"0";"0";"12.25";
"6/11/2002 22:00:00";"-0.472624";"0.162092";"0.888117";"-0.05191";"0";"0.7230111";"-0.766377";"0";"0";"0.202959";"0";"0";"0";"0";"20.52367";"21.09852";"20.8111";"0.202959";"0";"0";"0";"11.25";
"6/11/2002 23:00:00";"-0.522952";"0.312092";"0.903115";"-0.137728";"0";"0.8064713";"-0.760581";"0";"0";"0.202959";"9.103914E-02";"0";"0";"-8.813518E-02";"20.19556";"20.77472";"20.48514";"0.202959";"0";"0";"0.172422";"11";
"6/11/2002";"-0.523429";"0.447165";"0.888272";"-0.148539";"0";"0.9727877";"-0.731452";"0";"0";"0";"0.2764492";"0";"0";"-0.2542683";"19.84361";"20.47853";"20.16107";"0";"0";"0";"0.517256";"11";
"7/11/2002 01:00:00";"-0.515881";"0.543588";"0.808374";"-0.150968";"0";"1.055061";"-0.704905";"0";"0";"0";"0.3726068";"0";"0";"-0.3267621";"19.59938";"20.21438";"19.90688";"0";"0";"0";"0.689664";"11.075";
"7/11/2002 02:00:00";"-0.50735";"0.625909";"0.732072";"-0.151812";"0";"1.056399";"-0.749873";"0";"0";"0";"0.3751847";"0";"0";"-0.3467022";"19.31774";"19.97654";"19.64714";"0";"0";"0";"0.689664";"10.275";
"7/11/2002 03:00:00";"-0.52028";"0.726683";"0.724503";"-0.15941";"0";"1.056162";"-0.753302";"0";"0";"0";"0.3770629";"0";"0";"-0.3479385";"19.07564";"19.73145";"19.40355";"0";"0";"0";"0.689664";"10";
"7/11/2002 04:00:00";"-0.575888";"0.838015";"0.751667";"-0.158667";"0";"1.058613";"-0.845561";"0";"0";"0";"0.3770979";"0";"0";"-0.3885013";"18.71095";"19.46204";"19.08649";"0";"0";"0";"0.689664";"8.575";
"7/11/2002 05:00:00";"-0.680133";"0.979844";"0.834537";"-0.152839";"0";"1.058713";"-0.868225";"0";"0.004245";"0";"0.3770979";"0";"0";"-0.393751";"18.41332";"19.16493";"18.78912";"0";"0.004995";"0";"0.689664";"8.025";
"7/11/2002 06:00:00";"-0.709928";"0.900821";"0.547593";"-0.319765";"0";"1.042012";"-0.386919";"0";"0";"0";"0.3770979";"0.2563452";"0";"-0.180592";"18.71457";"18.98163";"18.8481";"0";"0";"0";"0.689664";"14";
"7/11/2002 07:00:00";"-0.602987";"0.413382";"-0.256153";"-0.62426";"0";"1.048688";"-0.522553";"0";"0";"0";"0.3770979";"1.236545";"0";"-0.2432494";"18.74375";"19.15131";"18.94753";"0";"0";"0";"0.689664";"12.4";
"7/11/2002 08:00:00";"-0.437719";"0.000124";"-0.953019";"-0.732013";"0";"0.880644";"-0.561919";"0";"0";"1.014776";"0.1879467";"1.98574";"0";"-0.1309938";"19.38061";"19.57311";"19.47686";"1.014776";"0";"0";"0.344834";"12.55";
"7/11/2002 09:00:00";"-0.214468";"-0.21773";"-1.346701";"-0.475342";"0";"0.7959958";"-0.509647";"0";"0";"1.014776";"9.291169E-02";"1.836338";"0";"-5.964087E-02";"19.97118";"20.11753";"20.04435";"1.014776";"0";"0";"0.172422";"13.75";
"7/11/2002 10:00:00";"-0.082785";"-0.597604";"-1.660857";"-0.210625";"0";"0.7082803";"-0.363373";"0";"0";"1.014776";"0";"2.0582";"0";"0";"20.72326";"20.76507";"20.74417";"1.014776";"0";"0";"0";"16.25";
"7/11/2002 11:00:00";"0.150453";"-0.783508";"-1.567849";"0.276688";"0";"0.7108923";"-0.380485";"0";"0";"0";"0";"2.121109";"0";"0";"20.93456";"21.37523";"21.15489";"0";"0";"0";"0";"16.25";
"7/11/2002 12:00:00";"0.165669";"-0.915238";"-1.316313";"0.583516";"0";"0.7112181";"-0.433254";"0";"0";"0";"0";"2.017473";"0";"0";"21.32954";"21.81721";"21.57338";"0";"0";"0";"0";"16";
"7/11/2002 13:00:00";"0.078775";"-1.055128";"-1.108711";"0.644604";"0";"0.7136109";"-0.461061";"0";"0";"0";"0";"1.975942";"0";"0";"21.67167";"22.16952";"21.9206";"0";"0";"0";"0";"16";
"7/11/2002 14:00:00";"-0.040163";"-1.321961";"-0.997815";"0.576201";"0";"0.7143712";"-0.486606";"0";"0";"0";"0";"2.317603";"0";"0";"21.98571";"22.49864";"22.24217";"0";"0";"0";"0";"16";
"7/11/2002 15:00:00";"-0.056762";"-1.397233";"-0.902506";"0.540631";"0";"0.709894";"-0.393634";"0";"0";"0";"0";"2.261375";"0";"0";"22.36773";"22.80321";"22.58547";"0";"0";"0";"0";"17.5";
"7/11/2002 16:00:00";"0.048909";"-1.330077";"-0.71869";"0.591114";"0";"0.7116165";"-0.374453";"0";"0";"0";"0";"1.766901";"0";"0";"22.63951";"23.03753";"22.83852";"0";"0";"0";"0";"18";
"7/11/2002 17:00:00";"0.101489";"-1.121095";"-0.257923";"0.657736";"0";"0.7116019";"-0.378801";"0";"0";"0";"0";"0.9937534";"0";"0";"22.69348";"23.07929";"22.88638";"0";"0";"0";"0";"18";
"7/11/2002 18:00:00";"0.051075";"-0.712036";"0.349411";"0.670759";"0";"0.712924";"-0.47944";"0";"0";"0";"0";"4.083753E-02";"0";"0";"22.40811";"22.85388";"22.63099";"0";"0";"0";"0";"16.5";
"7/11/2002 19:00:00";"-0.140147";"-0.523348";"0.735302";"0.500317";"0";"0.717113";"-0.63985";"0";"0";"0";"0";"0";"0";"0";"21.94546";"22.5147";"22.23008";"0";"0";"0";"0";"14.125";
"7/11/2002 20:00:00";"-0.326962";"-0.331407";"0.891832";"0.283992";"0";"0.7208724";"-0.695614";"0";"0";"0.202959";"0";"0";"0";"0";"21.59848";"22.14142";"21.86995";"0.202959";"0";"0";"0";"13.125";
"7/11/2002 21:00:00";"-0.446153";"-0.140232";"0.968439";"0.086797";"0";"0.7219738";"-0.73722";"0";"0";"0.202959";"0";"0";"0";"0";"21.20242";"21.76752";"21.48497";"0.202959";"0";"0";"0";"12.25";
"7/11/2002 22:00:00";"-0.501084";"0.04933";"1.02524";"-0.044245";"0";"0.7234004";"-0.789602";"0";"0";"0.202959";"0";"0";"0";"0";"20.80446";"21.39264";"21.09855";"0.202959";"0";"0";"0";"11.25";
"7/11/2002 23:00:00";"-0.538381";"0.214226";"1.016854";"-0.138248";"0";"0.8071412";"-0.781";"0";"0";"0.202959";"9.012122E-02";"0";"0";"-9.048688E-02";"20.44252";"21.03408";"20.7383";"0.202959";"0";"0";"0.172422";"11";
"7/11/2002";"-0.54733";"0.377686";"1.014852";"-0.187453";"0";"0.9734015";"-0.748112";"0";"0";"0";"0.2741621";"0";"0";"-0.2600311";"20.04508";"20.68808";"20.36658";"0";"0";"0";"0.517256";"11";
"8/11/2002 01:00:00";"-0.555218";"0.518667";"0.979335";"-0.232478";"0";"1.057572";"-0.781805";"0";"0";"0";"0.3706086";"0";"0";"-0.3613285";"19.6772";"20.35496";"20.01608";"0";"0";"0";"0.689664";"10.25";
"8/11/2002 02:00:00";"-0.569955";"0.658291";"0.959314";"-0.262479";"0";"1.058057";"-0.807044";"0";"0";"0";"0.3748114";"0";"0";"-0.3721801";"19.3356";"20.02927";"19.68243";"0";"0";"0";"0.689664";"9.625";
"8/11/2002 03:00:00";"-0.594252";"0.781684";"0.922971";"-0.298239";"0";"1.058158";"-0.823277";"0";"0";"0";"0.3769268";"0";"0";"-0.3789276";"19.01401";"19.71391";"19.36396";"0";"0";"0";"0.689664";"9.125";
"8/11/2002 04:00:00";"-0.615626";"0.895119";"0.885461";"-0.336923";"0";"1.057226";"-0.810544";"0";"0";"0";"0.3770979";"0";"0";"-0.3727646";"18.73194";"19.41154";"19.07174";"0";"0";"0";"0.689664";"9";
"8/11/2002 05:00:00";"-0.625208";"0.986688";"0.824153";"-0.37692";"0";"1.0562";"-0.789661";"0";"0.004976";"0";"0.3770979";"0";"0";"-0.3581038";"18.48123";"19.1319";"18.80656";"0";"0.005854";"0";"0.689664";"9";
"8/11/2002 06:00:00";"-0.651798";"0.970219";"0.661478";"-0.472656";"0";"1.05552";"-0.774793";"0";"0.037376";"0";"0.3770979";"0.2741917";"0";"-0.3188438";"18.30274";"18.91096";"18.60685";"0";"0.043973";"0";"0.689664";"9";
"8/11/2002 07:00:00";"-0.640675";"0.643277";"0.120987";"-0.674319";"0";"1.048973";"-0.596713";"0";"0.000544";"0";"0.3770979";"1.242492";"0";"-0.2759342";"18.47061";"18.93451";"18.70256";"0";"0.00064";"0";"0.689664";"11.25";
"8/11/2002 08:00:00";"-0.520997";"-0.022619";"-1.025987";"-0.890248";"0";"0.87712";"-0.477511";"0";"0";"1.014776";"0.1881391";"2.168703";"0";"-0.1115154";"19.32438";"19.39895";"19.36167";"1.014776";"0";"0";"0.344834";"13.5";
"8/11/2002 09:00:00";"-0.202517";"-0.352076";"-1.581045";"-0.597918";"0";"0.7898903";"-0.315262";"0";"0";"1.014776";"9.266794E-02";"2.202766";"0";"-3.717205E-02";"20.13125";"20.08591";"20.10858";"1.014776";"0";"0";"0.172422";"16.25";
"8/11/2002 10:00:00";"0.02374";"-0.534885";"-1.724124";"-0.175932";"0";"0.7093561";"-0.344666";"0";"0";"1.014776";"0";"1.824934";"0";"0";"20.72327";"20.73507";"20.72917";"1.014776";"0";"0";"0";"16.475";
"8/11/2002 11:00:00";"0.084179";"-0.639221";"-1.350589";"0.206662";"0";"0.7131987";"-0.440662";"0";"0";"0";"0";"1.988717";"0";"0";"20.7343";"21.21654";"20.97542";"0";"0";"0";"0";"15.325";
"8/11/2002 12:00:00";"-0.012889";"-0.628683";"-0.871576";"0.372234";"0";"0.7112793";"-0.368199";"0";"0";"0";"0";"1.684033";"0";"0";"21.03831";"21.45382";"21.24607";"0";"0";"0";"0";"16.5";
"8/11/2002 13:00:00";"-0.141251";"-0.823554";"-0.84642";"0.224578";"0";"0.7094683";"-0.331856";"0";"0";"0";"0";"1.925247";"0";"0";"21.3258";"21.70789";"21.51684";"0";"0";"0";"0";"17.225";
"8/11/2002 14:00:00";"-0.103281";"-1.152937";"-1.00855";"0.247155";"0";"0.7086024";"-0.31374";"0";"0";"0";"0";"2.361189";"0";"0";"21.71174";"22.09439";"21.90306";"0";"0";"0";"0";"17.825";
"8/11/2002 15:00:00";"-0.017483";"-1.24992";"-0.962464";"0.371524";"0";"0.7067129";"-0.272465";"0";"0";"0";"0";"2.13886";"0";"0";"22.13538";"22.45922";"22.2973";"0";"0";"0";"0";"18.75";
"8/11/2002 16:00:00";"0.06309";"-0.976195";"-0.478818";"0.512255";"0";"0.7109848";"-0.378297";"0";"0";"0";"0";"1.183641";"0";"0";"22.17882";"22.57366";"22.37624";"0";"0";"0";"0";"17.5";
"8/11/2002 17:00:00";"0.010536";"-0.69188";"0.094068";"0.543194";"0";"0.7128412";"-0.43686";"0";"0";"0";"0";"0.459222";"0";"0";"22.0124";"22.45379";"22.2331";"0";"0";"0";"0";"16.625";
"8/11/2002 18:00:00";"-0.092386";"-0.479441";"0.478753";"0.486653";"0";"0.7133628";"-0.458455";"0";"0";"0";"0";"3.005262E-02";"0";"0";"21.76855";"22.21401";"21.99128";"0";"0";"0";"0";"16.125";
"8/11/2002 19:00:00";"-0.201681";"-0.334556";"0.643863";"0.332718";"0";"0.7144032";"-0.488608";"0";"0";"0";"0";"0";"0";"0";"21.47604";"21.94128";"21.70866";"0";"0";"0";"0";"15.475";
"8/11/2002 20:00:00";"-0.278786";"-0.223471";"0.654081";"0.178972";"0";"0.7145828";"-0.505333";"0";"0";"0.202959";"0";"0";"0";"0";"21.27214";"21.68399";"21.47806";"0.202959";"0";"0";"0";"15.075";
"8/11/2002 21:00:00";"-0.317618";"-0.10897";"0.658593";"0.088233";"0";"0.7164663";"-0.551686";"0";"0";"0.202959";"0";"0";"0";"0";"20.99633";"21.4432";"21.21976";"0.202959";"0";"0";"0";"14.25";
"8/11/2002 22:00:00";"-0.350011";"0.011202";"0.682001";"0.037948";"0";"0.717763";"-0.582776";"0";"0";"0.202959";"0";"0";"0";"0";"20.73681";"21.20089";"20.96885";"0.202959";"0";"0";"0";"13.625";
"8/11/2002 23:00:00";"-0.382906";"0.114164";"0.665719";"-0.013579";"0";"0.8018571";"-0.604276";"0";"0";"0.202959";"9.013009E-02";"0";"0";"-7.053135E-02";"20.48602";"20.96656";"20.72629";"0.202959";"0";"0";"0.172422";"13.125";
"8/11/2002";"-0.39973";"0.245074";"0.716548";"-0.028946";"0";"0.9706733";"-0.649195";"0";"0";"0";"0.2734141";"0";"0";"-0.2266058";"20.13441";"20.71957";"20.42699";"0";"0";"0";"0.517256";"12.25";
"9/11/2002 01:00:00";"-0.438475";"0.376533";"0.76144";"-0.058687";"0";"1.055745";"-0.707617";"0";"0";"0";"0.3692317";"0";"0";"-0.3280894";"19.8147";"20.45065";"20.13268";"0";"0";"0";"0.689664";"11.25";
"9/11/2002 02:00:00";"-0.484199";"0.499262";"0.778294";"-0.103738";"0";"1.054546";"-0.707228";"0";"0";"0";"0.3731121";"0";"0";"-0.327383";"19.55136";"20.17568";"19.86352";"0";"0";"0";"0.689664";"11";
"9/11/2002 03:00:00";"-0.516518";"0.612598";"0.776773";"-0.150355";"0";"1.057304";"-0.806163";"0";"0";"0";"0.3758873";"0";"0";"-0.3712862";"19.19456";"19.9048";"19.54968";"0";"0";"0";"0.689664";"9.5";
"9/11/2002 04:00:00";"-0.557219";"0.757483";"0.842769";"-0.186041";"0";"1.057606";"-0.824222";"0";"0";"0";"0.3770979";"0";"0";"-0.3791453";"18.89411";"19.60699";"19.25055";"0";"0";"0";"0.689664";"9";
"9/11/2002 05:00:00";"-0.598048";"0.858908";"0.811665";"-0.257391";"0";"1.057177";"-0.802986";"0";"0";"0";"0.3770979";"0";"0";"-0.3695742";"18.63974";"19.32041";"18.98008";"0";"0";"0";"0.689664";"9";
"9/11/2002 06:00:00";"-0.621944";"0.87474";"0.687997";"-0.358586";"0";"1.056616";"-0.785157";"0";"0";"0";"0.3770979";"0.2205259";"0";"-0.3613843";"18.42686";"19.086";"18.75643";"0";"0";"0";"0.689664";"9";
"9/11/2002 07:00:00";"-0.603829";"0.650848";"0.247732";"-0.522497";"0";"1.05528";"-0.758131";"0";"0.000554";"0";"0.3770979";"1.023998";"0";"-0.348557";"18.41186";"19.05282";"18.73234";"0";"0.000652";"0";"0.689664";"9.3";
"9/11/2002 08:00:00";"-0.529891";"0.12914";"-0.716899";"-0.699998";"0";"0.8827466";"-0.639726";"0";"0";"1.014776";"0.1884437";"1.803915";"0";"-0.1483232";"19.09392";"19.37681";"19.23537";"1.014776";"0";"0";"0.344834";"11.35";
"9/11/2002 09:00:00";"-0.309035";"-0.325719";"-1.423408";"-0.558803";"0";"0.7950017";"-0.45867";"0";"0";"1.014776";"9.320994E-02";"2.209493";"0";"-5.370844E-02";"19.85925";"20.00611";"19.93268";"1.014776";"0";"0";"0.172422";"14.25";
"9/11/2002 10:00:00";"-0.057619";"-0.538828";"-1.622145";"-0.159123";"0";"0.7101039";"-0.392489";"0";"0";"1.014776";"0";"1.875916";"0";"0";"20.57669";"20.63924";"20.60796";"1.014776";"0";"0";"0";"15.75";
"9/11/2002 11:00:00";"0.125982";"-0.722585";"-1.498237";"0.361593";"0";"0.7077112";"-0.27329";"0";"0";"0";"0";"1.95239";"0";"0";"20.88128";"21.22805";"21.05466";"0";"0";"0";"0";"17.5";
"9/11/2002 12:00:00";"0.121303";"-0.911277";"-1.420334";"0.764112";"0";"0.7075441";"-0.272604";"0";"0";"0";"0";"1.774198";"0";"0";"21.37937";"21.72258";"21.55097";"0";"0";"0";"0";"18";
"9/11/2002 13:00:00";"0.085218";"-1.128849";"-1.347731";"0.873552";"0";"0.7046668";"-0.221136";"0";"0";"0";"0";"1.824949";"0";"0";"21.87677";"22.17701";"22.02689";"0";"0";"0";"0";"19.125";
"9/11/2002 14:00:00";"0.094844";"-1.417303";"-1.329541";"0.790872";"0";"0.7089328";"-0.314431";"0";"0";"0";"0";"2.120137";"0";"0";"22.27628";"22.63131";"22.4538";"0";"0";"0";"0";"18.375";
"9/11/2002 15:00:00";"0.097457";"-1.514218";"-1.04272";"0.757075";"0";"0.7129345";"-0.455993";"0";"0";"0";"0";"2.137305";"0";"0";"22.50243";"22.97587";"22.73915";"0";"0";"0";"0";"16.875";
"9/11/2002 16:00:00";"-0.057404";"-1.079122";"-0.182504";"0.749032";"0";"0.7162575";"-0.56719";"0";"0";"0";"0";"1.180713";"0";"0";"22.33776";"22.89944";"22.6186";"0";"0";"0";"0";"15.375";
"9/11/2002 17:00:00";"-0.420284";"-0.616171";"0.667934";"0.497162";"0";"0.7168489";"-0.629576";"0";"0";"0";"0";"0.4599112";"0";"0";"21.94794";"22.50313";"22.22554";"0";"0";"0";"0";"14.25";
"9/11/2002 18:00:00";"-0.420444";"-0.367681";"0.930329";"0.375099";"0";"0.7176074";"-0.620541";"0";"0";"0";"0";"3.183826E-02";"0";"0";"21.58007";"22.1343";"21.85719";"0";"0";"0";"0";"14";
"9/11/2002 19:00:00";"-0.376691";"-0.221256";"0.923012";"0.258587";"0";"0.7191198";"-0.655224";"0";"0";"0";"0";"0";"0";"0";"21.23255";"21.80662";"21.51958";"0";"0";"0";"0";"13.25";
"9/11/2002 20:00:00";"-0.398975";"-0.101493";"0.847104";"0.134977";"0";"0.7193254";"-0.65655";"0";"0";"0.202959";"0";"0";"0";"0";"20.99175";"21.50513";"21.24844";"0.202959";"0";"0";"0";"13";
"9/11/2002 21:00:00";"-0.420683";"0.021821";"0.803867";"0.041594";"0";"0.7213932";"-0.694596";"0";"0";"0.202959";"0";"0";"0";"0";"20.68427";"21.22161";"20.95294";"0.202959";"0";"0";"0";"12.25";
"9/11/2002 22:00:00";"-0.451664";"0.164852";"0.828256";"-0.027784";"0";"0.7225286";"-0.734487";"0";"0";"0.202959";"0";"0";"0";"0";"20.37027";"20.92715";"20.64871";"0.202959";"0";"0";"0";"11.475";
"9/11/2002 23:00:00";"-0.491307";"0.293569";"0.822871";"-0.102702";"0";"0.8061063";"-0.743456";"0";"0";"0.202959";"9.149572E-02";"0";"0";"-8.619353E-02";"20.06622";"20.63561";"20.35091";"0.202959";"0";"0";"0.172422";"11.075";
"9/11/2002";"-0.503928";"0.442459";"0.865644";"-0.135092";"0";"0.9737241";"-0.780488";"0";"0";"0";"0.2778825";"0";"0";"-0.2705614";"19.66035";"20.33838";"19.99937";"0";"0";"0";"0.517256";"10.25";
"10/11/2002 01:00:00";"-0.526192";"0.586641";"0.893802";"-0.160185";"0";"1.058955";"-0.83633";"0";"0";"0";"0.3751046";"0";"0";"-0.3853302";"19.29825";"20.02977";"19.66401";"0";"0";"0";"0.689664";"9.25";
"10/11/2002 02:00:00";"-0.558847";"0.714811";"0.885978";"-0.192094";"0";"1.058647";"-0.83342";"0";"0";"0";"0.3770794";"0";"0";"-0.3836914";"19.00512";"19.72408";"19.3646";"0";"0";"0";"0.689664";"9";
"10/11/2002 03:00:00";"-0.583678";"0.815214";"0.831816";"-0.239416";"0";"1.057526";"-0.811893";"0";"0";"0";"0.3770979";"0";"0";"-0.3736785";"18.74689";"19.43866";"19.09278";"0";"0";"0";"0.689664";"9";
"10/11/2002 04:00:00";"-0.590397";"0.907014";"0.7828";"-0.278616";"0";"1.057306";"-0.821843";"0";"0.000341";"0";"0.3770979";"0";"0";"-0.3773372";"18.47775";"19.17386";"18.8258";"0";"0.000401";"0";"0.689664";"8.625";
"10/11/2002 05:00:00";"-0.59237";"0.98743";"0.734849";"-0.305311";"0";"1.055972";"-0.785204";"0";"0.040358";"0";"0.3770979";"0";"0";"-0.3208677";"18.29625";"18.92578";"18.61101";"0";"0.04748";"0";"0.689664";"8.875";
"10/11/2002 06:00:00";"-0.624165";"0.962852";"0.573675";"-0.399794";"0";"1.055627";"-0.763039";"0";"0.080764";"0";"0.3770979";"0.2180368";"7.788783E-03";"-0.2783001";"18.1602";"18.73291";"18.44656";"0";"0.095016";"0";"0.689664";"9";
"10/11/2002 07:00:00";"-0.634653";"0.659101";"0.108077";"-0.599645";"0";"1.049001";"-0.582777";"0";"0.01694";"0";"0.3770979";"1.126106";"0";"-0.2534057";"18.30154";"18.7455";"18.52352";"0";"0.019929";"0";"0.689664";"11.25";
"10/11/2002 08:00:00";"-0.601155";"-0.010446";"-0.976869";"-0.904413";"0";"0.877681";"-0.458378";"0";"0";"1.014776";"0.1883053";"2.193126";"0";"-0.1071355";"19.09147";"19.17146";"19.13146";"1.014776";"0";"0";"0.344834";"13.5";
"10/11/2002 09:00:00";"-0.368989";"-0.320579";"-1.495952";"-0.749142";"0";"0.7922361";"-0.353782";"0";"0";"1.014776";"9.325756E-02";"2.404754";"0";"-4.161674E-02";"19.84627";"19.79462";"19.82044";"1.014776";"0";"0";"0.172422";"15.5";
"10/11/2002 10:00:00";"-0.128616";"-0.615795";"-1.809831";"-0.358417";"0";"0.7074268";"-0.301602";"0";"0";"1.014776";"0";"2.325053";"0";"0";"20.54813";"20.50881";"20.52847";"1.014776";"0";"0";"0";"16.825";
"10/11/2002 11:00:00";"0.112648";"-0.704917";"-1.542827";"0.282187";"0";"0.7071836";"-0.24397";"0";"0";"0";"0";"1.969944";"0";"0";"20.79656";"21.10913";"20.95284";"0";"0";"0";"0";"17.775";
"10/11/2002 12:00:00";"0.11438";"-0.86777";"-1.360899";"0.704624";"0";"0.7089577";"-0.318998";"0";"0";"0";"0";"1.817657";"0";"0";"21.19239";"21.5719";"21.38215";"0";"0";"0";"0";"17.25";
"10/11/2002 13:00:00";"0.050459";"-1.127696";"-1.326378";"0.826149";"0";"0.7093292";"-0.353881";"0";"0";"0";"0";"2.01092";"0";"0";"21.59843";"22.02576";"21.8121";"0";"0";"0";"0";"17.225";
"10/11/2002 14:00:00";"0.056891";"-1.41277";"-1.332812";"0.843013";"0";"0.7078644";"-0.345152";"0";"0";"0";"0";"2.215044";"0";"0";"22.09923";"22.49817";"22.2987";"0";"0";"0";"0";"17.825";
"10/11/2002 15:00:00";"0.129746";"-1.289986";"-0.939068";"0.943479";"0";"0.7162917";"-0.528204";"0";"0";"0";"0";"1.6143";"0";"0";"22.24283";"22.78446";"22.51365";"0";"0";"0";"0";"15.75";
"10/11/2002 16:00:00";"0.048392";"-1.101911";"-0.345798";"0.877087";"0";"0.7140589";"-0.472751";"0";"0";"0";"0";"1.082801";"0";"0";"22.32693";"22.81079";"22.56886";"0";"0";"0";"0";"16.5";
"10/11/2002 17:00:00";"-0.022869";"-0.98443";"0.006327";"0.72686";"0";"0.7138284";"-0.488811";"0";"0";"0";"0";"0.711976";"0";"0";"22.26903";"22.74537";"22.5072";"0";"0";"0";"0";"16.25";
"10/11/2002 18:00:00";"-0.074734";"-0.635066";"0.511287";"0.655078";"0";"0.7161791";"-0.547439";"0";"0";"0";"0";"4.442337E-02";"0";"0";"21.96787";"22.484";"22.22594";"0";"0";"0";"0";"15.25";
"10/11/2002 19:00:00";"-0.226789";"-0.427791";"0.813313";"0.46087";"0";"0.7190658";"-0.720556";"0";"0";"0";"0";"0";"0";"0";"21.51366";"22.1339";"21.82378";"0";"0";"0";"0";"12.75";
"10/11/2002 20:00:00";"-0.384387";"-0.230685";"0.940699";"0.239918";"0";"0.7207869";"-0.695577";"0";"0";"0.202959";"0";"0";"0";"0";"21.21141";"21.75103";"21.48122";"0.202959";"0";"0";"0";"12.75";
"10/11/2002 21:00:00";"-0.467214";"-0.066654";"0.94042";"0.043635";"0";"0.7220806";"-0.738709";"0";"0";"0.202959";"0";"0";"0";"0";"20.83353";"21.39602";"21.11477";"0.202959";"0";"0";"0";"11.875";
"10/11/2002 22:00:00";"-0.505732";"0.124097";"1.010945";"-0.060798";"0";"0.7248173";"-0.832207";"0";"0";"0.202959";"0";"0";"0";"0";"20.41407";"21.03166";"20.72287";"0.202959";"0";"0";"0";"10.375";
"10/11/2002 23:00:00";"-0.562663";"0.305681";"1.046319";"-0.143215";"0";"0.8106203";"-0.893377";"0";"0";"0.202959";"9.154966E-02";"0";"0";"-0.1028609";"19.98535";"20.65839";"20.32187";"0.202959";"0";"0";"0.172422";"9.25";
"10/11/2002";"-0.603012";"0.523706";"1.152262";"-0.179203";"0";"0.9771838";"-0.938102";"0";"0";"0";"0.2794223";"0";"0";"-0.3227837";"19.48315";"20.2604";"19.87177";"0";"0";"0";"0.517256";"8.25";
"11/11/2002 01:00:00";"-0.636126";"0.676308";"1.102008";"-0.214152";"0";"1.06057";"-0.908337";"0";"0";"0";"0.3765991";"0";"0";"-0.4165966";"19.10083";"19.88215";"19.49149";"0";"0";"0";"0.689664";"8.225";
"11/11/2002 02:00:00";"-0.633621";"0.789792";"0.990514";"-0.22589";"0";"1.059743";"-0.895439";"0";"0";"0";"0.3770979";"0";"0";"-0.4103862";"18.79078";"19.5567";"19.17374";"0";"0";"0";"0.689664";"8.075";
"11/11/2002 03:00:00";"-0.631742";"0.897631";"0.913504";"-0.232075";"0";"1.059603";"-0.902438";"0";"0.001517";"0";"0.3770979";"0";"0";"-0.4114905";"18.48537";"19.25605";"18.87071";"0";"0.001785";"0";"0.689664";"7.7";
"11/11/2002 04:00:00";"-0.655277";"0.99907";"0.863496";"-0.27669";"0";"1.059511";"-0.91042";"0";"0.072865";"0";"0.3770979";"0";"1.57662E-03";"-0.3448223";"18.24332";"18.96224";"18.60278";"0";"0.085723";"0";"0.689664";"7.375";
"11/11/2002 05:00:00";"-0.671473";"1.076179";"0.796876";"-0.327641";"0";"1.059408";"-0.919372";"0";"0.16779";"0";"0.3770979";"0";"5.994122E-02";"-0.3118751";"18.03825";"18.69347";"18.36586";"0";"0.197401";"0";"0.689664";"7.075";
"11/11/2002 06:00:00";"-0.711571";"1.021194";"0.596183";"-0.447042";"0";"1.057414";"-0.854696";"0";"0.256728";"0";"0.3770979";"0.2962384";"8.898135E-02";"-0.223421";"17.96627";"18.49516";"18.23072";"0";"0.302033";"0";"0.689664";"7.75";
"11/11/2002 07:00:00";"-0.674578";"0.787367";"0.151927";"-0.621416";"0";"1.056452";"-0.813433";"0";"0.194044";"0";"0.3770979";"1.03916";"5.252326E-02";"-0.2313171";"17.96554";"18.50431";"18.23492";"0";"0.228286";"0";"0.689664";"8.225";
"11/11/2002 08:00:00";"-0.592481";"0.514376";"-0.520487";"-0.706705";"0";"0.8885483";"-0.794576";"0";"0.004268";"1.014776";"0.188549";"1.377996";"0";"-0.1782143";"18.35952";"18.72912";"18.54432";"1.014776";"0.005022";"0";"0.344834";"8.825";
"11/11/2002 09:00:00";"-0.515976";"0.24503";"-0.876511";"-0.604413";"0";"0.802421";"-0.686237";"0";"0";"1.014776";"9.427448E-02";"1.663092";"0";"-7.927339E-02";"18.78274";"19.09182";"18.93727";"1.014776";"0";"0";"0.172422";"10.5";
"11/11/2002 10:00:00";"-0.412874";"-0.094538";"-1.241547";"-0.441173";"0";"0.714408";"-0.564771";"0";"0";"1.014776";"0";"1.883998";"0";"0";"19.36455";"19.57968";"19.47211";"1.014776";"0";"0";"0";"12.5";
"11/11/2002 11:00:00";"-0.088345";"-0.298869";"-1.277831";"0.126506";"0";"0.7094066";"-0.363717";"0";"0";"0";"0";"1.899715";"0";"0";"19.71252";"20.15009";"19.93131";"0";"0";"0";"0";"15.25";
"11/11/2002 12:00:00";"0.074254";"-0.582192";"-1.457884";"0.689702";"0";"0.7058738";"-0.29097";"0";"0";"0";"0";"1.706089";"0";"0";"20.3397";"20.72182";"20.53076";"0";"0";"0";"0";"16.75";
"11/11/2002 13:00:00";"0.053281";"-0.999511";"-1.668692";"0.886924";"0";"0.7053961";"-0.261681";"0";"0";"0";"0";"2.067402";"0";"0";"20.98974";"21.33448";"21.16211";"0";"0";"0";"0";"17.75";
"11/11/2002 14:00:00";"0.173644";"-1.323658";"-1.770246";"0.97349";"0";"0.7065733";"-0.292408";"0";"0";"0";"0";"2.261637";"0";"0";"21.62338";"21.98176";"21.80257";"0";"0";"0";"0";"18";
"11/11/2002 15:00:00";"0.311213";"-1.341926";"-1.407139";"1.089935";"0";"0.7038221";"-0.215504";"0";"0";"0";"0";"1.649561";"0";"0";"22.18373";"22.43978";"22.31176";"0";"0";"0";"0";"19.5";
"11/11/2002 16:00:00";"0.245541";"-1.289419";"-0.909842";"0.982704";"0";"0.712431";"-0.401555";"0";"0";"0";"0";"1.245421";"0";"0";"22.26095";"22.67098";"22.46596";"0";"0";"0";"0";"17.3";
"11/11/2002 17:00:00";"0.021132";"-0.958934";"0.035559";"0.871628";"0";"0.7184327";"-0.779238";"0";"0";"0";"0";"0.7298642";"0";"0";"21.80393";"22.51818";"22.16106";"0";"0";"0";"0";"12.35";
"11/11/2002 18:00:00";"-0.31763";"-0.433416";"0.924263";"0.668004";"0";"0.7243267";"-0.91534";"0";"0";"0";"0";"3.900673E-02";"0";"0";"21.28253";"22.0333";"21.65792";"0";"0";"0";"0";"10.25";
"11/11/2002 19:00:00";"-0.483122";"-0.19383";"1.14098";"0.417935";"0";"0.7257901";"-0.900296";"0";"0";"0";"0";"0";"0";"0";"20.8433";"21.56911";"21.20621";"0";"0";"0";"0";"10";
"11/11/2002 20:00:00";"-0.555634";"-0.025112";"1.087989";"0.196168";"0";"0.7279449";"-0.933759";"0";"0";"0.202959";"0";"0";"0";"0";"20.46633";"21.16154";"20.81394";"0.202959";"0";"0";"0";"9.25";
"11/11/2002 21:00:00";"-0.595044";"0.15989";"1.085148";"0.044665";"0";"0.727604";"-0.924504";"0";"0";"0.202959";"0";"0";"0";"0";"20.09547";"20.77158";"20.43352";"0.202959";"0";"0";"0";"9";
"11/11/2002 22:00:00";"-0.607545";"0.314815";"1.03653";"-0.071261";"0";"0.7265438";"-0.896797";"0";"0";"0.202959";"0";"0";"0";"0";"19.7624";"20.40847";"20.08543";"0.202959";"0";"0";"0";"9";
"11/11/2002 23:00:00";"-0.598114";"0.441841";"0.956331";"-0.145431";"0";"0.8096592";"-0.869671";"0";"0";"0.202959";"9.347166E-02";"0";"0";"-0.1002507";"19.43727";"20.08488";"19.76107";"0.202959";"0";"0";"0.172422";"9";
"11/11/2002";"-0.574137";"0.579912";"0.933468";"-0.163393";"0";"0.9760728";"-0.83842";"0";"0";"0";"0.2824926";"0";"0";"-0.2899589";"19.06362";"19.77724";"19.42043";"0";"0";"0";"0.517256";"9";
"12/11/2002 01:00:00";"-0.567778";"0.691417";"0.876284";"-0.188757";"0";"1.058239";"-0.814991";"0";"0";"0";"0.3770979";"0";"0";"-0.3755947";"18.78301";"19.4845";"19.13375";"0";"0";"0";"0.689664";"9";
"12/11/2002 02:00:00";"-0.566774";"0.791241";"0.820627";"-0.212669";"0";"1.058951";"-0.854077";"0";"0.001636";"0";"0.3770979";"0";"0";"-0.3907093";"18.47563";"19.21047";"18.84305";"0";"0.001925";"0";"0.689664";"8.25";
"12/11/2002 03:00:00";"-0.580386";"0.89407";"0.797869";"-0.231419";"0";"1.058424";"-0.856596";"0";"0.057574";"0";"0.3770979";"0";"0";"-0.335337";"18.2471";"18.94025";"18.59368";"0";"0.067734";"0";"0.689664";"8";
"12/11/2002 04:00:00";"-0.605753";"0.959621";"0.723525";"-0.276031";"0";"1.057677";"-0.84176";"0";"0.120626";"0";"0.3770979";"0";"3.632499E-02";"-0.3016497";"18.07001";"18.69509";"18.38255";"0";"0.141913";"0";"0.689664";"8";
"12/11/2002 05:00:00";"-0.623014";"1.010916";"0.647161";"-0.323469";"0";"1.057057";"-0.833263";"0";"0.274895";"0";"0.3770979";"0";"8.795474E-02";"-0.195068";"17.96812";"18.47723";"18.22268";"0";"0.323407";"0";"0.689664";"8";
"12/11/2002 06:00:00";"-0.677023";"0.965812";"0.479087";"-0.40458";"0";"1.05475";"-0.765727";"0";"0.388462";"0";"0.3770979";"0.2186233";"0.1334241";"-9.723028E-02";"17.9335";"18.3074";"18.12045";"0";"0.457014";"0";"0.689664";"8.75";
"12/11/2002 07:00:00";"-0.76675";"0.785989";"0.132958";"-0.565796";"0";"1.054352";"-0.741214";"0";"0.313719";"0";"0.3770979";"0.8907024";"0.104113";"-0.1317058";"17.89758";"18.29263";"18.0951";"0";"0.369081";"0";"0.689664";"9";
"12/11/2002 08:00:00";"-0.664404";"0.508524";"-0.502476";"-0.674249";"0";"0.8853507";"-0.704817";"0";"0.007422";"1.014776";"0.188549";"1.231099";"0";"-0.1552604";"18.2319";"18.51805";"18.37497";"1.014776";"0.008732";"0";"0.344834";"9.75";
"12/11/2002 09:00:00";"-0.419546";"0.124905";"-1.050306";"-0.528022";"0";"0.7979528";"-0.598563";"0";"0";"1.014776";"9.427448E-02";"1.622189";"0";"-6.953559E-02";"18.74728";"18.98936";"18.86832";"1.014776";"0";"0";"0.172422";"11.5";
"12/11/2002 10:00:00";"-0.377521";"-0.127922";"-1.200239";"-0.417784";"0";"0.7090617";"-0.405391";"0";"0";"1.014776";"0";"1.83088";"0";"0";"19.35716";"19.41721";"19.38718";"1.014776";"0";"0";"0";"14.4";
"12/11/2002 11:00:00";"-0.537394";"-0.036581";"-0.622065";"-0.469361";"0";"0.7118433";"-0.459626";"0";"0";"0";"0";"1.918837";"0";"0";"19.15408";"19.57691";"19.36549";"0";"0";"0";"0";"13.55";
"12/11/2002 12:00:00";"-0.33255";"-0.151906";"-0.668882";"-0.047213";"0";"0.710745";"-0.402269";"0";"0";"0";"0";"1.782524";"0";"0";"19.42186";"19.8727";"19.64728";"0";"0";"0";"0";"14.5";
"12/11/2002 13:00:00";"-0.114078";"-0.562406";"-1.217817";"0.368991";"0";"0.7031811";"-0.184288";"0";"0";"0";"0";"1.876983";"0";"0";"20.12996";"20.41615";"20.27306";"0";"0";"0";"0";"17.85";
"12/11/2002 14:00:00";"0.034213";"-0.816011";"-1.305511";"0.524729";"0";"0.7135357";"-0.426308";"0";"0";"0";"0";"1.881927";"0";"0";"20.42571";"20.91123";"20.66847";"0";"0";"0";"0";"15.2";
"12/11/2002 15:00:00";"-0.141016";"-0.685777";"-0.602277";"0.459146";"0";"0.7173617";"-0.588724";"0";"0";"0";"0";"1.691196";"0";"0";"20.42279";"21.00841";"20.7156";"0";"0";"0";"0";"13.25";
"12/11/2002 16:00:00";"-0.485277";"-0.373837";"0.129804";"0.17677";"0";"0.7192992";"-0.655889";"0";"0";"0";"0";"1.208845";"0";"0";"20.21265";"20.80921";"20.51093";"0";"0";"0";"0";"12.25";
"12/11/2002 17:00:00";"-0.556519";"-0.076243";"0.591341";"0.105217";"0";"0.7176455";"-0.596431";"0";"0";"0";"0";"0.574917";"0";"0";"20.00348";"20.53668";"20.27008";"0";"0";"0";"0";"12.75";
"12/11/2002 18:00:00";"-0.459408";"0.119352";"0.728751";"0.101527";"0";"0.7165228";"-0.556565";"0";"0";"0";"0";"4.802039E-02";"0";"0";"19.77491";"20.26944";"20.02218";"0";"0";"0";"0";"13";
"12/11/2002 19:00:00";"-0.426902";"0.239113";"0.757121";"0.02218";"0";"0.7197784";"-0.655256";"0";"0";"0";"0";"0";"0";"0";"19.434";"19.99676";"19.71538";"0";"0";"0";"0";"11.5";
"12/11/2002 20:00:00";"-0.478136";"0.364576";"0.77558";"-0.095225";"0";"0.7227503";"-0.738445";"0";"0";"0.202959";"0";"0";"0";"0";"19.15399";"19.70571";"19.42985";"0.202959";"0";"0";"0";"10.25";
"12/11/2002 21:00:00";"-0.53165";"0.491928";"0.793234";"-0.195462";"0";"0.7224579";"-0.736685";"0";"0";"0.202959";"0";"0";"0";"0";"18.8755";"19.41333";"19.14441";"0.202959";"0";"0";"0";"10";
"12/11/2002 22:00:00";"-0.567492";"0.620418";"0.814619";"-0.272651";"0";"0.7254483";"-0.836386";"0";"0";"0.202959";"0";"0";"0";"0";"18.52312";"19.11884";"18.82098";"0.202959";"0";"0";"0";"8.5";
"12/11/2002 23:00:00";"-0.613624";"0.76056";"0.857413";"-0.330873";"0";"0.8089955";"-0.854915";"0";"0.047296";"0.202959";"9.427448E-02";"0";"2.884419E-02";"-7.951374E-02";"18.22816";"18.8125";"18.52033";"0.202959";"0.055642";"0";"0.172422";"8";
"12/11/2002";"-0.65286";"0.880107";"0.864964";"-0.377015";"0";"0.9754335";"-0.898036";"0";"0.275826";"0";"0.2828234";"0";"0.1212553";"-0.1535519";"17.96307";"18.51284";"18.23795";"0";"0.324501";"0";"0.517256";"7.25";
"13/11/2002 01:00:00";"-0.706398";"0.945168";"0.771908";"-0.457451";"0";"1.059755";"-0.926104";"0";"0.601491";"0";"0.3770979";"0";"0.282079";"-0.1037386";"17.8822";"18.24365";"18.06292";"0";"0.707635";"0";"0.689664";"6.85";
"13/11/2002 02:00:00";"-0.750092";"0.979882";"0.648514";"-0.549171";"0";"1.059605";"-0.912601";"0";"0.817073";"0";"0.3770979";"0";"0.5009189";"-0.100646";"17.82597";"18.02489";"17.92543";"0";"0.961263";"0";"0.689664";"6.95";
"13/11/2002 03:00:00";"-0.76838";"1.002872";"0.546129";"-0.634459";"0";"1.059669";"-0.923294";"0";"1.013832";"0";"0.3770979";"0";"0.6925764";"-0.1002342";"17.7714";"17.84722";"17.80931";"0";"1.192746";"0";"0.689664";"6.775";
"13/11/2002 04:00:00";"-0.780096";"1.021174";"0.471342";"-0.693586";"0";"1.060175";"-0.94516";"0";"1.183128";"0";"0.3770979";"0";"0.8530964";"-0.1011468";"17.71942";"17.6974";"17.70841";"0";"1.391914";"0";"0.689664";"6.475";
"13/11/2002 05:00:00";"-0.798669";"1.036622";"0.412688";"-0.74028";"0";"1.061146";"-0.973796";"0";"1.342147";"0";"0.3770979";"0";"1.001638";"-0.1029014";"17.67";"17.56474";"17.61737";"0";"1.578997";"0";"0.689664";"6.1";
"13/11/2002 06:00:00";"-0.837066";"0.943978";"0.245652";"-0.841495";"0";"1.059012";"-0.914931";"0";"1.338504";"0";"0.3770979";"0.283673";"1.016018";"-9.561747E-02";"17.64477";"17.48965";"17.56721";"0";"1.57471";"0";"0.689664";"6.75";
"13/11/2002 07:00:00";"-0.766599";"0.674496";"-0.163504";"-0.940572";"0";"1.057643";"-0.866473";"0";"1.078575";"0";"0.3770979";"1.060061";"0.771535";"-9.003448E-02";"17.63759";"17.6105";"17.62405";"0";"1.268913";"0";"0.689664";"7.3";
"13/11/2002 08:00:00";"-0.579617";"0.379317";"-0.778786";"-0.870425";"0";"0.881854";"-0.643077";"0";"0.158714";"1.014776";"0.188549";"1.420649";"9.872604E-02";"-8.875301E-02";"17.84597";"17.94841";"17.89719";"1.014776";"0.186721";"0";"0.344834";"10.1";
"13/11/2002 09:00:00";"-0.331623";"-0.003882";"-1.270608";"-0.618451";"0";"0.7929121";"-0.427399";"0";"0";"1.014776";"9.427448E-02";"1.810935";"0";"-4.997279E-02";"18.456";"18.48782";"18.47191";"1.014776";"0";"0";"0.172422";"13.25";
"13/11/2002 10:00:00";"-0.116713";"-0.427906";"-1.710349";"-0.336143";"0";"0.70322";"-0.187489";"0";"0";"1.014776";"0";"1.988383";"0";"0";"19.31272";"19.17496";"19.24384";"1.014776";"0";"0";"0";"17";
"13/11/2002 11:00:00";"0.197988";"-0.671169";"-1.737971";"0.21606";"0";"0.7022883";"-0.080968";"0";"0";"0";"0";"1.946663";"0";"0";"19.75667";"19.88647";"19.82157";"0";"0";"0";"0";"18.75";
"13/11/2002 12:00:00";"0.340496";"-0.907259";"-1.703869";"0.699372";"0";"0.699261";"-0.050837";"0";"0";"0";"0";"1.755243";"0";"0";"20.38491";"20.51057";"20.44774";"0";"0";"0";"0";"19.75";
"13/11/2002 13:00:00";"0.296784";"-1.197499";"-1.701371";"0.809695";"0";"0.6977743";"-0.004947";"0";"0";"0";"0";"1.854851";"0";"0";"21.03836";"21.08959";"21.06397";"0";"0";"0";"0";"20.975";
"13/11/2002 14:00:00";"0.285062";"-1.374889";"-1.50374";"0.815867";"0";"0.7063048";"-0.204304";"0";"0";"0";"0";"1.879694";"0";"0";"21.36154";"21.57444";"21.46799";"0";"0";"0";"0";"18.825";
"13/11/2002 15:00:00";"0.19898";"-1.350971";"-0.986515";"0.742201";"0";"0.70648";"-0.227568";"0";"0";"0";"0";"1.653292";"0";"0";"21.57664";"21.83733";"21.70698";"0";"0";"0";"0";"18.75";
"13/11/2002 16:00:00";"0.126028";"-1.220663";"-0.512963";"0.652937";"0";"0.7093651";"-0.30787";"0";"0";"0";"0";"1.17919";"0";"0";"21.61111";"21.92566";"21.76838";"0";"0";"0";"0";"17.8";
"13/11/2002 17:00:00";"0.057026";"-1.183921";"-0.147323";"0.554745";"0";"0.7127643";"-0.419011";"0";"0";"0";"0";"1.076499";"0";"0";"21.51105";"21.93812";"21.72458";"0";"0";"0";"0";"16.35";
"13/11/2002 18:00:00";"0.024548";"-0.691703";"0.434843";"0.594231";"0";"0.712491";"-0.428947";"0";"0";"0";"0";"4.981998E-02";"0";"0";"21.2768";"21.69143";"21.48412";"0";"0";"0";"0";"16";
"13/11/2002 19:00:00";"-0.152849";"-0.532176";"0.686948";"0.411066";"0";"0.7147881";"-0.487028";"0";"0";"0";"0";"0";"0";"0";"20.91965";"21.37682";"21.14823";"0";"0";"0";"0";"14.95";
"13/11/2002 20:00:00";"-0.297958";"-0.361301";"0.819287";"0.196604";"0";"0.717719";"-0.587948";"0";"0";"0.202959";"0";"0";"0";"0";"20.56761";"21.0371";"20.80235";"0.202959";"0";"0";"0";"13.4";
"13/11/2002 21:00:00";"-0.397618";"-0.161576";"0.942139";"0.037598";"0";"0.7216811";"-0.712135";"0";"0";"0.202959";"0";"0";"0";"0";"20.12434";"20.6753";"20.39982";"0.202959";"0";"0";"0";"11.5";
"13/11/2002 22:00:00";"-0.478833";"0.042001";"1.033783";"-0.078082";"0";"0.7231086";"-0.766408";"0";"0";"0.202959";"0";"0";"0";"0";"19.72391";"20.29467";"20.00929";"0.202959";"0";"0";"0";"10.475";
"13/11/2002 23:00:00";"-0.529465";"0.206572";"1.017304";"-0.171871";"0";"0.8065799";"-0.770139";"0";"0";"0.202959";"9.367343E-02";"0";"0";"-8.895724E-02";"19.3559";"19.93472";"19.64531";"0.202959";"0";"0";"0.172422";"10.075";
"13/11/2002";"-0.536861";"0.372445";"1.014993";"-0.208824";"0";"0.9716747";"-0.743725";"0";"0";"0";"0.2827186";"0";"0";"-0.2575853";"18.95831";"19.59146";"19.27489";"0";"0";"0";"0.517256";"10";
"14/11/2002 01:00:00";"-0.539917";"0.507246";"0.962372";"-0.239332";"0";"1.056832";"-0.778088";"0";"0";"0";"0.3770979";"0";"0";"-0.3586776";"18.5986";"19.2689";"18.93375";"0";"0";"0";"0.689664";"9.25";
"14/11/2002 02:00:00";"-0.544514";"0.635476";"0.919914";"-0.249911";"0";"1.05624";"-0.775412";"0";"0.01865";"0";"0.3770979";"0";"0";"-0.3384177";"18.30901";"18.96195";"18.63548";"0";"0.021941";"0";"0.689664";"9";
"14/11/2002 03:00:00";"-0.572615";"0.730694";"0.842338";"-0.288701";"0";"1.056087";"-0.78866";"0";"0.103335";"0";"0.3770979";"0";"2.418093E-02";"-0.2833143";"18.08051";"18.67614";"18.37833";"0";"0.121571";"0";"0.689664";"8.625";
"14/11/2002 04:00:00";"-0.612777";"0.814826";"0.778372";"-0.344009";"0";"1.056872";"-0.820948";"0";"0.33985";"0";"0.3770979";"0";"0.1073351";"-0.1439551";"17.95044";"18.40876";"18.1796";"0";"0.399824";"0";"0.689664";"8.125";
"14/11/2002 05:00:00";"-0.66236";"0.8594";"0.666101";"-0.433923";"0";"1.056751";"-0.826704";"0";"0.574963";"0";"0.3770979";"0";"0.2887845";"-9.283116E-02";"17.88965";"18.17803";"18.03384";"0";"0.676429";"0";"0.689664";"8";
"14/11/2002 06:00:00";"-0.731561";"0.703869";"0.399551";"-0.623679";"0";"1.056585";"-0.822374";"0";"0.682893";"0";"0.3770979";"0.4956934";"0.3966641";"-9.084737E-02";"17.83783";"18.04885";"17.94334";"0";"0.803405";"0";"0.689664";"8";
"14/11/2002 07:00:00";"-0.672988";"0.187354";"-0.223025";"-0.881466";"0";"1.051299";"-0.698301";"0";"0.307809";"0";"0.3770979";"1.935305";"0.1585922";"-0.1726421";"17.89746";"18.23697";"18.06721";"0";"0.36213";"0";"0.689664";"9.5";
"14/11/2002 08:00:00";"-0.431437";"-0.318823";"-1.19717";"-0.956002";"0";"0.8760367";"-0.468736";"0";"0.000889";"1.014776";"0.1883872";"2.605485";"0";"-0.1084357";"18.70419";"18.78132";"18.74275";"1.014776";"0.001046";"0";"0.344834";"13";
"14/11/2002 09:00:00";"-0.115472";"-0.484705";"-1.63998";"-0.569389";"0";"0.7897962";"-0.324088";"0";"0";"1.014776";"9.337071E-02";"2.236942";"0";"-3.815651E-02";"19.47981";"19.45112";"19.46546";"1.014776";"0";"0";"0.172422";"15.5";
"14/11/2002 10:00:00";"0.062807";"-0.712614";"-1.750901";"-0.130025";"0";"0.7053471";"-0.264571";"0";"0";"1.014776";"0";"1.901877";"0";"0";"20.16548";"20.1026";"20.13404";"1.014776";"0";"0";"0";"16.9";
"14/11/2002 11:00:00";"0.194995";"-0.863597";"-1.513063";"0.341536";"0";"0.7033955";"-0.153028";"0";"0";"0";"0";"1.895155";"0";"0";"20.44977";"20.65901";"20.55439";"0";"0";"0";"0";"18.55";
"14/11/2002 12:00:00";"0.186135";"-1.20798";"-1.656184";"0.488063";"0";"0.6987888";"-0.050806";"0";"0";"0";"0";"2.279127";"0";"0";"21.13561";"21.23818";"21.18689";"0";"0";"0";"0";"20.5";
"14/11/2002 13:00:00";"0.308481";"-1.50388";"-1.755429";"0.647929";"0";"0.6950907";"0.076396";"0";"0";"0";"0";"2.27123";"0";"0";"21.91385";"21.88008";"21.89697";"0";"0";"0";"0";"22.875";
"14/11/2002 14:00:00";"0.414183";"-1.683219";"-1.543192";"0.836636";"0";"0.6991195";"-0.001158";"0";"0";"0";"0";"1.913788";"0";"0";"22.39059";"22.41108";"22.40084";"0";"0";"0";"0";"22.375";
"14/11/2002 15:00:00";"0.363932";"-1.706029";"-1.138244";"0.841803";"0";"0.7034606";"-0.110968";"0";"0";"0";"0";"1.697282";"0";"0";"22.64095";"22.74809";"22.69452";"0";"0";"0";"0";"21.25";
"14/11/2002 16:00:00";"0.28045";"-1.570092";"-0.62599";"0.806376";"0";"0.7074177";"-0.251925";"0";"0";"0";"0";"1.25368";"0";"0";"22.6366";"22.88242";"22.75951";"0";"0";"0";"0";"19.5";
"14/11/2002 17:00:00";"0.171785";"-1.33079";"-0.041278";"0.755045";"0";"0.7107384";"-0.341693";"0";"0";"0";"0";"0.7151083";"0";"0";"22.48713";"22.81129";"22.64921";"0";"0";"0";"0";"18.25";
"14/11/2002 18:00:00";"0.062351";"-0.968754";"0.491984";"0.706497";"0";"0.7131002";"-0.427824";"0";"0";"0";"0";"4.619246E-02";"0";"0";"22.15474";"22.54463";"22.34968";"0";"0";"0";"0";"16.875";
"14/11/2002 19:00:00";"-0.111606";"-0.762516";"0.779507";"0.521563";"0";"0.7154487";"-0.517997";"0";"0";"0";"0";"0";"0";"0";"21.73395";"22.20151";"21.96773";"0";"0";"0";"0";"15.375";
"14/11/2002 20:00:00";"-0.265287";"-0.576104";"0.906183";"0.307379";"0";"0.7193369";"-0.64217";"0";"0";"0.202959";"0";"0";"0";"0";"21.33182";"21.8353";"21.58356";"0.202959";"0";"0";"0";"13.5";
"14/11/2002 21:00:00";"-0.367117";"-0.366801";"1.009095";"0.154022";"0";"0.721404";"-0.712707";"0";"0";"0.202959";"0";"0";"0";"0";"20.90481";"21.45696";"21.18088";"0.202959";"0";"0";"0";"12.25";
"14/11/2002 22:00:00";"-0.423351";"-0.183876";"1.019836";"0.045816";"0";"0.7209315";"-0.705306";"0";"0";"0.202959";"0";"0";"0";"0";"20.55717";"21.09278";"20.82497";"0.202959";"0";"0";"0";"12";
"14/11/2002 23:00:00";"-0.443567";"-0.042057";"0.945734";"-0.033436";"0";"0.8036791";"-0.679455";"0";"0";"0.202959";"9.087887E-02";"0";"0";"-7.900298E-02";"20.24288";"20.76876";"20.50582";"0.202959";"0";"0";"0.172422";"12";
"14/11/2002";"-0.433603";"0.111561";"0.931126";"-0.05051";"0";"0.9723217";"-0.709146";"0";"0";"0";"0.2761597";"0";"0";"-0.2468206";"19.83113";"20.46022";"20.14567";"0";"0";"0";"0.517256";"11.25";
"15/11/2002 01:00:00";"-0.445472";"0.251832";"0.907303";"-0.06064";"0";"1.055489";"-0.717415";"0";"0";"0";"0.3732795";"0";"0";"-0.3324043";"19.51863";"20.15625";"19.83744";"0";"0";"0";"0.689664";"10.85";
"15/11/2002 02:00:00";"-0.469527";"0.371937";"0.856703";"-0.090153";"0";"1.056268";"-0.746971";"0";"0";"0";"0.3762086";"0";"0";"-0.3453285";"19.20545";"19.86626";"19.53585";"0";"0";"0";"0.689664";"10.2";
"15/11/2002 03:00:00";"-0.49675";"0.497322";"0.841003";"-0.124473";"0";"1.05567";"-0.741089";"0";"0";"0";"0.3770979";"0";"0";"-0.3423241";"18.92855";"19.57747";"19.25301";"0";"0";"0";"0.689664";"10";
"15/11/2002 04:00:00";"-0.515074";"0.591188";"0.77594";"-0.167434";"0";"1.054293";"-0.709547";"0";"0";"0";"0.3770979";"0";"0";"-0.3278555";"18.70296";"19.31488";"19.00892";"0";"0";"0";"0.689664";"10.15";
"15/11/2002 05:00:00";"-0.51658";"0.673053";"0.712982";"-0.20677";"0";"1.053799";"-0.699249";"0";"0";"0";"0.3770979";"0";"0";"-0.322989";"18.476";"19.07501";"18.77551";"0";"0";"0";"0.689664";"10.05";
"15/11/2002 06:00:00";"-0.544221";"0.681519";"0.601166";"-0.296921";"0";"1.053245";"-0.688474";"0";"0.013259";"0";"0.3770979";"0.2263842";"0";"-0.304687";"18.29476";"18.87033";"18.58255";"0";"0.015599";"0";"0.689664";"10";
"15/11/2002 07:00:00";"-0.545527";"0.483322";"0.204557";"-0.470054";"0";"1.050628";"-0.609422";"0";"0.006348";"0";"0.3770979";"0.9433293";"0";"-0.276029";"18.34168";"18.84371";"18.5927";"0";"0.007468";"0";"0.689664";"10.975";
"15/11/2002 08:00:00";"-0.479472";"0.083617";"-0.631842";"-0.62928";"0";"0.8796622";"-0.526618";"0";"0";"1.014776";"0.188549";"1.450951";"0";"-0.1227358";"18.97714";"19.11912";"19.04813";"1.014776";"0";"0";"0.344834";"12.575";
"15/11/2002 09:00:00";"-0.287818";"-0.282079";"-1.190185";"-0.498034";"0";"0.793527";"-0.416275";"0";"0";"1.014776";"9.379437E-02";"1.773067";"0";"-4.883092E-02";"19.59509";"19.63596";"19.61552";"1.014776";"0";"0";"0.172422";"14.5";
"15/11/2002 10:00:00";"-0.11051";"-0.574379";"-1.481666";"-0.239403";"0";"0.7064734";"-0.304242";"0";"0";"1.014776";"0";"1.83191";"0";"0";"20.24964";"20.22039";"20.23502";"1.014776";"0";"0";"0";"16.5";
"15/11/2002 11:00:00";"0.055341";"-0.746072";"-1.37715";"0.137198";"0";"0.706708";"-0.219462";"0";"0";"0";"0";"1.997571";"0";"0";"20.4673";"20.75808";"20.61269";"0";"0";"0";"0";"17.75";
"15/11/2002 12:00:00";"0.135147";"-0.88935";"-1.250979";"0.560696";"0";"0.703129";"-0.176808";"0";"0";"0";"0";"1.717192";"0";"0";"20.94707";"21.20682";"21.07695";"0";"0";"0";"0";"18.75";
"15/11/2002 13:00:00";"0.110515";"-1.130115";"-1.282139";"0.742116";"0";"0.7091462";"-0.307577";"0";"0";"0";"0";"1.821099";"0";"0";"21.30366";"21.6644";"21.48403";"0";"0";"0";"0";"17.5";
"15/11/2002 14:00:00";"0.059628";"-1.33526";"-1.124715";"0.71097";"0";"0.7132834";"-0.431097";"0";"0";"0";"0";"2.126272";"0";"0";"21.55923";"22.03272";"21.79597";"0";"0";"0";"0";"16.25";
"15/11/2002 15:00:00";"0.033192";"-1.439099";"-0.91776";"0.686424";"0";"0.7134011";"-0.475379";"0";"0";"0";"0";"2.146135";"0";"0";"21.84815";"22.34122";"22.09469";"0";"0";"0";"0";"16";
"15/11/2002 16:00:00";"0.046633";"-1.155114";"-0.40384";"0.723761";"0";"0.7115469";"-0.40072";"0";"0";"0";"0";"1.230057";"0";"0";"21.9973";"22.4139";"22.2056";"0";"0";"0";"0";"17.05";
"15/11/2002 17:00:00";"0.001741";"-0.919198";"0.032745";"0.637029";"0";"0.7134601";"-0.448826";"0";"0";"0";"0";"0.6314269";"0";"0";"21.87816";"22.32062";"22.09939";"0";"0";"0";"0";"16.35";
"15/11/2002 18:00:00";"-0.075218";"-0.61937";"0.540639";"0.577165";"0";"0.7153538";"-0.514379";"0";"0";"0";"0";"4.257742E-02";"0";"0";"21.56152";"22.04937";"21.80544";"0";"0";"0";"0";"15.25";
"15/11/2002 19:00:00";"-0.223926";"-0.433399";"0.779044";"0.390649";"0";"0.7170017";"-0.573688";"0";"0";"0";"0";"0";"0";"0";"21.18759";"21.71395";"21.45077";"0";"0";"0";"0";"14.175";
"15/11/2002 20:00:00";"-0.360376";"-0.256111";"0.880743";"0.178898";"0";"0.7209215";"-0.686699";"0";"0";"0.202959";"0";"0";"0";"0";"20.81973";"21.35912";"21.08943";"0.202959";"0";"0";"0";"12.475";
"15/11/2002 21:00:00";"-0.446446";"-0.060404";"0.97381";"0.044207";"0";"0.7229534";"-0.757226";"0";"0";"0.202959";"0";"0";"0";"0";"20.41315";"20.99429";"20.70372";"0.202959";"0";"0";"0";"11.25";
"15/11/2002 22:00:00";"-0.511493";"0.121168";"1.012222";"-0.050014";"0";"0.7246192";"-0.810567";"0";"0";"0.202959";"0";"0";"0";"0";"20.02479";"20.62875";"20.32677";"0.202959";"0";"0";"0";"10.25";
"15/11/2002 23:00:00";"-0.575937";"0.300013";"1.038587";"-0.149759";"0";"0.8092048";"-0.862003";"0";"0";"0.202959";"9.281442E-02";"0";"0";"-9.923156E-02";"19.60768";"20.25645";"19.93206";"0.202959";"0";"0";"0.172422";"9.25";
"15/11/2002";"-0.612418";"0.499288";"1.106183";"-0.215997";"0";"0.9756253";"-0.84569";"0";"0";"0";"0.281936";"0";"0";"-0.2918024";"19.15353";"19.86899";"19.51126";"0";"0";"0";"0.517256";"9";
"16/11/2002 01:00:00";"-0.638947";"0.656286";"1.077682";"-0.294798";"0";"1.057466";"-0.816535";"0";"0";"0";"0.3770979";"0";"0";"-0.3755595";"18.80347";"19.49382";"19.14865";"0";"0";"0";"0.689664";"9";
"16/11/2002 02:00:00";"-0.649135";"0.795456";"1.028385";"-0.359309";"0";"1.057849";"-0.85054";"0";"0.011342";"0";"0.3770979";"0";"0";"-0.3787521";"18.43373";"19.14255";"18.78814";"0";"0.013344";"0";"0.689664";"8.25";
"16/11/2002 03:00:00";"-0.667655";"0.925286";"0.990322";"-0.408404";"0";"1.057688";"-0.849644";"0";"0.091838";"0";"0.3770979";"0";"1.402686E-02";"-0.3116453";"18.16391";"18.80428";"18.4841";"0";"0.108045";"0";"0.689664";"8";
"16/11/2002 04:00:00";"-0.696783";"1.008673";"0.888124";"-0.474593";"0";"1.057247";"-0.834905";"0";"0.240672";"0";"0.3770979";"0";"8.833671E-02";"-0.2303758";"17.98803";"18.50553";"18.24678";"0";"0.283145";"0";"0.689664";"8";
"16/11/2002 05:00:00";"-0.714208";"1.050328";"0.743068";"-0.542947";"0";"1.058977";"-0.893193";"0";"0.561959";"0";"0.3770979";"0";"0.2550831";"-0.1011618";"17.90729";"18.25734";"18.08232";"0";"0.66113";"0";"0.689664";"7.25";
"16/11/2002 06:00:00";"-0.777811";"0.966409";"0.511404";"-0.680542";"0";"1.061558";"-0.973813";"0";"0.813616";"0";"0.3770979";"0.3490639";"0.4788106";"-0.1074672";"17.83";"18.09016";"17.96008";"0";"0.957194";"0";"0.689664";"6.25";
