"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"16/11/2002 07:00:00";"-0.748639";"0.727894";"0.091001";"-0.82613";"0";"1.057382";"-0.863362";"0";"0.575007";"0";"0.3770979";"1.132523";"0.2895592";"-0.1087741";"17.81179";"18.12876";"17.97028";"0";"0.67648";"0";"0.689664";"7.5";
"16/11/2002 08:00:00";"-0.594738";"0.427634";"-0.627776";"-0.845938";"0";"0.8782132";"-0.540575";"0";"0.014012";"1.014776";"0.188549";"1.435435";"6.379241E-03";"-0.1176868";"18.29789";"18.41457";"18.35623";"1.014776";"0.016485";"0";"0.344834";"11.75";
"16/11/2002 09:00:00";"-0.3594";"-0.017957";"-1.254415";"-0.672871";"0";"0.7911084";"-0.367177";"0";"0";"1.014776";"9.426562E-02";"1.813374";"0";"-4.307268E-02";"18.99336";"18.96205";"18.97771";"1.014776";"0";"0";"0.172422";"14.5";
"16/11/2002 10:00:00";"-0.164308";"-0.405648";"-1.6546";"-0.395524";"0";"0.7031274";"-0.180393";"0";"0";"1.014776";"0";"1.99069";"0";"0";"19.78049";"19.6251";"19.7028";"1.014776";"0";"0";"0";"17.55";
"16/11/2002 11:00:00";"0.165182";"-0.655041";"-1.699171";"0.171442";"0";"0.6985108";"0.005167";"0";"0";"0";"0";"1.930558";"0";"0";"20.28593";"20.33211";"20.30902";"0";"0";"0";"0";"20.35";
"16/11/2002 12:00:00";"0.29986";"-0.915559";"-1.738656";"0.699637";"0";"0.6952297";"0.062096";"0";"0";"0";"0";"1.683589";"0";"0";"20.97272";"20.98216";"20.97744";"0";"0";"0";"0";"21.75";
"16/11/2002 13:00:00";"0.275747";"-1.271963";"-1.81392";"0.859602";"0";"0.6968998";"0.03238";"0";"0";"0";"0";"1.945462";"0";"0";"21.59512";"21.61597";"21.60555";"0";"0";"0";"0";"22";
"16/11/2002 14:00:00";"0.266489";"-1.667077";"-1.783003";"0.798979";"0";"0.6965252";"0.04172";"0";"0";"0";"0";"2.351197";"0";"0";"22.22641";"22.22803";"22.22722";"0";"0";"0";"0";"22.75";
"16/11/2002 15:00:00";"0.28709";"-1.746358";"-1.447678";"0.751337";"0";"0.7047107";"-0.143926";"0";"0";"0";"0";"2.156374";"0";"0";"22.54917";"22.69561";"22.62239";"0";"0";"0";"0";"20.75";
"16/11/2002 16:00:00";"0.277829";"-1.423306";"-0.705051";"0.7942";"0";"0.7075625";"-0.248834";"0";"0";"0";"0";"1.243798";"0";"0";"22.57408";"22.83342";"22.70375";"0";"0";"0";"0";"19.475";
"16/11/2002 17:00:00";"0.052382";"-1.057383";"0.168665";"0.745426";"0";"0.7190326";"-0.730792";"0";"0";"0";"0";"0.6499228";"0";"0";"21.95988";"22.62859";"22.29423";"0";"0";"0";"0";"13.075";
"16/11/2002 18:00:00";"-0.350027";"-0.544675";"1.088587";"0.623806";"0";"0.7230669";"-0.859269";"0";"0";"0";"0";"3.897437E-02";"0";"0";"21.38727";"22.09203";"21.73965";"0";"0";"0";"0";"11";
"16/11/2002 19:00:00";"-0.494454";"-0.321672";"1.197603";"0.389765";"0";"0.723194";"-0.823554";"0";"0";"0";"0";"0";"0";"0";"20.95537";"21.62685";"21.29111";"0";"0";"0";"0";"11";
"16/11/2002 20:00:00";"-0.511273";"-0.170453";"1.076267";"0.183655";"0";"0.7237687";"-0.797105";"0";"0";"0.202959";"0";"0";"0";"0";"20.63588";"21.23812";"20.937";"0.202959";"0";"0";"0";"11";
"16/11/2002 21:00:00";"-0.504199";"-0.018082";"1.000322";"0.057551";"0";"0.7229864";"-0.770045";"0";"0";"0.202959";"0";"0";"0";"0";"20.30883";"20.89009";"20.59946";"0.202959";"0";"0";"0";"11";
"16/11/2002 22:00:00";"-0.507233";"0.127014";"0.951936";"-0.031446";"0";"0.7229965";"-0.775098";"0";"0";"0.202959";"0";"0";"0";"0";"19.98224";"20.56059";"20.27142";"0.202959";"0";"0";"0";"10.625";
"16/11/2002 23:00:00";"-0.521841";"0.264661";"0.915184";"-0.103008";"0";"0.8072169";"-0.789788";"0";"0";"0.202959";"9.283567E-02";"0";"0";"-9.130696E-02";"19.64297";"20.24458";"19.94377";"0.202959";"0";"0";"0.172422";"10.125";
"16/11/2002";"-0.528356";"0.419779";"0.934342";"-0.135151";"0";"0.9728976";"-0.769155";"0";"0";"0";"0.2815479";"0";"0";"-0.266623";"19.26329";"19.92694";"19.59512";"0";"0";"0";"0.517256";"10";
"17/11/2002 01:00:00";"-0.538763";"0.54684";"0.901223";"-0.165676";"0";"1.057452";"-0.799074";"0";"0";"0";"0.377067";"0";"0";"-0.3687419";"18.92448";"19.62113";"19.2728";"0";"0";"0";"0.689664";"9.325";
"17/11/2002 02:00:00";"-0.558998";"0.674344";"0.88435";"-0.198795";"0";"1.057772";"-0.800206";"0";"0";"0";"0.3770979";"0";"0";"-0.3692231";"18.62824";"19.3191";"18.97367";"0";"0";"0";"0.689664";"9.025";
"17/11/2002 03:00:00";"-0.582232";"0.779724";"0.837791";"-0.253382";"0";"1.057003";"-0.781015";"0";"0.009738";"0";"0.3770979";"0";"0";"-0.3506864";"18.37221";"19.03034";"18.70128";"0";"0.011457";"0";"0.689664";"9";
"17/11/2002 04:00:00";"-0.597523";"0.86739";"0.781228";"-0.31217";"0";"1.056333";"-0.770529";"0";"0.073514";"0";"0.3770979";"0";"7.209488E-03";"-0.289202";"18.16849";"18.76209";"18.46529";"0";"0.086486";"0";"0.689664";"8.925";
"17/11/2002 05:00:00";"-0.61439";"0.936413";"0.716126";"-0.370191";"0";"1.055884";"-0.753076";"0";"0.162227";"0";"0.3770979";"0";"5.879971E-02";"-0.24412";"18.01107";"18.51938";"18.26523";"0";"0.190855";"0";"0.689664";"8.975";
"17/11/2002 06:00:00";"-0.65232";"0.86715";"0.507164";"-0.503128";"0";"1.055852";"-0.745472";"0";"0.292654";"0";"0.3770979";"0.3139831";"0.0961002";"-0.1472564";"17.94676";"18.35079";"18.14878";"0";"0.344299";"0";"0.689664";"9";
"17/11/2002 07:00:00";"-0.606931";"0.614698";"0.051635";"-0.671231";"0";"1.051567";"-0.620492";"0";"0.108301";"0";"0.3770979";"1.092137";"3.575881E-02";"-0.2151699";"17.98549";"18.4001";"18.1928";"0";"0.127413";"0";"0.689664";"10.5";
"17/11/2002 08:00:00";"-0.446292";"0.277808";"-0.751079";"-0.733862";"0";"0.8770533";"-0.446371";"0";"0";"1.014776";"0.188549";"1.383321";"0";"-0.1044799";"18.68686";"18.72824";"18.70755";"1.014776";"0";"0";"0.344834";"13.25";
"17/11/2002 09:00:00";"-0.224536";"-0.089714";"-1.258522";"-0.51594";"0";"0.7950538";"-0.427526";"0";"0";"1.014776";"9.421753E-02";"1.577183";"0";"-5.017587E-02";"19.22266";"19.26618";"19.24442";"1.014776";"0";"0";"0.172422";"14";
"17/11/2002 10:00:00";"-0.056802";"-0.450408";"-1.539599";"-0.234039";"0";"0.708908";"-0.383703";"0";"0";"1.014776";"0";"1.765564";"0";"0";"19.83058";"19.88433";"19.85745";"1.014776";"0";"0";"0";"15.125";
"17/11/2002 11:00:00";"0.159378";"-0.578706";"-1.367068";"0.281307";"0";"0.7101572";"-0.337133";"0";"0";"0";"0";"1.723398";"0";"0";"20.02068";"20.4236";"20.22214";"0";"0";"0";"0";"15.875";
"17/11/2002 12:00:00";"0.152407";"-0.761483";"-1.283905";"0.565442";"0";"0.7064347";"-0.302729";"0";"0";"0";"0";"1.748728";"0";"0";"20.48392";"20.86175";"20.67284";"0";"0";"0";"0";"16.75";
"17/11/2002 13:00:00";"0.129655";"-1.063453";"-1.440544";"0.617312";"0";"0.7034621";"-0.208971";"0";"0";"0";"0";"2.029356";"0";"0";"21.09291";"21.37348";"21.23319";"0";"0";"0";"0";"18.5";
"17/11/2002 14:00:00";"0.220599";"-1.277904";"-1.40489";"0.725969";"0";"0.6999751";"-0.098966";"0";"0";"0";"0";"1.867026";"0";"0";"21.73684";"21.87375";"21.8053";"0";"0";"0";"0";"20.5";
"17/11/2002 15:00:00";"0.299614";"-1.409824";"-1.265197";"0.791141";"0";"0.7013112";"-0.095686";"0";"0";"0";"0";"1.64843";"0";"0";"22.1985";"22.30968";"22.25409";"0";"0";"0";"0";"21";
"17/11/2002 16:00:00";"0.325251";"-1.287055";"-0.803535";"0.879469";"0";"0.7092825";"-0.298606";"0";"0";"0";"0";"1.075918";"0";"0";"22.22846";"22.5253";"22.37688";"0";"0";"0";"0";"18.525";
"17/11/2002 17:00:00";"0.165188";"-1.082478";"-0.106583";"0.846314";"0";"0.7176879";"-0.630893";"0";"0";"0";"0";"0.6521335";"0";"0";"21.88144";"22.46717";"22.17431";"0";"0";"0";"0";"14.175";
"17/11/2002 18:00:00";"-0.115256";"-0.627807";"0.734814";"0.762406";"0";"0.7203643";"-0.753848";"0";"0";"0";"0";"4.436255E-02";"0";"0";"21.40257";"22.06853";"21.73555";"0";"0";"0";"0";"12.25";
"17/11/2002 19:00:00";"-0.458674";"-0.341486";"1.098928";"0.50001";"0";"0.7209125";"-0.773549";"0";"0";"0";"0";"0";"0";"0";"20.91931";"21.58251";"21.25091";"0";"0";"0";"0";"11.55";
"17/11/2002 20:00:00";"-0.605338";"-0.141759";"1.119555";"0.285093";"0";"0.7234848";"-0.780569";"0";"0";"0.202959";"0";"0";"0";"0";"20.53936";"21.14936";"20.84436";"0.202959";"0";"0";"0";"11.1";
"17/11/2002 21:00:00";"-0.648469";"0.030402";"1.071309";"0.144371";"0";"0.7238472";"-0.790074";"0";"0";"0.202959";"0";"0";"0";"0";"20.16381";"20.77262";"20.46822";"0.202959";"0";"0";"0";"10.625";
"17/11/2002 22:00:00";"-0.64644";"0.193514";"1.034335";"0.055637";"0";"0.7240829";"-0.796271";"0";"0";"0.202959";"0";"0";"0";"0";"19.7998";"20.41146";"20.10563";"0.202959";"0";"0";"0";"10.2";
"17/11/2002 23:00:00";"-0.678831";"0.341735";"0.990936";"-0.003214";"0";"0.8070969";"-0.782735";"0";"0";"0.202959";"9.341947E-02";"0";"0";"-9.041744E-02";"19.45602";"20.07003";"19.76303";"0.202959";"0";"0";"0.172422";"10.025";
"17/11/2002";"-0.682244";"0.498726";"0.989785";"-0.023249";"0";"0.9744933";"-0.812972";"0";"0";"0";"0.282474";"0";"0";"-0.2808719";"19.01833";"19.73875";"19.37854";"0";"0";"0";"0.517256";"9.25";
"18/11/2002 01:00:00";"-0.688286";"0.644509";"0.977076";"-0.047685";"0";"1.059111";"-0.868088";"0";"0";"0";"0.3770979";"0";"0";"-0.3984112";"18.64397";"19.41315";"19.02856";"0";"0";"0";"0.689664";"8.25";
"18/11/2002 02:00:00";"-0.665487";"0.749409";"0.894274";"-0.111573";"0";"1.056522";"-0.806649";"0";"0.000505";"0";"0.3770979";"0";"0";"-0.3702593";"18.42432";"19.11855";"18.77144";"0";"0.000594";"0";"0.689664";"8.75";
"18/11/2002 03:00:00";"-0.626796";"0.81442";"0.766656";"-0.203594";"0";"1.055509";"-0.770022";"0";"0.047924";"0";"0.3770979";"0";"0";"-0.3064989";"18.24312";"18.86352";"18.55332";"0";"0.056381";"0";"0.689664";"9";
"18/11/2002 04:00:00";"-0.598617";"0.87975";"0.692138";"-0.263421";"0";"1.056435";"-0.798913";"0";"0.126948";"0";"0.3770979";"0";"4.108796E-02";"-0.2813141";"18.0471";"18.63582";"18.34146";"0";"0.149351";"0";"0.689664";"8.475";
"18/11/2002 05:00:00";"-0.59968";"0.934383";"0.629176";"-0.306832";"0";"1.057073";"-0.825438";"0";"0.323437";"0";"0.3770979";"0";"9.781683E-02";"-0.1532687";"17.95074";"18.42574";"18.18824";"0";"0.380515";"0";"0.689664";"8.075";
"18/11/2002 06:00:00";"-0.635567";"0.874662";"0.434934";"-0.417781";"0";"1.055287";"-0.764532";"0";"0.386951";"0";"0.3770979";"0.2290934";"0.1281688";"-9.300302E-02";"17.91891";"18.28177";"18.10034";"0";"0.455237";"0";"0.689664";"8.75";
"18/11/2002 07:00:00";"-0.601936";"0.643031";"0.029065";"-0.565775";"0";"1.053585";"-0.70974";"0";"0.240938";"0";"0.3770979";"0.9390479";"6.729049E-02";"-0.1536966";"17.90561";"18.32657";"18.11609";"0";"0.283457";"0";"0.689664";"9.375";
"18/11/2002 08:00:00";"-0.504764";"0.206414";"-0.75137";"-0.683965";"0";"0.8823156";"-0.644143";"0";"0";"1.014776";"0.188549";"1.61456";"0";"-0.1492034";"18.40064";"18.65219";"18.52641";"1.014776";"0";"0";"0.344834";"10.625";
"18/11/2002 09:00:00";"-0.30298";"-0.281779";"-1.431702";"-0.555798";"0";"0.7937319";"-0.481891";"0";"0";"1.014776";"9.409478E-02";"2.184623";"0";"-5.633021E-02";"19.11908";"19.27851";"19.1988";"1.014776";"0";"0";"0.172422";"13.25";
"18/11/2002 10:00:00";"-0.053151";"-0.464782";"-1.619598";"-0.159641";"0";"0.7085751";"-0.402845";"0";"0";"1.014776";"0";"1.812844";"0";"0";"19.83551";"19.9076";"19.87155";"1.014776";"0";"0";"0";"14.9";
"18/11/2002 11:00:00";"0.117768";"-0.673391";"-1.505321";"0.263903";"0";"0.7084861";"-0.290139";"0";"0";"0";"0";"2.009478";"0";"0";"20.12522";"20.48696";"20.30609";"0";"0";"0";"0";"16.55";
"18/11/2002 12:00:00";"0.190743";"-0.880236";"-1.442842";"0.673957";"0";"0.7025171";"-0.18018";"0";"0";"0";"0";"1.786802";"0";"0";"20.73564";"21.00228";"20.86896";"0";"0";"0";"0";"18.5";
"18/11/2002 13:00:00";"0.201707";"-1.181396";"-1.554202";"0.871977";"0";"0.7033193";"-0.186597";"0";"0";"0";"0";"1.868468";"0";"0";"21.32002";"21.564";"21.44201";"0";"0";"0";"0";"19";
"18/11/2002 14:00:00";"0.227449";"-1.355601";"-1.398643";"0.913849";"0";"0.708584";"-0.279717";"0";"0";"0";"0";"1.87089";"0";"0";"21.71786";"22.03127";"21.87456";"0";"0";"0";"0";"18.25";
"18/11/2002 15:00:00";"0.225887";"-1.3745";"-1.007685";"0.947474";"0";"0.714425";"-0.495154";"0";"0";"0";"0";"1.648869";"0";"0";"21.83267";"22.33685";"22.08476";"0";"0";"0";"0";"15.75";
"18/11/2002 16:00:00";"0.077427";"-1.187936";"-0.374837";"0.862034";"0";"0.7173868";"-0.555894";"0";"0";"0";"0";"1.193929";"0";"0";"21.81486";"22.36324";"22.08905";"0";"0";"0";"0";"15";
"18/11/2002 17:00:00";"-0.054691";"-1.125497";"-0.017463";"0.674242";"0";"0.7187084";"-0.61252";"0";"0";"0";"0";"1.092291";"0";"0";"21.73938";"22.31493";"22.02716";"0";"0";"0";"0";"14.25";
"18/11/2002 18:00:00";"-0.105254";"-0.601732";"0.604452";"0.647509";"0";"0.7193747";"-0.669719";"0";"0";"0";"0";"4.976566E-02";"0";"0";"21.41104";"22.00151";"21.70628";"0";"0";"0";"0";"13.25";
"18/11/2002 19:00:00";"-0.269028";"-0.411967";"0.862795";"0.447604";"0";"0.7203606";"-0.661367";"0";"0";"0";"0";"0";"0";"0";"21.0529";"21.62983";"21.34137";"0";"0";"0";"0";"13";
"18/11/2002 20:00:00";"-0.367952";"-0.268112";"0.862673";"0.248225";"0";"0.7206658";"-0.699703";"0";"0";"0.202959";"0";"0";"0";"0";"20.74593";"21.29571";"21.02082";"0.202959";"0";"0";"0";"12.25";
"18/11/2002 21:00:00";"-0.448076";"-0.090842";"0.919852";"0.15676";"0";"0.7200492";"-0.691891";"0";"0";"0.202959";"0";"0";"0";"0";"20.39275";"20.94955";"20.67115";"0.202959";"0";"0";"0";"12";
"18/11/2002 22:00:00";"-0.563848";"0.082218";"0.960571";"0.08852";"0";"0.7231551";"-0.786304";"0";"0";"0.202959";"0";"0";"0";"0";"19.98682";"20.59865";"20.29274";"0.202959";"0";"0";"0";"10.5";
"18/11/2002 23:00:00";"-0.614805";"0.243435";"0.968562";"0.034833";"0";"0.8072934";"-0.800168";"0";"0";"0.202959";"9.292106E-02";"0";"0";"-9.250042E-02";"19.63745";"20.26404";"19.95075";"0.202959";"0";"0";"0.172422";"10";
"18/11/2002";"-0.589989";"0.385718";"0.940849";"-0.013578";"0";"0.9757501";"-0.830444";"0";"0";"0";"0.2815323";"0";"0";"-0.2873309";"19.22655";"19.95339";"19.58997";"0";"0";"0";"0.517256";"9.25";
"19/11/2002 01:00:00";"-0.566088";"0.528049";"0.929768";"-0.050154";"0";"1.05889";"-0.837754";"0";"0";"0";"0.3770979";"0";"0";"-0.3858209";"18.9005";"19.64088";"19.27069";"0";"0";"0";"0.689664";"8.85";
"19/11/2002 02:00:00";"-0.566654";"0.633583";"0.857602";"-0.097782";"0";"1.057583";"-0.807999";"0";"0";"0";"0.3770979";"0";"0";"-0.3721366";"18.64711";"19.3525";"18.99981";"0";"0";"0";"0.689664";"8.95";
"19/11/2002 03:00:00";"-0.572887";"0.731134";"0.799481";"-0.158316";"0";"1.057215";"-0.807721";"0";"0.006452";"0";"0.3770979";"0";"0";"-0.3651755";"18.38529";"19.08001";"18.73265";"0";"0.007591";"0";"0.689664";"8.7";
"19/11/2002 04:00:00";"-0.582219";"0.826108";"0.766303";"-0.216651";"0";"1.05724";"-0.817615";"0";"0.072891";"0";"0.3770979";"0";"4.554407E-03";"-0.3073663";"18.16776";"18.8169";"18.49233";"0";"0.085754";"0";"0.689664";"8.375";
"19/11/2002 05:00:00";"-0.596675";"0.899211";"0.71315";"-0.268553";"0";"1.057284";"-0.829505";"0";"0.187364";"0";"0.3770979";"0";"5.927285E-02";"-0.2526558";"17.9994";"18.57491";"18.28716";"0";"0.220428";"0";"0.689664";"8.075";
"19/11/2002 06:00:00";"-0.640803";"0.865151";"0.539677";"-0.381084";"0";"1.057281";"-0.830767";"0";"0.352306";"0";"0.3770979";"0.229084";"0.1012578";"-0.1302023";"17.9367";"18.3912";"18.16395";"0";"0.414477";"0";"0.689664";"8";
"19/11/2002 07:00:00";"-0.626943";"0.648392";"0.131545";"-0.54085";"0";"1.055794";"-0.789678";"0";"0.258074";"0";"0.3770979";"0.9398252";"6.718613E-02";"-0.1722508";"17.90944";"18.39843";"18.15394";"0";"0.303617";"0";"0.689664";"8.45";
"19/11/2002 08:00:00";"-0.525228";"0.287744";"-0.617892";"-0.640276";"0";"0.8833241";"-0.663727";"0";"0";"1.014776";"0.188549";"1.440293";"0";"-0.1536324";"18.40557";"18.67659";"18.54108";"1.014776";"0";"0";"0.344834";"10.4";
"19/11/2002 09:00:00";"-0.335626";"-0.096178";"-1.20464";"-0.504781";"0";"0.7950461";"-0.478945";"0";"0";"1.014776";"9.424401E-02";"1.765972";"0";"-5.598016E-02";"19.08465";"19.1943";"19.13947";"1.014776";"0";"0";"0.172422";"13.25";
"19/11/2002 10:00:00";"-0.137491";"-0.453476";"-1.538239";"-0.250645";"0";"0.7099393";"-0.406574";"0";"0";"1.014776";"0";"1.880199";"0";"0";"19.7307";"19.80765";"19.76917";"1.014776";"0";"0";"0";"14.75";
"19/11/2002 11:00:00";"0.097753";"-0.620387";"-1.450857";"0.283322";"0";"0.7109782";"-0.343931";"0";"0";"0";"0";"1.953318";"0";"0";"19.97878";"20.39644";"20.18761";"0";"0";"0";"0";"15.75";
"19/11/2002 12:00:00";"0.129521";"-0.816786";"-1.408571";"0.656572";"0";"0.7066997";"-0.304198";"0";"0";"0";"0";"1.87413";"0";"0";"20.50293";"20.8902";"20.69656";"0";"0";"0";"0";"16.75";
"19/11/2002 13:00:00";"0.157574";"-1.177106";"-1.595593";"0.72912";"0";"0.7058347";"-0.272229";"0";"0";"0";"0";"2.216461";"0";"0";"21.12027";"21.46704";"21.29366";"0";"0";"0";"0";"17.75";
"19/11/2002 14:00:00";"0.185755";"-1.515798";"-1.558477";"0.802177";"0";"0.702948";"-0.183476";"0";"0";"0";"0";"2.313463";"0";"0";"21.78502";"22.02102";"21.90302";"0";"0";"0";"0";"19.5";
"19/11/2002 15:00:00";"0.193917";"-1.648945";"-1.385802";"0.783235";"0";"0.7040937";"-0.181924";"0";"0";"0";"0";"2.184466";"0";"0";"22.2701";"22.48867";"22.37938";"0";"0";"0";"0";"20";
"19/11/2002 16:00:00";"0.232358";"-1.497194";"-0.88901";"0.804844";"0";"0.7080936";"-0.297428";"0";"0";"0";"0";"1.580969";"0";"0";"22.41782";"22.72785";"22.57284";"0";"0";"0";"0";"18.725";
"19/11/2002 17:00:00";"0.14093";"-1.28416";"-0.267348";"0.711835";"0";"0.7135555";"-0.46282";"0";"0";"0";"0";"1.054128";"0";"0";"22.27825";"22.72954";"22.50389";"0";"0";"0";"0";"16.575";
"19/11/2002 18:00:00";"0.041786";"-0.797377";"0.467185";"0.701838";"0";"0.7145061";"-0.486875";"0";"0";"0";"0";"4.795044E-02";"0";"0";"21.98895";"22.44416";"22.21655";"0";"0";"0";"0";"16";
"19/11/2002 19:00:00";"-0.141876";"-0.633163";"0.725253";"0.495448";"0";"0.7156923";"-0.532254";"0";"0";"0";"0";"0";"0";"0";"21.62607";"22.11263";"21.86935";"0";"0";"0";"0";"15.1";
"19/11/2002 20:00:00";"-0.261738";"-0.479459";"0.807446";"0.307343";"0";"0.7173658";"-0.58256";"0";"0";"0.202959";"0";"0";"0";"0";"21.32073";"21.78804";"21.55439";"0.202959";"0";"0";"0";"14.2";
"19/11/2002 21:00:00";"-0.373314";"-0.25993";"0.978609";"0.228444";"0";"0.7232942";"-0.870966";"0";"0";"0.202959";"0";"0";"0";"0";"20.74418";"21.41809";"21.08114";"0.202959";"0";"0";"0";"10.25";
"19/11/2002 22:00:00";"-0.546661";"-0.011863";"1.150454";"0.184595";"0";"0.7281101";"-0.940239";"0";"0";"0.202959";"0";"0";"0";"0";"20.28428";"20.98846";"20.63637";"0.202959";"0";"0";"0";"9";
"19/11/2002 23:00:00";"-0.608657";"0.144111";"1.069712";"0.075043";"0";"0.8113503";"-0.909678";"0";"0";"0.202959";"9.186985E-02";"0";"0";"-0.1048555";"19.91879";"20.61673";"20.26776";"0.202959";"0";"0";"0.172422";"9";
"19/11/2002";"-0.58265";"0.314988";"1.052964";"0.027653";"0";"0.977226";"-0.874767";"0";"0";"0";"0.2794147";"0";"0";"-0.3023603";"19.50023";"20.26524";"19.88273";"0";"0";"0";"0.517256";"9";
"20/11/2002 01:00:00";"-0.570653";"0.450746";"0.985533";"-0.022074";"0";"1.059471";"-0.848597";"0";"0";"0";"0.3762475";"0";"0";"-0.3909157";"19.18636";"19.93513";"19.56075";"0";"0";"0";"0.689664";"9";
"20/11/2002 02:00:00";"-0.56777";"0.570405";"0.915833";"-0.078765";"0";"1.059248";"-0.855184";"0";"0";"0";"0.3770972";"0";"0";"-0.3933249";"18.87712";"19.62676";"19.25194";"0";"0";"0";"0.689664";"8.625";
"20/11/2002 03:00:00";"-0.572296";"0.692292";"0.88293";"-0.126978";"0";"1.059383";"-0.872548";"0";"0";"0";"0.3770979";"0";"0";"-0.4005016";"18.56735";"19.32639";"18.94687";"0";"0";"0";"0.689664";"8.125";
"20/11/2002 04:00:00";"-0.585984";"0.80169";"0.845717";"-0.173956";"0";"1.058651";"-0.862141";"0";"0.028219";"0";"0.3770979";"0";"0";"-0.3671762";"18.3138";"19.03724";"18.67552";"0";"0.033198";"0";"0.689664";"8";
"20/11/2002 05:00:00";"-0.604893";"0.884614";"0.780876";"-0.230728";"0";"1.057623";"-0.845761";"0";"0.097179";"0";"0.3770979";"0";"1.842744E-02";"-0.3089957";"18.11762";"18.76959";"18.4436";"0";"0.114328";"0";"0.689664";"8";
"20/11/2002 06:00:00";"-0.663576";"0.80632";"0.580275";"-0.379865";"0";"1.057143";"-0.834852";"0";"0.170528";"0";"0.3770979";"0.4060492";"5.499509E-02";"-0.267213";"17.98708";"18.57377";"18.28042";"0";"0.200622";"0";"0.689664";"8";
"20/11/2002 07:00:00";"-0.631409";"0.437825";"-0.00108";"-0.638298";"0";"1.049907";"-0.655355";"0";"0.038205";"0";"0.3770979";"1.532509";"7.532142E-03";"-0.2721566";"18.15005";"18.65711";"18.40358";"0";"0.044948";"0";"0.689664";"10.25";
"20/11/2002 08:00:00";"-0.472096";"-0.037495";"-0.973458";"-0.776665";"0";"0.8799565";"-0.585433";"0";"0";"1.014776";"0.1885264";"2.065792";"0";"-0.1360431";"18.84531";"19.07494";"18.96012";"1.014776";"0";"0";"0.344834";"11.75";
"20/11/2002 09:00:00";"-0.296801";"-0.407903";"-1.461564";"-0.596557";"0";"0.7947199";"-0.497183";"0";"0";"1.014776";"9.360489E-02";"2.378591";"0";"-5.817164E-02";"19.56155";"19.68123";"19.62139";"1.014776";"0";"0";"0.172422";"13.5";
"20/11/2002 10:00:00";"-0.15842";"-0.672503";"-1.702877";"-0.292181";"0";"0.706932";"-0.32067";"0";"0";"1.014776";"0";"2.288644";"0";"0";"20.34871";"20.33337";"20.34104";"1.014776";"0";"0";"0";"16.4";
"20/11/2002 11:00:00";"0.131552";"-0.78419";"-1.522669";"0.368469";"0";"0.7068549";"-0.229709";"0";"0";"0";"0";"1.882193";"0";"0";"20.64394";"20.94214";"20.79304";"0";"0";"0";"0";"17.8";
"20/11/2002 12:00:00";"0.242627";"-0.997428";"-1.483907";"0.914406";"0";"0.7054664";"-0.25437";"0";"0";"0";"0";"1.702585";"0";"0";"21.15171";"21.48445";"21.31808";"0";"0";"0";"0";"18";
"20/11/2002 13:00:00";"0.145455";"-1.319268";"-1.546219";"0.991943";"0";"0.7031254";"-0.182802";"0";"0";"0";"0";"1.997628";"0";"0";"21.77652";"22.01365";"21.89509";"0";"0";"0";"0";"19.5";
"20/11/2002 14:00:00";"0.109171";"-1.619443";"-1.458329";"0.853003";"0";"0.7068721";"-0.295376";"0";"0";"0";"0";"2.30975";"0";"0";"22.16402";"22.49933";"22.33167";"0";"0";"0";"0";"18.5";
"20/11/2002 15:00:00";"-0.041077";"-1.53963";"-0.842182";"0.724267";"0";"0.7154627";"-0.521617";"0";"0";"0";"0";"2.251458";"0";"0";"22.15851";"22.68938";"22.42395";"0";"0";"0";"0";"15.75";
"20/11/2002 16:00:00";"-0.454654";"-1.184871";"0.030536";"0.311942";"0";"0.7190011";"-0.627856";"0";"0";"0";"0";"1.84342";"0";"0";"21.92601";"22.50526";"22.21564";"0";"0";"0";"0";"14.25";
"20/11/2002 17:00:00";"-0.327718";"-0.962502";"0.368382";"0.285498";"0";"0.7190087";"-0.638023";"0";"0";"0";"0";"1.200701";"0";"0";"21.79341";"22.36771";"22.08056";"0";"0";"0";"0";"14";
"20/11/2002 18:00:00";"-0.152255";"-0.483428";"0.732286";"0.455497";"0";"0.7200786";"-0.674902";"0";"0";"0";"0";"4.974547E-02";"0";"0";"21.47203";"22.07029";"21.77116";"0";"0";"0";"0";"13.25";
"20/11/2002 19:00:00";"-0.284473";"-0.328832";"0.895222";"0.349472";"0";"0.7199874";"-0.667475";"0";"0";"0";"0";"0";"0";"0";"21.12482";"21.70991";"21.41737";"0";"0";"0";"0";"13";
"20/11/2002 20:00:00";"-0.405815";"-0.180787";"0.905768";"0.157074";"0";"0.721393";"-0.705081";"0";"0";"0.202959";"0";"0";"0";"0";"20.81064";"21.35532";"21.08298";"0.202959";"0";"0";"0";"12.25";
"20/11/2002 21:00:00";"-0.462659";"-0.013864";"0.938474";"0.015934";"0";"0.7210903";"-0.698609";"0";"0";"0.202959";"0";"0";"0";"0";"20.47502";"21.00846";"20.74174";"0.202959";"0";"0";"0";"12";
"20/11/2002 22:00:00";"-0.493287";"0.137338";"0.933205";"-0.088988";"0";"0.7219589";"-0.733601";"0";"0";"0.202959";"0";"0";"0";"0";"20.1258";"20.67445";"20.40013";"0.202959";"0";"0";"0";"11.25";
"20/11/2002 23:00:00";"-0.514605";"0.282499";"0.922351";"-0.139875";"0";"0.8072847";"-0.788263";"0";"0";"0.202959";"9.242117E-02";"0";"0";"-9.118431E-02";"19.75367";"20.35583";"20.05475";"0.202959";"0";"0";"0.172422";"10.25";
"20/11/2002";"-0.530685";"0.448247";"0.962795";"-0.137044";"0";"0.9756582";"-0.837062";"0";"0";"0";"0.2808803";"0";"0";"-0.2894324";"19.30645";"20.03145";"19.66895";"0";"0";"0";"0.517256";"9.25";
"21/11/2002 01:00:00";"-0.563085";"0.600716";"0.972893";"-0.150039";"0";"1.059828";"-0.879282";"0";"0";"0";"0.3769705";"0";"0";"-0.4040996";"18.9314";"19.69846";"19.31493";"0";"0";"0";"0.689664";"8.4";
"21/11/2002 02:00:00";"-0.600133";"0.738484";"0.955999";"-0.191435";"0";"1.059756";"-0.882644";"0";"0";"0";"0.3770979";"0";"0";"-0.4052007";"18.60888";"19.3686";"18.98874";"0";"0";"0";"0.689664";"8.05";
"21/11/2002 03:00:00";"-0.622848";"0.852278";"0.904585";"-0.247195";"0";"1.058874";"-0.864486";"0";"0.02563";"0";"0.3770979";"0";"0";"-0.3711504";"18.33999";"19.05804";"18.69902";"0";"0.030153";"0";"0.689664";"8";
"21/11/2002 04:00:00";"-0.629864";"0.933179";"0.816665";"-0.301322";"0";"1.057479";"-0.83533";"0";"0.088861";"0";"0.3770979";"0";"1.362926E-02";"-0.3083811";"18.14569";"18.78327";"18.46448";"0";"0.104542";"0";"0.689664";"8.15";
"21/11/2002 05:00:00";"-0.630153";"0.992091";"0.721042";"-0.342027";"0";"1.057397";"-0.831336";"0";"0.210197";"0";"0.3770979";"0";"7.084124E-02";"-0.2424807";"17.99397";"18.54504";"18.26951";"0";"0.247289";"0";"0.689664";"8.05";
"21/11/2002 06:00:00";"-0.666766";"0.945173";"0.525576";"-0.455636";"0";"1.055638";"-0.766929";"0";"0.293045";"0";"0.3770979";"0.2435305";"9.624539E-02";"-0.1564206";"17.94614";"18.37028";"18.15821";"0";"0.344759";"0";"0.689664";"8.75";
"21/11/2002 07:00:00";"-0.628877";"0.739739";"0.10536";"-0.61261";"0";"1.052855";"-0.668421";"0";"0.139423";"0";"0.3770979";"0.9001442";"4.381086E-02";"-0.2134844";"17.94799";"18.38898";"18.16849";"0";"0.164027";"0";"0.689664";"9.9";
"21/11/2002 08:00:00";"-0.499209";"0.390863";"-0.658077";"-0.685395";"0";"0.8793082";"-0.515272";"0";"0";"1.014776";"0.188549";"1.266946";"0";"-0.1201276";"18.5565";"18.6722";"18.61435";"1.014776";"0";"0";"0.344834";"12.3";
"21/11/2002 09:00:00";"-0.315462";"-0.152292";"-1.326358";"-0.582827";"0";"0.7921194";"-0.388602";"0";"0";"1.014776";"9.422649E-02";"1.895409";"0";"-4.563801E-02";"19.25525";"19.24884";"19.25205";"1.014776";"0";"0";"0.172422";"14.5";
"21/11/2002 10:00:00";"-0.091438";"-0.616393";"-1.805807";"-0.291918";"0";"0.7075928";"-0.316499";"0";"0";"1.014776";"0";"2.237269";"0";"0";"20.02103";"20.00082";"20.01093";"1.014776";"0";"0";"0";"16.125";
"21/11/2002 11:00:00";"0.225169";"-0.712128";"-1.68998";"0.389074";"0";"0.704322";"-0.166639";"0";"0";"0";"0";"1.909858";"0";"0";"20.44223";"20.67974";"20.56099";"0";"0";"0";"0";"18.375";
"21/11/2002 12:00:00";"0.301422";"-1.017347";"-1.772232";"0.855848";"0";"0.6980367";"-0.000873";"0";"0";"0";"0";"1.783549";"0";"0";"21.26118";"21.32851";"21.29484";"0";"0";"0";"0";"21.25";
"21/11/2002 13:00:00";"0.336005";"-1.410206";"-1.920246";"1.06804";"0";"0.6958338";"0.058325";"0";"0";"0";"0";"1.943168";"0";"0";"22.01742";"22.0219";"22.01966";"0";"0";"0";"0";"22.75";
"21/11/2002 14:00:00";"0.357203";"-1.58899";"-1.699655";"1.101197";"0";"0.704555";"-0.135012";"0";"0";"0";"0";"1.905152";"0";"0";"22.43776";"22.57839";"22.50807";"0";"0";"0";"0";"20.75";
"21/11/2002 15:00:00";"0.264009";"-1.697967";"-1.251611";"0.943172";"0";"0.704905";"-0.159666";"0";"0";"0";"0";"1.925626";"0";"0";"22.74786";"22.9271";"22.83748";"0";"0";"0";"0";"20.75";
"21/11/2002 16:00:00";"0.133601";"-1.985547";"-1.035237";"0.615878";"0";"0.7067806";"-0.237856";"0";"0";"0";"0";"2.392404";"0";"0";"22.99254";"23.24337";"23.11796";"0";"0";"0";"0";"20.025";
"21/11/2002 17:00:00";"0.159354";"-1.942763";"-0.718462";"0.473652";"0";"0.7075015";"-0.320114";"0";"0";"0";"0";"2.250514";"0";"0";"23.15643";"23.47505";"23.31574";"0";"0";"0";"0";"19.175";
"21/11/2002 18:00:00";"0.250323";"-1.161879";"0.10948";"0.618713";"0";"0.7111737";"-0.439337";"0";"0";"0";"0";"0.4897851";"0";"0";"22.93159";"23.32231";"23.12695";"0";"0";"0";"0";"17.5";
"21/11/2002 19:00:00";"0.035679";"-0.832806";"0.731991";"0.57185";"0";"0.7137963";"-0.565339";"0";"0";"0";"0";"0";"0";"0";"22.44084";"22.92986";"22.68535";"0";"0";"0";"0";"15.5";
"21/11/2002 20:00:00";"-0.219079";"-0.657552";"0.925886";"0.371016";"0";"0.7175242";"-0.63801";"0";"0";"0.202959";"0";"0";"0";"0";"22.04968";"22.53105";"22.29036";"0.202959";"0";"0";"0";"14.25";
"21/11/2002 21:00:00";"-0.33908";"-0.452498";"1.038658";"0.243907";"0";"0.7199628";"-0.746331";"0";"0";"0.202959";"0";"0";"0";"0";"21.5687";"22.13982";"21.85426";"0.202959";"0";"0";"0";"12.5";
"21/11/2002 22:00:00";"-0.429538";"-0.247051";"1.094834";"0.148319";"0";"0.7242362";"-0.816289";"0";"0";"0.202959";"0";"0";"0";"0";"21.12521";"21.7408";"21.433";"0.202959";"0";"0";"0";"11.25";
"21/11/2002 23:00:00";"-0.500396";"-0.05764";"1.097177";"0.057142";"0";"0.8100158";"-0.86509";"0";"0";"0.202959";"8.909281E-02";"0";"0";"-0.1001135";"20.67953";"21.35213";"21.01583";"0.202959";"0";"0";"0.172422";"10.25";
"21/11/2002";"-0.532196";"0.159646";"1.165176";"0.012127";"0";"0.9753496";"-0.849013";"0";"0";"0";"0.2724529";"0";"0";"-0.2944527";"20.22717";"20.95239";"20.58978";"0";"0";"0";"0.517256";"10";
"22/11/2002 01:00:00";"-0.571587";"0.327178";"1.119237";"-0.072438";"0";"1.061073";"-0.876745";"0";"0";"0";"0.3686827";"0";"0";"-0.4042714";"19.78335";"20.56095";"20.17215";"0";"0";"0";"0.689664";"9.25";
"22/11/2002 02:00:00";"-0.595828";"0.505515";"1.115265";"-0.134872";"0";"1.061168";"-0.898228";"0";"0";"0";"0.3739076";"0";"0";"-0.4131525";"19.3931";"20.17573";"19.78442";"0";"0";"0";"0.689664";"8.625";
"22/11/2002 03:00:00";"-0.623922";"0.658713";"1.074824";"-0.199271";"0";"1.061053";"-0.910521";"0";"0";"0";"0.3765267";"0";"0";"-0.4179433";"19.02174";"19.80571";"19.41373";"0";"0";"0";"0.689664";"8.125";
"22/11/2002 04:00:00";"-0.647976";"0.80817";"1.04893";"-0.251973";"0";"1.061786";"-0.95405";"0";"0.002248";"0";"0.3770979";"0";"0";"-0.4341427";"18.63267";"19.44565";"19.03916";"0";"0.002645";"0";"0.689664";"7.25";
"22/11/2002 05:00:00";"-0.676521";"0.949084";"1.025493";"-0.299714";"0";"1.060926";"-0.950007";"0";"0.046506";"0";"0.3770979";"0";"2.954532E-03";"-0.3904186";"18.32407";"19.09285";"18.70846";"0";"0.054712";"0";"0.689664";"7";
"22/11/2002 06:00:00";"-0.736329";"0.899565";"0.80271";"-0.444808";"0";"1.060455";"-0.932735";"0";"0.105601";"0";"0.3770979";"0.4060994";"2.087476E-02";"-0.3412988";"18.11914";"18.82407";"18.47161";"0";"0.124237";"0";"0.689664";"7";
"22/11/2002 07:00:00";"-0.710087";"0.440457";"0.135896";"-0.71476";"0";"1.052805";"-0.751904";"0";"0.023726";"0";"0.3770979";"1.716986";"0";"-0.3223489";"18.28251";"18.87511";"18.57881";"0";"0.027913";"0";"0.689664";"9.25";
"22/11/2002 08:00:00";"-0.535692";"-0.290694";"-1.10841";"-0.931785";"0";"0.8793653";"-0.57354";"0";"0";"1.014776";"0.1880011";"2.745883";"0";"-0.1334445";"19.21277";"19.3985";"19.30564";"1.014776";"0";"0";"0.344834";"12.25";
"22/11/2002 09:00:00";"-0.21881";"-0.656865";"-1.76888";"-0.64921";"0";"0.7921868";"-0.398543";"0";"0";"1.014776";"9.252944E-02";"2.817235";"0";"-4.687299E-02";"20.13977";"20.15595";"20.14786";"1.014776";"0";"0";"0.172422";"15.25";
"22/11/2002 10:00:00";"0.057135";"-0.921825";"-2.109782";"-0.134489";"0";"0.7061773";"-0.282081";"0";"0";"1.014776";"0";"2.527462";"0";"0";"20.98894";"20.97875";"20.98384";"1.014776";"0";"0";"0";"17.5";
"22/11/2002 11:00:00";"0.322462";"-0.999059";"-1.862178";"0.643935";"0";"0.7053525";"-0.215325";"0";"0";"0";"0";"2.003655";"0";"0";"21.42532";"21.68974";"21.55753";"0";"0";"0";"0";"18.75";
"22/11/2002 12:00:00";"0.319719";"-1.252975";"-1.767831";"1.1171";"0";"0.7016651";"-0.128419";"0";"0";"0";"0";"1.856812";"0";"0";"22.10534";"22.28734";"22.19634";"0";"0";"0";"0";"20.5";
"22/11/2002 13:00:00";"0.227232";"-1.637202";"-1.874547";"1.04304";"0";"0.7004723";"-0.083362";"0";"0";"0";"0";"2.353347";"0";"0";"22.79741";"22.9202";"22.8588";"0";"0";"0";"0";"21.75";
"22/11/2002 14:00:00";"0.299742";"-1.936621";"-1.698022";"1.029248";"0";"0.6997246";"-0.052511";"0";"0";"0";"0";"2.352022";"0";"0";"23.4126";"23.49607";"23.45433";"0";"0";"0";"0";"22.75";
"22/11/2002 15:00:00";"0.335813";"-2.089982";"-1.440784";"0.998809";"0";"0.7042151";"-0.181771";"0";"0";"0";"0";"2.279984";"0";"0";"23.77921";"23.97238";"23.8758";"0";"0";"0";"0";"21.5";
"22/11/2002 16:00:00";"0.271666";"-1.842137";"-0.778227";"0.892152";"0";"0.7068129";"-0.232784";"0";"0";"0";"0";"1.633032";"0";"0";"23.9146";"24.14074";"24.02767";"0";"0";"0";"0";"21";
"22/11/2002 17:00:00";"0.210164";"-1.471818";"-0.073886";"0.825142";"0";"0.7087394";"-0.283963";"0";"0";"0";"0";"0.7008382";"0";"0";"23.79615";"24.05232";"23.92424";"0";"0";"0";"0";"20.25";
"22/11/2002 18:00:00";"0.09718";"-1.118671";"0.522783";"0.748988";"0";"0.7095619";"-0.396586";"0";"0";"0";"0";"5.333746E-02";"0";"0";"23.42169";"23.76525";"23.59347";"0";"0";"0";"0";"18.5";
"22/11/2002 19:00:00";"-0.082307";"-0.890769";"0.852021";"0.568068";"0";"0.7133241";"-0.522742";"0";"0";"0";"0";"0";"0";"0";"22.94249";"23.39139";"23.16694";"0";"0";"0";"0";"16.5";
"22/11/2002 20:00:00";"-0.246237";"-0.697288";"0.963408";"0.364298";"0";"0.7176609";"-0.594548";"0";"0";"0.202959";"0";"0";"0";"0";"22.54609";"23.00516";"22.77563";"0.202959";"0";"0";"0";"15.25";
"22/11/2002 21:00:00";"-0.357263";"-0.481248";"1.062147";"0.198797";"0";"0.7186126";"-0.703393";"0";"0";"0.202959";"0";"0";"0";"0";"22.07858";"22.60846";"22.34352";"0.202959";"0";"0";"0";"13.5";
"22/11/2002 22:00:00";"-0.438101";"-0.262822";"1.134162";"0.090165";"0";"0.7226994";"-0.770913";"0";"0";"0.202959";"0";"0";"0";"0";"21.61083";"22.19588";"21.90335";"0.202959";"0";"0";"0";"12.25";
"22/11/2002 23:00:00";"-0.517025";"-0.060072";"1.146513";"-0.027842";"0";"0.8087938";"-0.818427";"0";"0";"0.202959";"8.733109E-02";"0";"0";"-9.491611E-02";"21.1543";"21.78604";"21.47017";"0.202959";"0";"0";"0.172422";"11.25";
"22/11/2002";"-0.555187";"0.181488";"1.248369";"-0.089826";"0";"0.9759964";"-0.86026";"0";"0";"0";"0.2678468";"0";"0";"-0.2981665";"20.62449";"21.35386";"20.98918";"0";"0";"0";"0.517256";"10.25";
"23/11/2002 01:00:00";"-0.596202";"0.366882";"1.212152";"-0.150492";"0";"1.060891";"-0.875648";"0";"0";"0";"0.3637069";"0";"0";"-0.4036446";"20.16172";"20.9341";"20.54791";"0";"0";"0";"0.689664";"9.625";
"23/11/2002 02:00:00";"-0.609099";"0.527903";"1.141948";"-0.172403";"0";"1.060663";"-0.886914";"0";"0";"0";"0.3693135";"0";"0";"-0.4080162";"19.77838";"20.5519";"20.16514";"0";"0";"0";"0.689664";"9.125";
"23/11/2002 03:00:00";"-0.622611";"0.662909";"1.054244";"-0.190059";"0";"1.059725";"-0.870235";"0";"0";"0";"0.3737254";"0";"0";"-0.4001277";"19.4485";"20.20175";"19.82512";"0";"0";"0";"0.689664";"9";
"23/11/2002 04:00:00";"-0.640087";"0.789626";"0.990216";"-0.227838";"0";"1.06085";"-0.917329";"0";"0";"0";"0.3765598";"0";"0";"-0.420409";"19.07927";"19.8681";"19.47369";"0";"0";"0";"0.689664";"8.1";
"23/11/2002 05:00:00";"-0.670257";"0.941377";"1.006551";"-0.273327";"0";"1.061638";"-0.963972";"0";"0";"0";"0.3770979";"0";"0";"-0.4402336";"18.70118";"19.5198";"19.11049";"0";"0";"0";"0.689664";"7.2";
"23/11/2002 06:00:00";"-0.74665";"0.880224";"0.820621";"-0.440766";"0";"1.060778";"-0.959265";"0";"0.006364";"0";"0.3770979";"0.5339234";"0";"-0.4312491";"18.43607";"19.23851";"18.83729";"0";"0.007487";"0";"0.689664";"7";
"23/11/2002 07:00:00";"-0.726576";"0.341517";"0.05844";"-0.773968";"0";"1.051502";"-0.756631";"0";"0";"0";"0.3770979";"2.031664";"0";"-0.3484434";"18.72599";"19.32221";"19.02411";"0";"0";"0";"0.689664";"9.625";
"23/11/2002 08:00:00";"-0.498545";"-0.210196";"-1.095081";"-0.925892";"0";"0.8811772";"-0.596162";"0";"0";"1.014776";"0.1869587";"2.600981";"0";"-0.1387102";"19.61681";"19.83444";"19.72563";"1.014776";"0";"0";"0.344834";"12.375";
"23/11/2002 09:00:00";"-0.162662";"-0.39191";"-1.598118";"-0.582514";"0";"0.7937134";"-0.423594";"0";"0";"1.014776";"0.091686";"2.306205";"0";"-4.978536E-02";"20.44723";"20.49417";"20.4707";"1.014776";"0";"0";"0.172422";"15.25";
"23/11/2002 10:00:00";"-0.008919";"-0.726963";"-1.872996";"-0.210861";"0";"0.7065527";"-0.300712";"0";"0";"1.014776";"0";"2.262484";"0";"0";"21.21918";"21.19635";"21.20777";"1.014776";"0";"0";"0";"17.5";
"23/11/2002 11:00:00";"0.092339";"-0.879694";"-1.615313";"0.193078";"0";"0.7083712";"-0.279124";"0";"0";"0";"0";"2.312339";"0";"0";"21.45884";"21.79041";"21.62462";"0";"0";"0";"0";"18";
"23/11/2002 12:00:00";"0.118907";"-0.933425";"-1.227576";"0.653452";"0";"0.7039164";"-0.194338";"0";"0";"0";"0";"1.717023";"0";"0";"21.9207";"22.18809";"22.05439";"0";"0";"0";"0";"19.5";
"23/11/2002 13:00:00";"0.014703";"-1.321119";"-1.401644";"0.737191";"0";"0.7040534";"-0.194728";"0";"0";"0";"0";"2.160017";"0";"0";"22.43046";"22.68752";"22.55899";"0";"0";"0";"0";"20";
"23/11/2002 14:00:00";"0.039766";"-1.557386";"-1.35041";"0.716764";"0";"0.7028435";"-0.174341";"0";"0";"0";"0";"2.318622";"0";"0";"22.93138";"23.15454";"23.04296";"0";"0";"0";"0";"20.75";
"23/11/2002 15:00:00";"0.106454";"-1.70534";"-1.22908";"0.652658";"0";"0.7015008";"-0.131463";"0";"0";"0";"0";"2.267972";"0";"0";"23.40076";"23.57257";"23.48666";"0";"0";"0";"0";"21.75";
"23/11/2002 16:00:00";"0.184807";"-1.639681";"-0.869283";"0.679853";"0";"0.7122173";"-0.428536";"0";"0";"0";"0";"1.86522";"0";"0";"23.40498";"23.83671";"23.62084";"0";"0";"0";"0";"18.1";
"23/11/2002 17:00:00";"0.122592";"-1.400902";"-0.178381";"0.710141";"0";"0.7151508";"-0.517172";"0";"0";"0";"0";"1.263578";"0";"0";"23.33335";"23.82883";"23.58109";"0";"0";"0";"0";"16.95";
"23/11/2002 18:00:00";"0.032355";"-0.86603";"0.471786";"0.703768";"0";"0.7151526";"-0.552514";"0";"0";"0";"0";"0.1255761";"0";"0";"23.05294";"23.5428";"23.29787";"0";"0";"0";"0";"16.25";
"23/11/2002 19:00:00";"-0.152562";"-0.650386";"0.838894";"0.536161";"0";"0.7159217";"-0.61362";"0";"0";"0";"0";"0";"0";"0";"22.62534";"23.16319";"22.89426";"0";"0";"0";"0";"15.1";
"23/11/2002 20:00:00";"-0.314148";"-0.475545";"0.927129";"0.315871";"0";"0.7198468";"-0.666246";"0";"0";"0.202959";"0";"0";"0";"0";"22.26798";"22.78654";"22.52726";"0.202959";"0";"0";"0";"14.125";
"23/11/2002 21:00:00";"-0.394071";"-0.296182";"0.970028";"0.173458";"0";"0.7210862";"-0.709718";"0";"0";"0.202959";"0";"0";"0";"0";"21.87187";"22.42731";"22.14959";"0.202959";"0";"0";"0";"13.225";
"23/11/2002 22:00:00";"-0.438971";"-0.129787";"0.971577";"0.086856";"0";"0.7208766";"-0.70158";"0";"0";"0.202959";"0";"0";"0";"0";"21.54109";"22.08279";"21.81194";"0.202959";"0";"0";"0";"13";
"23/11/2002 23:00:00";"-0.465352";"0.003653";"0.907474";"0.00486";"0";"0.8038198";"-0.676784";"0";"0";"0.202959";"8.731987E-02";"0";"0";"-7.901652E-02";"21.23827";"21.76958";"21.50393";"0.202959";"0";"0";"0.172422";"13";
"23/11/2002";"-0.459879";"0.177433";"0.958241";"-0.026334";"0";"0.9730623";"-0.766153";"0";"0";"0";"0.2663264";"0";"0";"-0.2670517";"20.77709";"21.44817";"21.11263";"0";"0";"0";"0.517256";"11.5";
"24/11/2002 01:00:00";"-0.490556";"0.333741";"0.967327";"-0.066786";"0";"1.058705";"-0.778752";"0";"0";"0";"0.3610781";"0";"0";"-0.3612792";"20.4139";"21.11166";"20.76278";"0";"0";"0";"0.689664";"11";
"24/11/2002 02:00:00";"-0.513082";"0.462219";"0.919984";"-0.109785";"0";"1.059716";"-0.814914";"0";"0";"0";"0.3654353";"0";"0";"-0.3770605";"20.07598";"20.79751";"20.43674";"0";"0";"0";"0.689664";"10.25";
"24/11/2002 03:00:00";"-0.530042";"0.591131";"0.896305";"-0.136733";"0";"1.058961";"-0.811927";"0";"0";"0";"0.3699919";"0";"0";"-0.3751758";"19.78186";"20.49331";"20.13758";"0";"0";"0";"0.689664";"10";
"24/11/2002 04:00:00";"-0.549934";"0.698373";"0.846828";"-0.172084";"0";"1.059733";"-0.850111";"0";"0";"0";"0.3734231";"0";"0";"-0.3916129";"19.46551";"20.20546";"19.83548";"0";"0";"0";"0.689664";"9.25";
"24/11/2002 05:00:00";"-0.598122";"0.832685";"0.873237";"-0.164348";"0";"1.0584";"-0.8458";"0";"0";"0";"0.3765252";"0";"0";"-0.3890444";"19.15325";"19.89651";"19.52488";"0";"0";"0";"0.689664";"9";
"24/11/2002 06:00:00";"-0.696789";"0.857709";"0.757631";"-0.208968";"0";"1.057848";"-0.825917";"0";"0";"0";"0.3770979";"0.2320354";"0";"-0.3800522";"18.91396";"19.63462";"19.27429";"0";"0";"0";"0.689664";"9";
"24/11/2002 07:00:00";"-0.779938";"0.712864";"0.423699";"-0.391592";"0";"1.057867";"-0.817946";"0";"0";"0";"0.3770979";"0.9483114";"0";"-0.3765979";"18.81849";"19.51881";"19.16865";"0";"0";"0";"0.689664";"9";
"24/11/2002 08:00:00";"-0.721245";"0.379869";"-0.360579";"-0.594753";"0";"0.8871561";"-0.794155";"0";"0";"1.014776";"0.1882929";"1.419313";"0";"-0.1833366";"19.30677";"19.69279";"19.49978";"1.014776";"0";"0";"0.344834";"9.75";
"24/11/2002 09:00:00";"-0.533034";"0.117574";"-0.811799";"-0.485365";"0";"0.8076387";"-0.800651";"0";"0";"1.014776";"9.362622E-02";"1.665064";"0";"-9.254796E-02";"19.64432";"20.06258";"19.85345";"1.014776";"0";"0";"0.172422";"10";
"24/11/2002 10:00:00";"-0.385894";"-0.173446";"-1.120992";"-0.264577";"0";"0.7183564";"-0.713881";"0";"0";"1.014776";"0";"1.861259";"0";"0";"20.1433";"20.51464";"20.32897";"1.014776";"0";"0";"0";"11.5";
"24/11/2002 11:00:00";"-0.276802";"-0.205646";"-0.824709";"0.043114";"0";"0.7172019";"-0.614296";"0";"0";"0";"0";"1.909828";"0";"0";"20.21881";"20.83044";"20.52463";"0";"0";"0";"0";"12.75";
"24/11/2002 12:00:00";"-0.53869";"-0.050071";"-0.246647";"-0.147973";"0";"0.7174832";"-0.596051";"0";"0";"0";"0";"1.685303";"0";"0";"20.25393";"20.78741";"20.52067";"0";"0";"0";"0";"13";
"24/11/2002 13:00:00";"-0.684086";"-0.109045";"-0.145724";"-0.370824";"0";"0.7166428";"-0.536956";"0";"0";"0";"0";"1.92666";"0";"0";"20.30322";"20.7916";"20.54741";"0";"0";"0";"0";"13.75";
"24/11/2002 14:00:00";"-0.491241";"-0.470531";"-0.590829";"-0.281898";"0";"0.7103031";"-0.421168";"0";"0";"0";"0";"2.314802";"0";"0";"20.67134";"21.09967";"20.88551";"0";"0";"0";"0";"15.5";
"24/11/2002 15:00:00";"-0.121576";"-0.756439";"-1.036159";"0.12264";"0";"0.7060841";"-0.302644";"0";"0";"0";"0";"2.157214";"0";"0";"21.24161";"21.60629";"21.42395";"0";"0";"0";"0";"17.5";
"24/11/2002 16:00:00";"0.156842";"-0.693458";"-0.879694";"0.530295";"0";"0.7133747";"-0.446763";"0";"0";"0";"0";"1.301709";"0";"0";"21.46813";"21.94736";"21.70774";"0";"0";"0";"0";"15.975";
"24/11/2002 17:00:00";"0.098307";"-0.578774";"-0.402207";"0.636533";"0";"0.7141684";"-0.465637";"0";"0";"0";"0";"0.801989";"0";"0";"21.54909";"22.02853";"21.78881";"0";"0";"0";"0";"15.825";
"24/11/2002 18:00:00";"-0.038244";"-0.304413";"0.129115";"0.570013";"0";"0.7150604";"-0.500312";"0";"0";"0";"0";"0.1189695";"0";"0";"21.388";"21.87938";"21.63369";"0";"0";"0";"0";"15.25";
"24/11/2002 19:00:00";"-0.204765";"-0.127363";"0.491248";"0.376981";"0";"0.7167433";"-0.559762";"0";"0";"0";"0";"0";"0";"0";"21.09335";"21.61765";"21.3555";"0";"0";"0";"0";"14.25";
"24/11/2002 20:00:00";"-0.346604";"0.001098";"0.616826";"0.142536";"0";"0.7168495";"-0.564038";"0";"0";"0.202959";"0";"0";"0";"0";"20.88977";"21.34129";"21.11553";"0.202959";"0";"0";"0";"14";
"24/11/2002 21:00:00";"-0.396657";"0.118028";"0.657639";"0.001569";"0";"0.7180606";"-0.604412";"0";"0";"0.202959";"0";"0";"0";"0";"20.61344";"21.08777";"20.8506";"0.202959";"0";"0";"0";"13.25";
"24/11/2002 22:00:00";"-0.419464";"0.242086";"0.701044";"-0.059108";"0";"0.7203241";"-0.695303";"0";"0";"0.202959";"0";"0";"0";"0";"20.30363";"20.83618";"20.56991";"0.202959";"0";"0";"0";"11.875";
"24/11/2002 23:00:00";"-0.451869";"0.357019";"0.714583";"-0.088625";"0";"0.8059395";"-0.735318";"0";"0";"0.202959";"9.170824E-02";"0";"0";"-8.542645E-02";"20.01637";"20.58585";"20.30111";"0.202959";"0";"0";"0.172422";"11.125";
"24/11/2002";"-0.493056";"0.534471";"0.856422";"-0.046409";"0";"0.976198";"-0.896907";"0";"0";"0";"0.2790055";"0";"0";"-0.3099132";"19.503";"20.2877";"19.89535";"0";"0";"0";"0.517256";"8.75";
"25/11/2002 01:00:00";"-0.604777";"0.710821";"0.96216";"-0.02578";"0";"1.063287";"-0.965555";"0";"0";"0";"0.3765643";"0";"0";"-0.4429451";"19.07928";"19.94026";"19.50977";"0";"0";"0";"0.689664";"7.55";
"25/11/2002 02:00:00";"-0.668402";"0.849104";"0.957581";"-0.044373";"0";"1.063071";"-0.976889";"0";"0";"0";"0.3770979";"0";"0";"-0.4472321";"18.74666";"19.60643";"19.17655";"0";"0";"0";"0.689664";"7.1";
"25/11/2002 03:00:00";"-0.697643";"0.965345";"0.914983";"-0.077004";"0";"1.061992";"-0.96127";"0";"0.006143";"0";"0.3770979";"0";"0";"-0.4335716";"18.45658";"19.29344";"18.87501";"0";"0.007227";"0";"0.689664";"7";
"25/11/2002 04:00:00";"-0.708372";"1.050432";"0.834642";"-0.119968";"0";"1.060553";"-0.930347";"0";"0.059661";"0";"0.3770979";"0";"1.208927E-03";"-0.3672537";"18.24341";"19.01182";"18.62761";"0";"0.070189";"0";"0.689664";"7.15";
"25/11/2002 05:00:00";"-0.709812";"1.110273";"0.741882";"-0.165354";"0";"1.060405";"-0.92363";"0";"0.137231";"0";"0.3770979";"0";"3.865116E-02";"-0.3239323";"18.05981";"18.76523";"18.41252";"0";"0.161449";"0";"0.689664";"7.05";
"25/11/2002 06:00:00";"-0.746192";"1.083305";"0.586302";"-0.261228";"0";"1.060092";"-0.919153";"0";"0.266552";"0";"0.3770979";"0.2440637";"8.335036E-02";"-0.2371326";"17.95469";"18.56775";"18.26122";"0";"0.313592";"0";"0.689664";"7";
"25/11/2002 07:00:00";"-0.820958";"0.807708";"0.181392";"-0.504583";"0";"1.057651";"-0.853258";"0";"0.176642";"0";"0.3770979";"1.131252";"4.953346E-02";"-0.2642558";"17.94504";"18.54092";"18.24298";"0";"0.207813";"0";"0.689664";"7.75";
"25/11/2002 08:00:00";"-0.710399";"0.209676";"-0.832781";"-0.798575";"0";"0.8829153";"-0.69513";"0";"0";"1.014776";"0.188549";"2.163893";"0";"-0.1608262";"18.62719";"18.92476";"18.77597";"1.014776";"0";"0";"0.344834";"10.25";
"25/11/2002 09:00:00";"-0.341786";"-0.098205";"-1.435336";"-0.56417";"0";"0.7992555";"-0.624702";"0";"0";"1.014776";"9.384554E-02";"2.184124";"0";"-7.271861E-02";"19.32056";"19.55587";"19.43822";"1.014776";"0";"0";"0.172422";"11.75";
"25/11/2002 10:00:00";"-0.098953";"-0.253479";"-1.544115";"-0.1301";"0";"0.715018";"-0.586869";"0";"0";"1.014776";"0";"1.741859";"0";"0";"19.88755";"20.14506";"20.0163";"1.014776";"0";"0";"0";"12.75";
"25/11/2002 11:00:00";"0.081638";"-0.405979";"-1.310413";"0.35096";"0";"0.7137149";"-0.460224";"0";"0";"0";"0";"1.720958";"0";"0";"20.13112";"20.65122";"20.39117";"0";"0";"0";"0";"14.5";
"25/11/2002 12:00:00";"0.146808";"-0.658575";"-1.347893";"0.626083";"0";"0.7075323";"-0.341807";"0";"0";"0";"0";"1.749668";"0";"0";"20.71157";"21.12829";"20.91993";"0";"0";"0";"0";"16.5";
"25/11/2002 13:00:00";"0.180118";"-1.018144";"-1.582368";"0.682153";"0";"0.7026712";"-0.177172";"0";"0";"0";"0";"2.032885";"0";"0";"21.4534";"21.70319";"21.57829";"0";"0";"0";"0";"19.25";
"25/11/2002 14:00:00";"0.235013";"-1.220331";"-1.465169";"0.756641";"0";"0.7051486";"-0.216682";"0";"0";"0";"0";"1.877206";"0";"0";"21.94587";"22.20556";"22.07572";"0";"0";"0";"0";"19.25";
"25/11/2002 15:00:00";"0.198493";"-1.295198";"-1.113179";"0.747566";"0";"0.7077902";"-0.26129";"0";"0";"0";"0";"1.744358";"0";"0";"22.24808";"22.5442";"22.39614";"0";"0";"0";"0";"19";
"25/11/2002 16:00:00";"0.12248";"-1.281254";"-0.731388";"0.667145";"0";"0.7117718";"-0.390147";"0";"0";"0";"0";"1.54705";"0";"0";"22.32356";"22.73279";"22.52818";"0";"0";"0";"0";"17.5";
"25/11/2002 17:00:00";"0.035786";"-1.124513";"-0.230089";"0.577125";"0";"0.7128243";"-0.430149";"0";"0";"0";"0";"1.167686";"0";"0";"22.30961";"22.74664";"22.52813";"0";"0";"0";"0";"17";
"25/11/2002 18:00:00";"-0.014756";"-0.702452";"0.342749";"0.548398";"0";"0.7141377";"-0.473657";"0";"0";"0";"0";"0.2317728";"0";"0";"22.08126";"22.5343";"22.30778";"0";"0";"0";"0";"16.25";
"25/11/2002 19:00:00";"-0.152243";"-0.468261";"0.718674";"0.421129";"0";"0.7152466";"-0.586471";"0";"0";"0";"0";"0";"0";"0";"21.67632";"22.20064";"21.93848";"0";"0";"0";"0";"14.5";
"25/11/2002 20:00:00";"-0.312985";"-0.300034";"0.843636";"0.242348";"0";"0.7201274";"-0.66294";"0";"0";"0.202959";"0";"0";"0";"0";"21.3276";"21.85305";"21.59032";"0.202959";"0";"0";"0";"13.25";
"25/11/2002 21:00:00";"-0.399923";"-0.141296";"0.872016";"0.117357";"0";"0.7198138";"-0.65794";"0";"0";"0.202959";"0";"0";"0";"0";"21.00996";"21.52812";"21.26904";"0.202959";"0";"0";"0";"13";
"25/11/2002 22:00:00";"-0.432831";"-0.00604";"0.846573";"0.034237";"0";"0.7194705";"-0.647225";"0";"0";"0.202959";"0";"0";"0";"0";"20.72553";"21.22872";"20.97713";"0.202959";"0";"0";"0";"12.85";
"25/11/2002 23:00:00";"-0.448199";"0.108653";"0.792785";"-0.036901";"0";"0.8023183";"-0.617794";"0";"0";"0.202959";"9.020415E-02";"0";"0";"-7.212899E-02";"20.47001";"20.95496";"20.71249";"0.202959";"0";"0";"0.172422";"12.95";
"25/11/2002";"-0.437419";"0.264408";"0.850416";"-0.044132";"0";"0.971935";"-0.76595";"0";"0";"0";"0.2743469";"0";"0";"-0.2661515";"19.99828";"20.67226";"20.33527";"0";"0";"0";"0.517256";"10.75";
"26/11/2002 01:00:00";"-0.491193";"0.439276";"0.938899";"-0.06604";"0";"1.060457";"-0.859028";"0";"0";"0";"0.3719135";"0";"0";"-0.3961751";"19.57008";"20.33792";"19.954";"0";"0";"0";"0.689664";"9.25";
"26/11/2002 02:00:00";"-0.564879";"0.597009";"0.967553";"-0.13226";"0";"1.05971";"-0.853743";"0";"0";"0";"0.3759008";"0";"0";"-0.3933305";"19.24798";"19.99083";"19.61941";"0";"0";"0";"0.689664";"9";
"26/11/2002 03:00:00";"-0.607744";"0.733423";"0.951115";"-0.20883";"0";"1.060432";"-0.888721";"0";"0";"0";"0.3770979";"0";"0";"-0.4082362";"18.89029";"19.65595";"19.27312";"0";"0";"0";"0.689664";"8.25";
