"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"26/11/2002 04:00:00";"-0.634688";"0.882035";"0.97022";"-0.258177";"0";"1.061464";"-0.944057";"0";"0.000892";"0";"0.3770979";"0";"0";"-0.4310148";"18.51344";"19.31855";"18.91599";"0";"0.001049";"0";"0.689664";"7.25";
"26/11/2002 05:00:00";"-0.670997";"1.012552";"0.95925";"-0.308888";"0";"1.06082";"-0.942737";"0";"0.069719";"0";"0.3770979";"0";"1.686121E-03";"-0.3626203";"18.2382";"18.98449";"18.61134";"0";"0.082023";"0";"0.689664";"7";
"26/11/2002 06:00:00";"-0.74836";"0.900732";"0.705311";"-0.485062";"0";"1.060066";"-0.927782";"0";"0.123565";"0";"0.3770979";"0.535634";"3.295628E-02";"-0.3330485";"18.06037";"18.74823";"18.4043";"0";"0.145371";"0";"0.689664";"7";
"26/11/2002 07:00:00";"-0.709488";"0.348299";"-0.039252";"-0.79719";"0";"1.051608";"-0.754034";"0";"0.039067";"0";"0.3770979";"2.037984";"6.903252E-03";"-0.3148441";"18.30918";"18.87484";"18.59201";"0";"0.045961";"0";"0.689664";"9.25";
"26/11/2002 08:00:00";"-0.484231";"-0.282393";"-1.180955";"-0.940632";"0";"0.8789623";"-0.575877";"0";"0";"1.014776";"0.1877171";"2.758816";"0";"-0.1339362";"19.24066";"19.42341";"19.33204";"1.014776";"0";"0";"0.344834";"12.25";
"26/11/2002 09:00:00";"-0.172639";"-0.612344";"-1.804098";"-0.632965";"0";"0.7916501";"-0.398105";"0";"0";"1.014776";"9.230356E-02";"2.767639";"0";"-4.682886E-02";"20.13308";"20.17842";"20.15575";"1.014776";"0";"0";"0.172422";"15.25";
"26/11/2002 10:00:00";"0.004212";"-0.792525";"-2.028395";"-0.190461";"0";"0.707495";"-0.338093";"0";"0";"1.014776";"0";"2.441245";"0";"0";"20.92033";"20.92781";"20.92407";"1.014776";"0";"0";"0";"16.75";
"26/11/2002 11:00:00";"0.203186";"-0.97107";"-1.837675";"0.380003";"0";"0.7044464";"-0.170937";"0";"0";"0";"0";"2.348188";"0";"0";"21.37627";"21.61858";"21.49743";"0";"0";"0";"0";"19.25";
"26/11/2002 12:00:00";"0.361962";"-1.167364";"-1.655638";"0.931299";"0";"0.7003716";"-0.103831";"0";"0";"0";"0";"1.713238";"0";"0";"22.04949";"22.20723";"22.12836";"0";"0";"0";"0";"20.75";
"26/11/2002 13:00:00";"0.302163";"-1.550404";"-1.7548";"1.102532";"0";"0.6996286";"-0.092179";"0";"0";"0";"0";"2.037163";"0";"0";"22.68179";"22.81766";"22.74973";"0";"0";"0";"0";"21.525";
"26/11/2002 14:00:00";"0.294565";"-1.834081";"-1.747035";"1.078662";"0";"0.6971071";"0.003337";"0";"0";"0";"0";"2.247033";"0";"0";"23.38375";"23.41605";"23.3999";"0";"0";"0";"0";"23.425";
"26/11/2002 15:00:00";"0.378996";"-1.877441";"-1.365257";"1.093662";"0";"0.7054505";"-0.154897";"0";"0";"0";"0";"1.80328";"0";"0";"23.69283";"23.84262";"23.76772";"0";"0";"0";"0";"21.75";
"26/11/2002 16:00:00";"0.292232";"-1.934157";"-0.896259";"0.943776";"0";"0.7072882";"-0.227819";"0";"0";"0";"0";"1.789138";"0";"0";"23.85234";"24.08618";"23.96926";"0";"0";"0";"0";"21";
"26/11/2002 17:00:00";"0.222497";"-1.779212";"-0.426435";"0.794423";"0";"0.7093512";"-0.291328";"0";"0";"0";"0";"1.379126";"0";"0";"23.88799";"24.16532";"24.02665";"0";"0";"0";"0";"20.25";
"26/11/2002 18:00:00";"0.181881";"-1.212144";"0.306337";"0.775456";"0";"0.7112751";"-0.409846";"0";"0";"0";"0";"0.2409036";"0";"0";"23.58616";"23.94033";"23.76324";"0";"0";"0";"0";"18.5";
"26/11/2002 19:00:00";"-0.019787";"-0.925579";"0.830264";"0.641622";"0";"0.717409";"-0.651768";"0";"0";"0";"0";"0";"0";"0";"22.98879";"23.54337";"23.26608";"0";"0";"0";"0";"15";
"26/11/2002 20:00:00";"-0.259288";"-0.70151";"1.0531";"0.437824";"0";"0.72122";"-0.701282";"0";"0";"0.202959";"0";"0";"0";"0";"22.56939";"23.10664";"22.83801";"0.202959";"0";"0";"0";"14";
"26/11/2002 21:00:00";"-0.391465";"-0.482172";"1.120147";"0.264222";"0";"0.7211671";"-0.789451";"0";"0";"0.202959";"0";"0";"0";"0";"22.09471";"22.68761";"22.39116";"0.202959";"0";"0";"0";"12.5";
"26/11/2002 22:00:00";"-0.48806";"-0.244708";"1.20916";"0.122869";"0";"0.7253058";"-0.855583";"0";"0";"0.202959";"0";"0";"0";"0";"21.60296";"22.24144";"21.9222";"0.202959";"0";"0";"0";"11.25";
"26/11/2002 23:00:00";"-0.562236";"-0.018352";"1.247866";"-0.012242";"0";"0.8094764";"-0.90234";"0";"0";"0.202959";"8.753029E-02";"0";"0";"-0.1042399";"21.13034";"21.796";"21.46317";"0.202959";"0";"0";"0.172422";"10.25";
"26/11/2002";"-0.581126";"0.204142";"1.2753";"-0.062408";"0";"0.9761523";"-0.881162";"0";"0";"0";"0.2681693";"0";"0";"-0.3051383";"20.61584";"21.36233";"20.98909";"0";"0";"0";"0.517256";"10";
"27/11/2002 01:00:00";"-0.598387";"0.364094";"1.174971";"-0.118549";"0";"1.060411";"-0.860044";"0";"0";"0";"0.3633874";"0";"0";"-0.3969133";"20.20553";"20.96341";"20.58447";"0";"0";"0";"0.689664";"9.85";
"27/11/2002 02:00:00";"-0.6035";"0.520477";"1.107528";"-0.166655";"0";"1.060928";"-0.884042";"0";"0";"0";"0.3686529";"0";"0";"-0.4071458";"19.82018";"20.59092";"20.20555";"0";"0";"0";"0.689664";"9.2";
"27/11/2002 03:00:00";"-0.617253";"0.666868";"1.056368";"-0.212895";"0";"1.060171";"-0.87309";"0";"0";"0";"0.3733335";"0";"0";"-0.4018141";"19.48146";"20.23317";"19.85731";"0";"0";"0";"0.689664";"9";
"27/11/2002 04:00:00";"-0.631854";"0.787903";"0.982269";"-0.266774";"0";"1.059446";"-0.859918";"0";"0";"0";"0.3763335";"0";"0";"-0.3955019";"19.16824";"19.89974";"19.53399";"0";"0";"0";"0.689664";"8.85";
"27/11/2002 05:00:00";"-0.642259";"0.908356";"0.938723";"-0.311169";"0";"1.059909";"-0.887863";"0";"0";"0";"0.3770979";"0";"0";"-0.4073334";"18.82964";"19.58094";"19.20529";"0";"0";"0";"0.689664";"8.2";
"27/11/2002 06:00:00";"-0.675867";"0.939617";"0.808137";"-0.405442";"0";"1.057003";"-0.823182";"0";"0";"0";"0.3770979";"0.2441132";"0";"-0.3782164";"18.62278";"19.30657";"18.96468";"0";"0";"0";"0.689664";"8.75";
"27/11/2002 07:00:00";"-0.680183";"0.659068";"0.292542";"-0.60294";"0";"1.053336";"-0.692077";"0";"0";"0";"0.3770979";"1.117197";"0";"-0.3199319";"18.696";"19.25673";"18.97636";"0";"0";"0";"0.689664";"10.35";
"27/11/2002 08:00:00";"-0.627366";"0.021972";"-0.8125";"-0.873713";"0";"0.8809915";"-0.575897";"0";"0";"1.014776";"0.1878659";"2.154931";"0";"-0.1342182";"19.44745";"19.63704";"19.54225";"1.014776";"0";"0";"0.344834";"12.45";
"27/11/2002 09:00:00";"-0.308628";"-0.368191";"-1.508518";"-0.664906";"0";"0.7906732";"-0.350714";"0";"0";"1.014776";"9.222803E-02";"2.37579";"0";"-4.135409E-02";"20.31273";"20.29791";"20.30532";"1.014776";"0";"0";"0.172422";"16";
"27/11/2002 10:00:00";"-0.001263";"-0.734003";"-1.946829";"-0.25333";"0";"0.7043899";"-0.214947";"0";"0";"1.014776";"0";"2.287928";"0";"0";"21.16804";"21.08746";"21.12775";"1.014776";"0";"0";"0";"18.5";
"27/11/2002 11:00:00";"0.291055";"-0.875991";"-1.750535";"0.427188";"0";"0.7018139";"-0.090481";"0";"0";"0";"0";"1.912407";"0";"0";"21.63131";"21.77721";"21.70426";"0";"0";"0";"0";"20.5";
"27/11/2002 12:00:00";"0.280477";"-1.137042";"-1.71389";"0.818975";"0";"0.7007782";"-0.097542";"0";"0";"0";"0";"1.900774";"0";"0";"22.22224";"22.36913";"22.29568";"0";"0";"0";"0";"21";
"27/11/2002 13:00:00";"0.212665";"-1.42819";"-1.709782";"0.849652";"0";"0.7018628";"-0.141154";"0";"0";"0";"0";"2.214527";"0";"0";"22.76789";"22.9455";"22.85669";"0";"0";"0";"0";"21";
"27/11/2002 14:00:00";"0.233103";"-1.522174";"-1.307329";"0.895511";"0";"0.7102904";"-0.341684";"0";"0";"0";"0";"1.935806";"0";"0";"22.99262";"23.35075";"23.17169";"0";"0";"0";"0";"18.75";
"27/11/2002 15:00:00";"0.144801";"-1.571102";"-0.880726";"0.844479";"0";"0.7159558";"-0.532706";"0";"0";"0";"0";"1.955775";"0";"0";"23.06482";"23.6008";"23.33281";"0";"0";"0";"0";"16.5";
"27/11/2002 16:00:00";"0.036709";"-1.486123";"-0.461915";"0.743389";"0";"0.7170096";"-0.580542";"0";"0";"0";"0";"1.741625";"0";"0";"23.14218";"23.70023";"23.42121";"0";"0";"0";"0";"16";
"27/11/2002 17:00:00";"0.028694";"-1.298431";"-0.087228";"0.7124";"0";"0.7153154";"-0.521928";"0";"0";"0";"0";"1.179402";"0";"0";"23.18742";"23.68725";"23.43733";"0";"0";"0";"0";"16.75";
"27/11/2002 18:00:00";"0.016153";"-0.864043";"0.422031";"0.713997";"0";"0.7156963";"-0.544714";"0";"0";"0";"0";"0.1921846";"0";"0";"22.95611";"23.457";"23.20656";"0";"0";"0";"0";"16.25";
"27/11/2002 19:00:00";"-0.150733";"-0.637409";"0.773261";"0.540703";"0";"0.7174651";"-0.596054";"0";"0";"0";"0";"0";"0";"0";"22.56256";"23.10109";"22.83182";"0";"0";"0";"0";"15.25";
"27/11/2002 20:00:00";"-0.315412";"-0.459917";"0.89391";"0.299645";"0";"0.7192022";"-0.651876";"0";"0";"0.202959";"0";"0";"0";"0";"22.21931";"22.73169";"22.47549";"0.202959";"0";"0";"0";"14.25";
"27/11/2002 21:00:00";"-0.399422";"-0.250496";"1.019064";"0.15078";"0";"0.7222308";"-0.823791";"0";"0";"0.202959";"0";"0";"0";"0";"21.7327";"22.35002";"22.04136";"0.202959";"0";"0";"0";"11.75";
"27/11/2002 22:00:00";"-0.474755";"-0.042025";"1.094587";"0.082091";"0";"0.7265642";"-0.890339";"0";"0";"0.202959";"0";"0";"0";"0";"21.29504";"21.95546";"21.62525";"0.202959";"0";"0";"0";"10.55";
"27/11/2002 23:00:00";"-0.531654";"0.120636";"1.050237";"0.00482";"0";"0.8105049";"-0.896719";"0";"0";"0.202959";"0.0883873";"0";"0";"-0.1036905";"20.90402";"21.59015";"21.24709";"0.202959";"0";"0";"0.172422";"10.1";
"27/11/2002";"-0.541253";"0.30025";"1.063848";"-0.026072";"0";"0.9779649";"-0.869276";"0";"0";"0";"0.2696063";"0";"0";"-0.3015558";"20.47079";"21.23019";"20.85049";"0";"0";"0";"0.517256";"10";
"28/11/2002 01:00:00";"-0.552333";"0.443974";"1.012841";"-0.071797";"0";"1.060535";"-0.841987";"0";"0";"0";"0.3648283";"0";"0";"-0.3893792";"20.14256";"20.88608";"20.51432";"0";"0";"0";"0.689664";"10";
"28/11/2002 02:00:00";"-0.557376";"0.562469";"0.934248";"-0.120905";"0";"1.059284";"-0.81813";"0";"0";"0";"0.3689327";"0";"0";"-0.3782181";"19.85525";"20.57158";"20.21342";"0";"0";"0";"0.689664";"10";
"28/11/2002 03:00:00";"-0.559727";"0.682051";"0.892925";"-0.153195";"0";"1.061954";"-0.915454";"0";"0";"0";"0.3728302";"0";"0";"-0.4208962";"19.46947";"20.27134";"19.87041";"0";"0";"0";"0.689664";"8.5";
"28/11/2002 04:00:00";"-0.581565";"0.825682";"0.921011";"-0.163185";"0";"1.061848";"-0.93221";"0";"0";"0";"0.3766344";"0";"0";"-0.4276604";"19.15188";"19.95646";"19.55417";"0";"0";"0";"0.689664";"8";
"28/11/2002 05:00:00";"-0.619552";"0.935263";"0.883669";"-0.202127";"0";"1.062415";"-0.969774";"0";"0";"0";"0.3770979";"0";"0";"-0.443458";"18.82094";"19.65131";"19.23613";"0";"0";"0";"0.689664";"7.25";
"28/11/2002 06:00:00";"-0.66676";"0.972024";"0.789282";"-0.288643";"0";"1.06004";"-0.908742";"0";"0";"0";"0.3770979";"0.2304031";"0";"-0.416078";"18.6122";"19.37974";"18.99597";"0";"0";"0";"0.689664";"7.75";
"28/11/2002 07:00:00";"-0.67249";"0.680051";"0.279582";"-0.498941";"0";"1.057431";"-0.824637";"0";"0";"0";"0.3770979";"1.137659";"0";"-0.3788205";"18.64215";"19.337";"18.98957";"0";"0";"0";"0.689664";"8.75";
"28/11/2002 08:00:00";"-0.579591";"0.052287";"-0.824675";"-0.749694";"0";"0.8823938";"-0.677529";"0";"0";"1.014776";"0.1879353";"2.162928";"0";"-0.1570007";"19.44609";"19.72197";"19.58403";"1.014776";"0";"0";"0.344834";"11.25";
"28/11/2002 09:00:00";"-0.301151";"-0.318154";"-1.503287";"-0.566755";"0";"0.7967653";"-0.547075";"0";"0";"1.014776";"9.245408E-02";"2.371975";"0";"-6.394251E-02";"20.1712";"20.3698";"20.2705";"1.014776";"0";"0";"0.172422";"13.5";
"28/11/2002 10:00:00";"-0.052513";"-0.65139";"-1.851703";"-0.184929";"0";"0.7089416";"-0.371662";"0";"0";"1.014776";"0";"2.285604";"0";"0";"21.05395";"21.10465";"21.0793";"1.014776";"0";"0";"0";"16.475";
"28/11/2002 11:00:00";"0.195758";"-0.779122";"-1.640335";"0.463155";"0";"0.7059898";"-0.23156";"0";"0";"0";"0";"1.912394";"0";"0";"21.44988";"21.7415";"21.59569";"0";"0";"0";"0";"18.575";
"28/11/2002 12:00:00";"0.157319";"-0.979688";"-1.515108";"0.778488";"0";"0.7036179";"-0.180727";"0";"0";"0";"0";"1.811977";"0";"0";"22.00367";"22.24953";"22.1266";"0";"0";"0";"0";"19.75";
"28/11/2002 13:00:00";"0.121303";"-1.219423";"-1.446091";"0.841258";"0";"0.7028093";"-0.176285";"0";"0";"0";"0";"1.904829";"0";"0";"22.50228";"22.73188";"22.61708";"0";"0";"0";"0";"20.3";
"28/11/2002 14:00:00";"0.071535";"-1.416558";"-1.245518";"0.677615";"0";"0.7104502";"-0.391673";"0";"0";"0";"0";"2.174689";"0";"0";"22.69605";"23.11853";"22.90729";"0";"0";"0";"0";"17.85";
"28/11/2002 15:00:00";"0.023795";"-1.422151";"-0.81019";"0.627697";"0";"0.7159575";"-0.533194";"0";"0";"0";"0";"2.116833";"0";"0";"22.81456";"23.35633";"23.08544";"0";"0";"0";"0";"16.25";
"28/11/2002 16:00:00";"-0.040221";"-1.218051";"-0.264427";"0.626692";"0";"0.7194827";"-0.626434";"0";"0";"0";"0";"1.46167";"0";"0";"22.78322";"23.37547";"23.07935";"0";"0";"0";"0";"15.1";
"28/11/2002 17:00:00";"-0.101227";"-1.106379";"0.036601";"0.515501";"0";"0.7171851";"-0.576533";"0";"0";"0";"0";"1.252974";"0";"0";"22.7853";"23.32669";"23.05599";"0";"0";"0";"0";"15.7";
"28/11/2002 18:00:00";"-0.073799";"-0.598434";"0.544942";"0.576913";"0";"0.7174196";"-0.591707";"0";"0";"0";"0";"6.412628E-02";"0";"0";"22.51013";"23.05056";"22.78035";"0";"0";"0";"0";"15.25";
"28/11/2002 19:00:00";"-0.227626";"-0.424109";"0.823222";"0.432778";"0";"0.7205392";"-0.703487";"0";"0";"0";"0";"0";"0";"0";"22.07765";"22.69691";"22.38728";"0";"0";"0";"0";"13.5";
"28/11/2002 20:00:00";"-0.383343";"-0.2435";"0.931263";"0.227455";"0";"0.7215548";"-0.719842";"0";"0";"0.202959";"0";"0";"0";"0";"21.76308";"22.32148";"22.04228";"0.202959";"0";"0";"0";"13";
"28/11/2002 21:00:00";"-0.464584";"-0.076141";"0.950725";"0.049084";"0";"0.7208098";"-0.692796";"0";"0";"0.202959";"0";"0";"0";"0";"21.43419";"21.96318";"21.69868";"0.202959";"0";"0";"0";"13";
"28/11/2002 22:00:00";"-0.489682";"0.079275";"0.946756";"-0.072234";"0";"0.7207703";"-0.697118";"0";"0";"0.202959";"0";"0";"0";"0";"21.1005";"21.62391";"21.36221";"0.202959";"0";"0";"0";"12.625";
"28/11/2002 23:00:00";"-0.509588";"0.227738";"0.936671";"-0.153758";"0";"0.8073441";"-0.770921";"0";"0";"0.202959";"8.906177E-02";"0";"0";"-8.951826E-02";"20.70734";"21.2965";"21.00192";"0.202959";"0";"0";"0.172422";"11.375";
"28/11/2002";"-0.527955";"0.399332";"0.983243";"-0.187407";"0";"0.9724589";"-0.709321";"0";"0";"0";"0.271498";"0";"0";"-0.2473205";"20.3475";"20.95901";"20.65325";"0";"0";"0";"0.517256";"11.75";
"29/11/2002 01:00:00";"-0.545274";"0.532285";"0.947974";"-0.231949";"0";"1.057408";"-0.844057";"0";"0";"0";"0.3667037";"0";"0";"-0.3895953";"19.90491";"20.63417";"20.26954";"0";"0";"0";"0.689664";"9.75";
"29/11/2002 02:00:00";"-0.568713";"0.714712";"1.024516";"-0.211064";"0";"1.060812";"-0.877504";"0";"0";"0";"0.3732393";"0";"0";"-0.4043488";"19.53248";"20.28369";"19.90808";"0";"0";"0";"0.689664";"9";
"29/11/2002 03:00:00";"-0.629356";"0.828398";"0.954594";"-0.271344";"0";"1.059391";"-0.852181";"0";"0";"0";"0.3759642";"0";"0";"-0.3926192";"19.22799";"19.95281";"19.5904";"0";"0";"0";"0.689664";"9";
"29/11/2002 04:00:00";"-0.66093";"0.962541";"0.950791";"-0.329631";"0";"1.062811";"-0.94772";"0";"0";"0";"0.3770979";"0";"0";"-0.4344105";"18.81686";"19.62121";"19.21903";"0";"0";"0";"0.689664";"7.5";
"29/11/2002 05:00:00";"-0.700788";"1.13103";"1.023915";"-0.361218";"0";"1.063958";"-1.023508";"0";"0.026371";"0";"0.3770979";"0";"0";"-0.4401334";"18.41991";"19.26205";"18.84098";"0";"0.031024";"0";"0.689664";"6.25";
"29/11/2002 06:00:00";"-0.807499";"0.939203";"0.717523";"-0.572404";"0";"1.06288";"-1.029357";"0";"0.073318";"0";"0.3770979";"0.8318839";"5.34059E-03";"-0.4001571";"18.22773";"19.02979";"18.62876";"0";"0.086257";"0";"0.689664";"6";
"29/11/2002 07:00:00";"-0.72778";"0.429656";"-0.061416";"-0.857168";"0";"1.054412";"-0.844906";"0";"0.025503";"0";"0.3770979";"2.227516";"0";"-0.3619769";"18.52042";"19.17506";"18.84774";"0";"0.030003";"0";"0.689664";"8.4";
"29/11/2002 08:00:00";"-0.48112";"-0.072506";"-1.136818";"-0.916154";"0";"0.8805522";"-0.612011";"0";"0";"1.014776";"0.1872338";"2.582746";"0";"-0.1421716";"19.47395";"19.69251";"19.58323";"1.014776";"0";"0";"0.344834";"12.05";
"29/11/2002 09:00:00";"-0.174797";"-0.308226";"-1.667033";"-0.589434";"0";"0.794915";"-0.469852";"0";"0";"1.014776";"9.204353E-02";"2.343441";"0";"-5.508533E-02";"20.25058";"20.36989";"20.31024";"1.014776";"0";"0";"0.172422";"14.5";
"29/11/2002 10:00:00";"0.01451";"-0.677088";"-1.935774";"-0.179285";"0";"0.7087419";"-0.370275";"0";"0";"1.014776";"0";"2.283652";"0";"0";"21.0637";"21.11477";"21.08924";"1.014776";"0";"0";"0";"16.5";
"29/11/2002 11:00:00";"0.252995";"-0.811964";"-1.700548";"0.498589";"0";"0.7043417";"-0.182455";"0";"0";"0";"0";"1.913694";"0";"0";"21.51968";"21.77031";"21.64499";"0";"0";"0";"0";"19.25";
"29/11/2002 12:00:00";"0.299075";"-1.126951";"-1.777819";"0.900392";"0";"0.7012713";"-0.117444";"0";"0";"0";"0";"1.902806";"0";"0";"22.21996";"22.40081";"22.31039";"0";"0";"0";"0";"20.75";
"29/11/2002 13:00:00";"0.31859";"-1.472952";"-1.867849";"1.0191";"0";"0.704379";"-0.205387";"0";"0";"0";"0";"2.216218";"0";"0";"22.81524";"23.05934";"22.93729";"0";"0";"0";"0";"20.25";
"29/11/2002 14:00:00";"0.291711";"-1.550978";"-1.409506";"1.037143";"0";"0.7048101";"-0.201283";"0";"0";"0";"0";"1.873842";"0";"0";"23.26823";"23.48644";"23.37733";"0";"0";"0";"0";"20.75";
"29/11/2002 15:00:00";"0.17198";"-1.600667";"-1.027145";"0.787805";"0";"0.7038972";"-0.147628";"0";"0";"0";"0";"1.805565";"0";"0";"23.60338";"23.75615";"23.67976";"0";"0";"0";"0";"21.75";
"29/11/2002 16:00:00";"0.155093";"-1.582367";"-0.637419";"0.658659";"0";"0.7126867";"-0.411937";"0";"0";"0";"0";"1.598342";"0";"0";"23.50669";"23.91917";"23.71293";"0";"0";"0";"0";"18.4";
"29/11/2002 17:00:00";"0.137141";"-1.442835";"-0.167058";"0.674768";"0";"0.7137492";"-0.459766";"0";"0";"0";"0";"1.298795";"0";"0";"23.49252";"23.94447";"23.7185";"0";"0";"0";"0";"17.8";
"29/11/2002 18:00:00";"0.064311";"-0.942216";"0.394161";"0.678627";"0";"0.7143826";"-0.486589";"0";"0";"0";"0";"0.2105488";"0";"0";"23.26288";"23.70645";"23.48466";"0";"0";"0";"0";"17.25";
"29/11/2002 19:00:00";"-0.111276";"-0.700342";"0.792555";"0.533244";"0";"0.714775";"-0.578408";"0";"0";"0";"0";"0";"0";"0";"22.83417";"23.34037";"23.08727";"0";"0";"0";"0";"15.725";
"29/11/2002 20:00:00";"-0.282383";"-0.523105";"0.914071";"0.340729";"0";"0.7197423";"-0.663773";"0";"0";"0.202959";"0";"0";"0";"0";"22.44392";"22.96783";"22.70588";"0.202959";"0";"0";"0";"14.325";
"29/11/2002 21:00:00";"-0.377559";"-0.339993";"0.966502";"0.215267";"0";"0.7215763";"-0.721563";"0";"0";"0.202959";"0";"0";"0";"0";"22.04294";"22.61014";"22.32654";"0.202959";"0";"0";"0";"13.25";
"29/11/2002 22:00:00";"-0.489803";"-0.128639";"1.059444";"0.147463";"0";"0.7229204";"-0.770236";"0";"0";"0.202959";"0";"0";"0";"0";"21.60307";"22.2132";"21.90814";"0.202959";"0";"0";"0";"12.25";
"29/11/2002 23:00:00";"-0.646475";"0.087935";"1.143424";"0.088039";"0";"0.8093324";"-0.880801";"0";"0";"0.202959";"8.753496E-02";"0";"0";"-0.1018621";"21.13054";"21.80213";"21.46633";"0.202959";"0";"0";"0.172422";"10.5";
"29/11/2002";"-0.644811";"0.28557";"1.165143";"0.041364";"0";"0.975664";"-0.884789";"0";"0";"0";"0.26794";"0";"0";"-0.3063457";"20.65749";"21.41511";"21.0363";"0";"0";"0";"0.517256";"10";
"30/11/2002 01:00:00";"-0.607831";"0.420738";"1.056988";"-0.034502";"0";"1.060544";"-0.855153";"0";"0";"0";"0.3624628";"0";"0";"-0.3951537";"20.29988";"21.06024";"20.68006";"0";"0";"0";"0.689664";"10";
"30/11/2002 02:00:00";"-0.580931";"0.544696";"0.968045";"-0.094767";"0";"1.059798";"-0.830911";"0";"0";"0";"0.3668726";"0";"0";"-0.3842522";"20.00768";"20.73781";"20.37275";"0";"0";"0";"0.689664";"10";
"30/11/2002 03:00:00";"-0.56946";"0.648781";"0.881728";"-0.147127";"0";"1.058985";"-0.808606";"0";"0";"0";"0.3705742";"0";"0";"-0.3740562";"19.73893";"20.44346";"20.09119";"0";"0";"0";"0.689664";"10";
"30/11/2002 04:00:00";"-0.56446";"0.75353";"0.83423";"-0.180381";"0";"1.061108";"-0.877275";"0";"0";"0";"0.3739024";"0";"0";"-0.4042807";"19.40002";"20.16393";"19.78197";"0";"0";"0";"0.689664";"8.875";
"30/11/2002 05:00:00";"-0.5798";"0.873032";"0.838813";"-0.198458";"0";"1.059746";"-0.855723";"0";"0";"0";"0.3768422";"0";"0";"-0.3941434";"19.1421";"19.87682";"19.50946";"0";"0";"0";"0.689664";"8.875";
"30/11/2002 06:00:00";"-0.64482";"0.823335";"0.676939";"-0.3265";"0";"1.062665";"-0.948688";"0";"0";"0";"0.3770979";"0.4098361";"0";"-0.4346509";"18.82931";"19.6448";"19.23705";"0";"0";"0";"0.689664";"7.5";
"30/11/2002 07:00:00";"-0.639351";"0.50998";"0.182914";"-0.556956";"0";"1.055799";"-0.80895";"0";"0";"0";"0.3770979";"1.542037";"0";"-0.3724257";"18.96899";"19.65495";"19.31197";"0";"0";"0";"0.689664";"9.25";
"30/11/2002 08:00:00";"-0.522681";"0.017468";"-0.87806";"-0.74354";"0";"0.8818269";"-0.621695";"0";"0";"1.014776";"0.1869324";"2.0598";"0";"-0.1446201";"19.79839";"20.03552";"19.91696";"1.014776";"0";"0";"0.344834";"12.25";
"30/11/2002 09:00:00";"-0.275371";"-0.412985";"-1.508311";"-0.557207";"0";"0.7954704";"-0.492853";"0";"0";"1.014776";"9.131843E-02";"2.369204";"0";"-5.779513E-02";"20.53159";"20.68153";"20.60656";"1.014776";"0";"0";"0.172422";"14.5";
"30/11/2002 10:00:00";"-0.087361";"-0.701945";"-1.796425";"-0.206234";"0";"0.7083755";"-0.390645";"0";"0";"1.014776";"0";"2.305412";"0";"0";"21.31328";"21.37868";"21.34598";"1.014776";"0";"0";"0";"16.5";
"30/11/2002 11:00:00";"0.156691";"-0.811473";"-1.566853";"0.439811";"0";"0.7101036";"-0.31206";"0";"0";"0";"0";"1.978008";"0";"0";"21.61339";"21.98977";"21.80158";"0";"0";"0";"0";"17.75";
"30/11/2002 12:00:00";"0.244967";"-0.999903";"-1.451053";"0.87585";"0";"0.7054833";"-0.217417";"0";"0";"0";"0";"1.720861";"0";"0";"22.20851";"22.50215";"22.35533";"0";"0";"0";"0";"19.5";
"30/11/2002 13:00:00";"0.194683";"-1.272448";"-1.47294";"0.907237";"0";"0.7033399";"-0.162998";"0";"0";"0";"0";"1.85149";"0";"0";"22.78994";"23.0005";"22.89522";"0";"0";"0";"0";"20.75";
"30/11/2002 14:00:00";"0.18931";"-1.441065";"-1.337692";"0.845105";"0";"0.7032325";"-0.122006";"0";"0";"0";"0";"1.878286";"0";"0";"23.28261";"23.43531";"23.35896";"0";"0";"0";"0";"21.75";
"30/11/2002 15:00:00";"0.214379";"-1.465232";"-0.998856";"0.805616";"0";"0.7069109";"-0.239307";"0";"0";"0";"0";"1.593826";"0";"0";"23.49073";"23.73677";"23.61375";"0";"0";"0";"0";"20.5";
"30/11/2002 16:00:00";"0.227397";"-1.368951";"-0.563049";"0.84781";"0";"0.7109975";"-0.400861";"0";"0";"0";"0";"1.186248";"0";"0";"23.47396";"23.88088";"23.67742";"0";"0";"0";"0";"18.5";
"30/11/2002 17:00:00";"0.1563";"-1.301306";"-0.187122";"0.821345";"0";"0.7146159";"-0.499094";"0";"0";"0";"0";"0.9910312";"0";"0";"23.41711";"23.90252";"23.65982";"0";"0";"0";"0";"17.25";
"30/11/2002 18:00:00";"0.010083";"-0.864111";"0.446713";"0.748996";"0";"0.7159525";"-0.588792";"0";"0";"0";"0";"0.1623089";"0";"0";"23.11505";"23.64231";"23.37868";"0";"0";"0";"0";"15.875";
"30/11/2002 19:00:00";"-0.18118";"-0.602203";"0.856597";"0.554095";"0";"0.7182025";"-0.671479";"0";"0";"0";"0";"0";"0";"0";"22.66507";"23.25261";"22.95884";"0";"0";"0";"0";"14.45";
"30/11/2002 20:00:00";"-0.35045";"-0.41747";"0.94754";"0.31092";"0";"0.7208329";"-0.703926";"0";"0";"0.202959";"0";"0";"0";"0";"22.31581";"22.86783";"22.59182";"0.202959";"0";"0";"0";"13.725";
"30/11/2002 21:00:00";"-0.433073";"-0.229333";"0.992387";"0.138298";"0";"0.7218499";"-0.727621";"0";"0";"0.202959";"0";"0";"0";"0";"21.93533";"22.49653";"22.21593";"0.202959";"0";"0";"0";"13.075";
"30/11/2002 22:00:00";"-0.482601";"-0.045284";"1.023493";"0.010523";"0";"0.7228202";"-0.755788";"0";"0";"0.202959";"0";"0";"0";"0";"21.5563";"22.12637";"21.84134";"0.202959";"0";"0";"0";"12.375";
"30/11/2002 23:00:00";"-0.522405";"0.124489";"1.022389";"-0.092474";"0";"0.807776";"-0.789023";"0";"0";"0.202959";"8.742762E-02";"0";"0";"-9.166952E-02";"21.15918";"21.76465";"21.46191";"0.202959";"0";"0";"0.172422";"11.6";
"30/11/2002";"-0.531849";"0.324701";"1.09337";"-0.117729";"0";"0.9750355";"-0.831109";"0";"0";"0";"0.2674425";"0";"0";"-0.288648";"20.68547";"21.39409";"21.03978";"0";"0";"0";"0.517256";"10.65";
"1/12/2002 01:00:00";"-0.558854";"0.476701";"1.053525";"-0.120844";"0";"1.061124";"-0.868972";"0";"0";"0";"0.3625298";"0";"0";"-0.4011568";"20.26145";"21.03593";"20.64869";"0";"0";"0";"0.689664";"9.8";
"1/12/2002 02:00:00";"-0.602503";"0.633737";"1.04009";"-0.143494";"0";"1.061726";"-0.906726";"0";"0";"0";"0.3678942";"0";"0";"-0.4173163";"19.88531";"20.67953";"20.28242";"0";"0";"0";"0.689664";"9";
"1/12/2002 03:00:00";"-0.658353";"0.791893";"1.04591";"-0.216602";"0";"1.061961";"-0.931726";"0";"0";"0";"0.3726457";"0";"0";"-0.4277461";"19.50998";"20.31126";"19.91062";"0";"0";"0";"0.689664";"8.35";
"1/12/2002 04:00:00";"-0.699884";"0.943449";"1.04628";"-0.303891";"0";"1.061728";"-0.940585";"0";"0";"0";"0.376201";"0";"0";"-0.4310326";"19.14838";"19.94193";"19.54516";"0";"0";"0";"0.689664";"7.9";
"1/12/2002 05:00:00";"-0.724643";"1.079115";"1.022581";"-0.383317";"0";"1.061022";"-0.934037";"0";"0";"0";"0.3770979";"0";"0";"-0.427563";"18.81031";"19.58542";"19.19786";"0";"0";"0";"0.689664";"7.65";
"1/12/2002 06:00:00";"-0.774299";"1.007243";"0.807208";"-0.5482";"0";"1.060493";"-0.929823";"0";"0.00551";"0";"0.3770979";"0.5114478";"0";"-0.4197639";"18.55185";"19.31474";"18.9333";"0";"0.006483";"0";"0.689664";"7.45";
"1/12/2002 07:00:00";"-0.723462";"0.62942";"0.164729";"-0.800895";"0";"1.055913";"-0.823258";"0";"0.002143";"0";"0.3770979";"1.681542";"0";"-0.3762254";"18.70226";"19.35384";"19.02805";"0";"0.002521";"0";"0.689664";"8.825";
"1/12/2002 08:00:00";"-0.530874";"0.266524";"-0.809946";"-0.874344";"0";"0.8809119";"-0.610936";"0";"0";"1.014776";"0.1876687";"1.936379";"0";"-0.1419716";"19.48581";"19.7162";"19.601";"1.014776";"0";"0";"0.344834";"12.075";
"1/12/2002 09:00:00";"-0.276374";"-0.185897";"-1.453022";"-0.623565";"0";"0.7909608";"-0.356225";"0";"0";"1.014776";"9.207893E-02";"2.090569";"0";"-4.200665E-02";"20.37942";"20.34807";"20.36374";"1.014776";"0";"0";"0.172422";"16";
"1/12/2002 10:00:00";"-0.022098";"-0.547315";"-1.839415";"-0.263389";"0";"0.702851";"-0.177056";"0";"0";"1.014776";"0";"2.026853";"0";"0";"21.22586";"21.07924";"21.15255";"1.014776";"0";"0";"0";"19.025";
"1/12/2002 11:00:00";"0.262253";"-0.732055";"-1.700613";"0.293652";"0";"0.7041263";"-0.131335";"0";"0";"0";"0";"1.860427";"0";"0";"21.56384";"21.74881";"21.65633";"0";"0";"0";"0";"19.925";
"1/12/2002 12:00:00";"0.336267";"-0.965191";"-1.614904";"0.722507";"0";"0.7017657";"-0.111126";"0";"0";"0";"0";"1.758874";"0";"0";"22.141";"22.32168";"22.23134";"0";"0";"0";"0";"20.75";
"1/12/2002 13:00:00";"0.243233";"-1.25681";"-1.614872";"0.816838";"0";"0.7010673";"-0.079111";"0";"0";"0";"0";"1.93441";"0";"0";"22.74421";"22.86787";"22.80604";"0";"0";"0";"0";"21.75";
"1/12/2002 14:00:00";"-0.015599";"-1.278897";"-1.113548";"0.645678";"0";"0.7032348";"-0.078945";"0";"0";"0";"0";"2.00604";"0";"0";"22.99319";"23.1258";"23.05949";"0";"0";"0";"0";"22";
"1/12/2002 15:00:00";"-0.496469";"-1.024284";"-0.194487";"0.203639";"0";"0.7054067";"-0.29521";"0";"0";"0";"0";"1.757713";"0";"0";"22.66681";"23.00181";"22.83431";"0";"0";"0";"0";"19";
"1/12/2002 16:00:00";"-0.592415";"-0.72309";"0.373457";"0.058421";"0";"0.7110592";"-0.415347";"0";"0";"0";"0";"1.278949";"0";"0";"22.38062";"22.79164";"22.58613";"0";"0";"0";"0";"17.25";
"1/12/2002 17:00:00";"-0.378255";"-0.518134";"0.510356";"0.125083";"0";"0.712266";"-0.42304";"0";"0";"0";"0";"0.6383018";"0";"0";"22.22166";"22.63317";"22.42742";"0";"0";"0";"0";"17";
"1/12/2002 18:00:00";"-0.21505";"-0.317601";"0.642008";"0.250834";"0";"0.7138396";"-0.464705";"0";"0";"0";"0";"6.408607E-02";"0";"0";"21.97107";"22.41755";"22.19431";"0";"0";"0";"0";"16.25";
"1/12/2002 19:00:00";"-0.257519";"-0.182303";"0.723846";"0.198394";"0";"0.7154315";"-0.522425";"0";"0";"0";"0";"0";"0";"0";"21.65903";"22.14601";"21.90252";"0";"0";"0";"0";"15.25";
"1/12/2002 20:00:00";"-0.331561";"-0.077127";"0.699498";"0.087002";"0";"0.7157111";"-0.526905";"0";"0";"0.202959";"0";"0";"0";"0";"21.45861";"21.88286";"21.67073";"0.202959";"0";"0";"0";"15";
"1/12/2002 21:00:00";"-0.368205";"0.02841";"0.678647";"0.007557";"0";"0.7173427";"-0.56742";"0";"0";"0.202959";"0";"0";"0";"0";"21.18769";"21.63915";"21.41342";"0.202959";"0";"0";"0";"14.25";
"1/12/2002 22:00:00";"-0.455194";"0.188201";"0.785074";"-0.025748";"0";"0.7202068";"-0.664703";"0";"0";"0.202959";"0";"0";"0";"0";"20.80889";"21.34077";"21.07483";"0.202959";"0";"0";"0";"12.725";
"1/12/2002 23:00:00";"-0.604302";"0.349343";"0.867446";"-0.048569";"0";"0.8046555";"-0.691636";"0";"0";"0.202959";"9.008412E-02";"0";"0";"-8.053719E-02";"20.46771";"21.01894";"20.74333";"0.202959";"0";"0";"0.172422";"12.075";
"1/12/2002";"-0.647399";"0.504616";"0.913611";"-0.051579";"0";"0.9744419";"-0.787511";"0";"0";"0";"0.2740702";"0";"0";"-0.2734925";"20.00121";"20.70641";"20.35381";"0";"0";"0";"0.517256";"10.5";
"2/12/2002 01:00:00";"-0.657035";"0.657803";"0.945229";"-0.053265";"0";"1.060711";"-0.86318";"0";"0";"0";"0.3715525";"0";"0";"-0.398144";"19.61998";"20.39001";"20.005";"0";"0";"0";"0.689664";"9.25";
"2/12/2002 02:00:00";"-0.649345";"0.774733";"0.901971";"-0.099188";"0";"1.062073";"-0.921768";"0";"0";"0";"0.3752009";"0";"0";"-0.4235665";"19.28595";"20.08981";"19.68788";"0";"0";"0";"0.689664";"8.25";
"2/12/2002 03:00:00";"-0.636928";"0.893374";"0.879613";"-0.149924";"0";"1.061196";"-0.919452";"0";"0";"0";"0.3769956";"0";"0";"-0.4218113";"18.99891";"19.79061";"19.39476";"0";"0";"0";"0.689664";"8";
"2/12/2002 04:00:00";"-0.639971";"0.989906";"0.830749";"-0.207552";"0";"1.060989";"-0.928253";"0";"0";"0";"0.3770979";"0";"0";"-0.4250976";"18.71467";"19.50633";"19.1105";"0";"0";"0";"0.689664";"7.625";
"2/12/2002 05:00:00";"-0.642954";"1.0823";"0.79405";"-0.252784";"0";"1.059296";"-0.887801";"0";"0.005249";"0";"0.3770979";"0";"0";"-0.4015775";"18.49065";"19.23517";"18.86291";"0";"0.006175";"0";"0.689664";"7.875";
"2/12/2002 06:00:00";"-0.660787";"1.063183";"0.631268";"-0.350378";"0";"1.058608";"-0.863064";"0";"0.03368";"0";"0.3770979";"0.2265301";"0";"-0.3619771";"18.3254";"19.02368";"18.67454";"0";"0.039624";"0";"0.689664";"8";
"2/12/2002 07:00:00";"-0.637938";"0.831479";"0.192038";"-0.512828";"0";"1.056379";"-0.800883";"0";"0.025061";"0";"0.3770979";"1.006934";"0";"-0.3429604";"18.35651";"19.01033";"18.68342";"0";"0.029483";"0";"0.689664";"8.75";
"2/12/2002 08:00:00";"-0.555048";"0.393419";"-0.686477";"-0.669394";"0";"0.8843569";"-0.70459";"0";"0";"1.014776";"0.1885013";"1.581931";"0";"-0.1629025";"19.00247";"19.30837";"19.15542";"1.014776";"0";"0";"0.344834";"10.5";
"2/12/2002 09:00:00";"-0.370824";"-0.093751";"-1.375889";"-0.582913";"0";"0.7964373";"-0.532663";"0";"0";"1.014776";"9.357098E-02";"2.121996";"0";"-6.221129E-02";"19.73911";"19.89929";"19.8192";"1.014776";"0";"0";"0.172422";"13.25";
"2/12/2002 10:00:00";"-0.129953";"-0.521551";"-1.794771";"-0.267735";"0";"0.7094009";"-0.411305";"0";"0";"1.014776";"0";"2.25885";"0";"0";"20.55065";"20.63499";"20.59282";"1.014776";"0";"0";"0";"15.5";
"2/12/2002 11:00:00";"0.170403";"-0.62765";"-1.637948";"0.412372";"0";"0.7052969";"-0.22123";"0";"0";"0";"0";"1.887729";"0";"0";"20.99202";"21.28827";"21.14014";"0";"0";"0";"0";"18.25";
"2/12/2002 12:00:00";"0.232702";"-0.907595";"-1.669161";"0.860295";"0";"0.6996951";"-0.09777";"0";"0";"0";"0";"1.716484";"0";"0";"21.72202";"21.89198";"21.807";"0";"0";"0";"0";"20.5";
"2/12/2002 13:00:00";"0.177568";"-1.272825";"-1.736967";"0.970245";"0";"0.7021703";"-0.134698";"0";"0";"0";"0";"2.014569";"0";"0";"22.30977";"22.4947";"22.40224";"0";"0";"0";"0";"20.625";
"2/12/2002 14:00:00";"0.143972";"-1.531374";"-1.608269";"0.873395";"0";"0.702885";"-0.155553";"0";"0";"0";"0";"2.272005";"0";"0";"22.82234";"23.02166";"22.922";"0";"0";"0";"0";"20.875";
"2/12/2002 15:00:00";"0.154609";"-1.646869";"-1.314672";"0.730063";"0";"0.7024508";"-0.121746";"0";"0";"0";"0";"2.161672";"0";"0";"23.27873";"23.43415";"23.35644";"0";"0";"0";"0";"21.75";
"2/12/2002 16:00:00";"0.235113";"-1.61696";"-0.992124";"0.702973";"0";"0.7035475";"-0.126886";"0";"0";"0";"0";"1.761536";"0";"0";"23.59455";"23.73488";"23.66471";"0";"0";"0";"0";"22";
"2/12/2002 17:00:00";"0.269642";"-1.476869";"-0.532535";"0.719447";"0";"0.7081256";"-0.249881";"0";"0";"0";"0";"1.172188";"0";"0";"23.62259";"23.87137";"23.74698";"0";"0";"0";"0";"20.5";
"2/12/2002 18:00:00";"0.205856";"-0.986845";"0.227712";"0.781173";"0";"0.7107429";"-0.388703";"0";"0";"0";"0";"7.295176E-02";"0";"0";"23.32383";"23.67323";"23.49853";"0";"0";"0";"0";"18.5";
"2/12/2002 19:00:00";"-0.029237";"-0.794757";"0.637556";"0.590849";"0";"0.7138854";"-0.460073";"0";"0";"0";"0";"0";"0";"0";"22.93531";"23.35065";"23.14298";"0";"0";"0";"0";"17.25";
"2/12/2002 20:00:00";"-0.198522";"-0.637339";"0.755405";"0.361549";"0";"0.7137837";"-0.458982";"0";"0";"0.202959";"0";"0";"0";"0";"22.66707";"23.02847";"22.84777";"0.202959";"0";"0";"0";"17";
"2/12/2002 21:00:00";"-0.291622";"-0.470819";"0.821322";"0.175209";"0";"0.7147418";"-0.492856";"0";"0";"0.202959";"0";"0";"0";"0";"22.31931";"22.70848";"22.51389";"0.202959";"0";"0";"0";"16.25";
"2/12/2002 22:00:00";"-0.347388";"-0.297644";"0.896648";"0.039034";"0";"0.716323";"-0.545893";"0";"0";"0.202959";"0";"0";"0";"0";"21.94907";"22.37747";"22.16327";"0.202959";"0";"0";"0";"15.25";
"2/12/2002 23:00:00";"-0.3923";"-0.129958";"0.929899";"-0.054829";"0";"0.803754";"-0.658023";"0";"0";"0.202959";"8.594854E-02";"0";"0";"-7.689977E-02";"21.52528";"22.045";"21.78514";"0.202959";"0";"0";"0.172422";"13.5";
"2/12/2002";"-0.47518";"0.118148";"1.122994";"-0.02533";"0";"0.9719735";"-0.780155";"0";"0";"0";"0.2640295";"0";"0";"-0.2716106";"20.94833";"21.64529";"21.29681";"0";"0";"0";"0.517256";"11.5";
"3/12/2002 01:00:00";"-0.637401";"0.340179";"1.208587";"0.018845";"0";"1.060165";"-0.888209";"0";"0";"0";"0.36018";"0";"0";"-0.4097317";"20.41582";"21.21707";"20.81644";"0";"0";"0";"0.689664";"9.725";
"3/12/2002 02:00:00";"-0.725227";"0.532713";"1.205663";"0.015099";"0";"1.063471";"-0.968611";"0";"0";"0";"0.3666606";"0";"0";"-0.4444858";"19.92633";"20.80057";"20.36345";"0";"0";"0";"0.689664";"8.325";
"3/12/2002 03:00:00";"-0.764889";"0.713229";"1.187928";"-0.00367";"0";"1.06448";"-1.025599";"0";"0";"0";"0.3725682";"0";"0";"-0.4686838";"19.48714";"20.39668";"19.94191";"0";"0";"0";"0.689664";"7.25";
"3/12/2002 04:00:00";"-0.785153";"0.862725";"1.124627";"-0.043346";"0";"1.063743";"-1.01781";"0";"0";"0";"0.3764914";"0";"0";"-0.4646361";"19.1336";"20.01992";"19.57676";"0";"0";"0";"0.689664";"7";
"3/12/2002 05:00:00";"-0.759673";"0.965723";"0.999715";"-0.11717";"0";"1.062631";"-0.993286";"0";"0";"0";"0.3770979";"0";"0";"-0.4534039";"18.84126";"19.69144";"19.26635";"0";"0";"0";"0.689664";"7";
"3/12/2002 06:00:00";"-0.75187";"0.987482";"0.835057";"-0.256826";"0";"1.059922";"-0.911157";"0";"0";"0";"0.3770979";"0.2269993";"0";"-0.4170095";"18.64107";"19.41022";"19.02564";"0";"0";"0";"0.689664";"7.75";
"3/12/2002 07:00:00";"-0.717867";"0.796869";"0.38837";"-0.476576";"0";"1.057328";"-0.823886";"0";"0";"0";"0.3770979";"0.9380252";"0";"-0.3784238";"18.63313";"19.32232";"18.97773";"0";"0";"0";"0.689664";"8.75";
"3/12/2002 08:00:00";"-0.630205";"0.391531";"-0.509358";"-0.684188";"0";"0.8824779";"-0.605485";"0";"0";"1.014776";"0.1883077";"1.461156";"0";"-0.1406107";"19.34514";"19.55151";"19.44832";"1.014776";"0";"0";"0.344834";"12";
"3/12/2002 09:00:00";"-0.396567";"-0.074771";"-1.231009";"-0.612548";"0";"0.7943068";"-0.45213";"0";"0";"1.014776";"9.293985E-02";"1.898051";"0";"-5.296545E-02";"20.03419";"20.09633";"20.06526";"1.014776";"0";"0";"0.172422";"14.5";
"3/12/2002 10:00:00";"-0.149456";"-0.459404";"-1.672283";"-0.346273";"0";"0.7074096";"-0.34655";"0";"0";"1.014776";"0";"2.104747";"0";"0";"20.77093";"20.7803";"20.77562";"1.014776";"0";"0";"0";"16.5";
"3/12/2002 11:00:00";"0.151141";"-0.752268";"-1.78088";"0.123451";"0";"0.7052095";"-0.218495";"0";"0";"0";"0";"2.384839";"0";"0";"21.21181";"21.49741";"21.35461";"0";"0";"0";"0";"18.5";
"3/12/2002 12:00:00";"0.314514";"-1.122911";"-1.917107";"0.503508";"0";"0.7047037";"-0.234661";"0";"0";"0";"0";"2.488836";"0";"0";"21.91808";"22.21317";"22.06562";"0";"0";"0";"0";"19";
"3/12/2002 13:00:00";"0.33129";"-1.412973";"-1.886654";"0.735994";"0";"0.7027824";"-0.173256";"0";"0";"0";"0";"2.473711";"0";"0";"22.66536";"22.88023";"22.77279";"0";"0";"0";"0";"20.5";
"3/12/2002 14:00:00";"0.330307";"-1.630519";"-1.619711";"0.920264";"0";"0.7075428";"-0.290373";"0";"0";"0";"0";"2.216115";"0";"0";"23.11566";"23.42764";"23.27165";"0";"0";"0";"0";"19.5";
"3/12/2002 15:00:00";"0.267187";"-1.670821";"-1.206172";"0.968108";"0";"0.7086362";"-0.298947";"0";"0";"0";"0";"2.00813";"0";"0";"23.4761";"23.79534";"23.63572";"0";"0";"0";"0";"19.75";
"3/12/2002 16:00:00";"0.170022";"-1.510175";"-0.682117";"0.860607";"0";"0.7105393";"-0.349416";"0";"0";"0";"0";"1.448825";"0";"0";"23.59767";"23.94225";"23.76996";"0";"0";"0";"0";"19.25";
"3/12/2002 17:00:00";"-0.048765";"-1.165285";"0.106433";"0.729374";"0";"0.711341";"-0.410699";"0";"0";"0";"0";"0.8482499";"0";"0";"23.34281";"23.76119";"23.552";"0";"0";"0";"0";"18.25";
"3/12/2002 18:00:00";"-0.391043";"-0.662478";"0.908047";"0.547704";"0";"0.7127335";"-0.513233";"0";"0";"0";"0";"0.0713121";"0";"0";"22.82451";"23.29406";"23.05928";"0";"0";"0";"0";"16.5";
"3/12/2002 19:00:00";"-0.422463";"-0.460812";"1.076581";"0.370747";"0";"0.7165119";"-0.675983";"0";"0";"0";"0";"0";"0";"0";"22.30635";"22.88712";"22.59674";"0";"0";"0";"0";"14.05";
"3/12/2002 20:00:00";"-0.418207";"-0.289998";"1.052497";"0.249354";"0";"0.7250091";"-0.847686";"0";"0";"0.202959";"0";"0";"0";"0";"21.86594";"22.51295";"22.18945";"0.202959";"0";"0";"0";"11.6";
"3/12/2002 21:00:00";"-0.507607";"-0.080968";"1.10279";"0.186101";"0";"0.7257801";"-0.863923";"0";"0";"0.202959";"0";"0";"0";"0";"21.442";"22.11169";"21.77684";"0.202959";"0";"0";"0";"11";
"3/12/2002 22:00:00";"-0.623517";"0.126201";"1.150522";"0.127044";"0";"0.7274258";"-1.018224";"0";"0";"0.202959";"0";"0";"0";"0";"20.95684";"21.70176";"21.3293";"0.202959";"0";"0";"0";"8.75";
"3/12/2002 23:00:00";"-0.676534";"0.326845";"1.17548";"0.089069";"0";"0.8151853";"-1.04466";"0";"0";"0.202959";"8.989421E-02";"0";"0";"-0.1199938";"20.49269";"21.29164";"20.89216";"0.202959";"0";"0";"0.172422";"8";
"3/12/2002";"-0.700054";"0.498001";"1.13886";"0.049942";"0";"0.9786171";"-0.88366";"0";"0";"0";"0.2736952";"0";"0";"-0.3061301";"20.12523";"20.90457";"20.51489";"0";"0";"0";"0.517256";"9.5";
"4/12/2002 01:00:00";"-0.735789";"0.637932";"1.064306";"-0.009671";"0";"1.063374";"-0.9343";"0";"0";"0";"0.3695576";"0";"0";"-0.4296854";"19.69792";"20.53791";"20.11791";"0";"0";"0";"0.689664";"8.5";
"4/12/2002 02:00:00";"-0.776305";"0.811611";"1.088248";"-0.046633";"0";"1.062287";"-0.947271";"0";"0";"0";"0.3748605";"0";"0";"-0.4341759";"19.33458";"20.16604";"19.75031";"0";"0";"0";"0.689664";"8";
"4/12/2002 03:00:00";"-0.754691";"0.906002";"0.961295";"-0.139478";"0";"1.060748";"-0.924256";"0";"0";"0";"0.3769087";"0";"0";"-0.4232006";"19.05922";"19.84875";"19.45398";"0";"0";"0";"0.689664";"8";
"4/12/2002 04:00:00";"-0.728227";"1.021909";"0.918929";"-0.178089";"0";"1.059471";"-0.898415";"0";"0";"0";"0.3770979";"0";"0";"-0.4112426";"18.75009";"19.53124";"19.14067";"0";"0";"0";"0.689664";"8";
"4/12/2002 05:00:00";"-0.77455";"1.121424";"0.870445";"-0.194778";"0";"1.058172";"-0.876323";"0";"0.006421";"0";"0.3770979";"0";"0";"-0.3946585";"18.48466";"19.23414";"18.8594";"0";"0.007554";"0";"0.689664";"8";
"4/12/2002 06:00:00";"-0.802613";"1.124134";"0.730731";"-0.262162";"0";"1.059557";"-0.922029";"0";"0.078651";"0";"0.3770979";"0.2280492";"2.533103E-03";"-0.3449492";"18.25149";"18.99066";"18.62107";"0";"0.09253";"0";"0.689664";"7.25";
"4/12/2002 07:00:00";"-0.873474";"0.973341";"0.412019";"-0.454706";"0";"1.058513";"-0.873925";"0";"0.067517";"0";"0.3770979";"0.9379802";"6.105741E-03";"-0.3384853";"18.1972";"18.88086";"18.53903";"0";"0.079433";"0";"0.689664";"7.75";
"4/12/2002 08:00:00";"-0.790061";"0.599359";"-0.43057";"-0.683289";"0";"0.8876675";"-0.828528";"0";"0";"1.014776";"0.188549";"1.452487";"0";"-0.1902297";"18.68737";"19.08333";"18.88535";"1.014776";"0";"0";"0.344834";"8.75";
"4/12/2002 09:00:00";"-0.508561";"0.180266";"-1.099436";"-0.589576";"0";"0.8000389";"-0.665422";"0";"0";"1.014776";"9.412833E-02";"1.895279";"0";"-7.713577E-02";"19.29972";"19.58532";"19.44252";"1.014776";"0";"0";"0.172422";"11.25";
"4/12/2002 10:00:00";"-0.24738";"-0.211118";"-1.563599";"-0.311378";"0";"0.7135674";"-0.547334";"0";"0";"1.014776";"0";"2.01588";"0";"0";"20.02112";"20.23371";"20.12742";"1.014776";"0";"0";"0";"13.35";
"4/12/2002 11:00:00";"0.04126";"-0.347797";"-1.404739";"0.269347";"0";"0.7114016";"-0.398799";"0";"0";"0";"0";"1.831182";"0";"0";"20.3458";"20.808";"20.5769";"0";"0";"0";"0";"15.45";
"4/12/2002 12:00:00";"0.101553";"-0.572988";"-1.389504";"0.623153";"0";"0.7063073";"-0.312561";"0";"0";"0";"0";"1.709953";"0";"0";"20.90894";"21.30409";"21.10652";"0";"0";"0";"0";"17.05";
"4/12/2002 13:00:00";"0.140705";"-0.897391";"-1.519344";"0.768201";"0";"0.7043072";"-0.242066";"0";"0";"0";"0";"1.842716";"0";"0";"21.52896";"21.85199";"21.69048";"0";"0";"0";"0";"18.525";
"4/12/2002 14:00:00";"0.164637";"-1.101442";"-1.411584";"0.805096";"0";"0.7103127";"-0.360034";"0";"0";"0";"0";"1.883873";"0";"0";"21.92528";"22.33139";"22.12834";"0";"0";"0";"0";"17.475";
"4/12/2002 15:00:00";"0.08622";"-1.12161";"-0.977772";"0.720297";"0";"0.7108055";"-0.359881";"0";"0";"0";"0";"1.722889";"0";"0";"22.20358";"22.60509";"22.40434";"0";"0";"0";"0";"17.75";
"4/12/2002 16:00:00";"0.018023";"-1.014268";"-0.519563";"0.615058";"0";"0.7172546";"-0.564389";"0";"0";"0";"0";"1.340601";"0";"0";"22.14612";"22.70839";"22.42725";"0";"0";"0";"0";"15.225";
"4/12/2002 17:00:00";"-0.071051";"-0.803697";"0.056301";"0.568586";"0";"0.7216507";"-0.709282";"0";"0";"0";"0";"0.9319255";"0";"0";"21.96917";"22.61957";"22.29437";"0";"0";"0";"0";"13.325";
"4/12/2002 18:00:00";"-0.171204";"-0.424211";"0.579273";"0.54268";"0";"0.7233214";"-0.774743";"0";"0";"0";"0";"0.1850003";"0";"0";"21.65659";"22.33021";"21.9934";"0";"0";"0";"0";"12.25";
"4/12/2002 19:00:00";"-0.32953";"-0.190326";"0.869508";"0.393881";"0";"0.7236443";"-0.778828";"0";"0";"0";"0";"0";"0";"0";"21.29388";"21.9564";"21.62514";"0";"0";"0";"0";"11.85";
"4/12/2002 20:00:00";"-0.468232";"-0.031315";"0.91313";"0.157574";"0";"0.7226899";"-0.747585";"0";"0";"0.202959";"0";"0";"0";"0";"21.01877";"21.58901";"21.30389";"0.202959";"0";"0";"0";"11.95";
"4/12/2002 21:00:00";"-0.520653";"0.129422";"0.932679";"-0.017802";"0";"0.7234176";"-0.7775";"0";"0";"0.202959";"0";"0";"0";"0";"20.65843";"21.24072";"20.94958";"0.202959";"0";"0";"0";"11.25";
"4/12/2002 22:00:00";"-0.545065";"0.290063";"0.953967";"-0.12729";"0";"0.7232179";"-0.771873";"0";"0";"0.202959";"0";"0";"0";"0";"20.33252";"20.8989";"20.61571";"0.202959";"0";"0";"0";"11";
"4/12/2002 23:00:00";"-0.564334";"0.415806";"0.903808";"-0.220134";"0";"0.8059642";"-0.7467";"0";"0";"0.202959";"9.161839E-02";"0";"0";"-8.650321E-02";"20.02808";"20.58323";"20.30566";"0.202959";"0";"0";"0.172422";"11";
"4/12/2002";"-0.550067";"0.549378";"0.891299";"-0.251514";"0";"0.9717572";"-0.717709";"0";"0";"0";"0.2780991";"0";"0";"-0.2494077";"19.6766";"20.28522";"19.98091";"0";"0";"0";"0.517256";"11";
"5/12/2002 01:00:00";"-0.563254";"0.661173";"0.848829";"-0.224641";"0";"1.054547";"-0.694007";"0";"0";"0";"0.3745293";"0";"0";"-0.3217064";"19.38963";"19.99654";"19.69309";"0";"0";"0";"0.689664";"11";
"5/12/2002 02:00:00";"-0.624769";"0.764022";"0.809004";"-0.180843";"0";"1.057108";"-0.792539";"0";"0";"0";"0.3768183";"0";"0";"-0.3655732";"19.02823";"19.72842";"19.37832";"0";"0";"0";"0.689664";"9.5";
"5/12/2002 03:00:00";"-0.643838";"0.891581";"0.836173";"-0.140129";"0";"1.059711";"-0.871386";"0";"0";"0";"0.3770979";"0";"0";"-0.4004378";"18.68126";"19.45043";"19.06584";"0";"0";"0";"0.689664";"8.25";
"5/12/2002 04:00:00";"-0.66823";"0.978945";"0.784682";"-0.152401";"0";"1.057184";"-0.812178";"0";"0";"0";"0.3770979";"0";"0";"-0.3738335";"18.48854";"19.18849";"18.83852";"0";"0";"0";"0.689664";"8.75";
"5/12/2002 05:00:00";"-0.645398";"1.013551";"0.650734";"-0.213298";"0";"1.056437";"-0.777818";"0";"0.023442";"0";"0.3770979";"0";"0";"-0.3350639";"18.3351";"18.9773";"18.6562";"0";"0.027578";"0";"0.689664";"9";
"5/12/2002 06:00:00";"-0.626727";"0.977791";"0.491145";"-0.306909";"0";"1.056131";"-0.767684";"0";"0.058185";"0";"0.3770979";"0.2361728";"0";"-0.2957409";"18.21364";"18.8196";"18.51662";"0";"0.068453";"0";"0.689664";"9";
"5/12/2002 07:00:00";"-0.590315";"0.766545";"0.103441";"-0.451955";"0";"1.054596";"-0.718879";"0";"0.026587";"0";"0.3770979";"0.9181023";"0";"-0.3055335";"18.24593";"18.83414";"18.54004";"0";"0.031279";"0";"0.689664";"9.6";
"5/12/2002 08:00:00";"-0.514213";"0.369171";"-0.683124";"-0.591893";"0";"0.8838113";"-0.673898";"0";"0";"1.014776";"0.188549";"1.406497";"0";"-0.1562884";"18.83671";"19.12411";"18.98041";"1.014776";"0";"0";"0.344834";"10.7";
"5/12/2002 09:00:00";"-0.344062";"-0.030752";"-1.248166";"-0.491833";"0";"0.7960183";"-0.513591";"0";"0";"1.014776";"9.399227E-02";"1.783941";"0";"-6.007964E-02";"19.50583";"19.65306";"19.57944";"1.014776";"0";"0";"0.172422";"13.25";
"5/12/2002 10:00:00";"-0.131559";"-0.38442";"-1.588011";"-0.231935";"0";"0.7104596";"-0.442941";"0";"0";"1.014776";"0";"1.871661";"0";"0";"20.17478";"20.28896";"20.23187";"1.014776";"0";"0";"0";"14.75";
"5/12/2002 11:00:00";"0.134745";"-0.512585";"-1.399586";"0.313759";"0";"0.7113625";"-0.378504";"0";"0";"0";"0";"1.76681";"0";"0";"20.402";"20.84919";"20.6256";"0";"0";"0";"0";"15.75";
"5/12/2002 12:00:00";"0.205773";"-0.723558";"-1.368972";"0.676773";"0";"0.7057745";"-0.281001";"0";"0";"0";"0";"1.664599";"0";"0";"20.9745";"21.33784";"21.15617";"0";"0";"0";"0";"17.5";
"5/12/2002 13:00:00";"0.212378";"-1.023132";"-1.480519";"0.803255";"0";"0.7050568";"-0.25513";"0";"0";"0";"0";"1.785572";"0";"0";"21.53981";"21.86552";"21.70267";"0";"0";"0";"0";"18.375";
"5/12/2002 14:00:00";"0.265569";"-1.234672";"-1.436418";"0.867406";"0";"0.7029241";"-0.199851";"0";"0";"0";"0";"1.78786";"0";"0";"22.11446";"22.36308";"22.23877";"0";"0";"0";"0";"19.625";
"5/12/2002 15:00:00";"0.319707";"-1.358942";"-1.251941";"0.894756";"0";"0.7032798";"-0.148247";"0";"0";"0";"0";"1.565023";"0";"0";"22.60442";"22.7795";"22.69196";"0";"0";"0";"0";"20.75";
"5/12/2002 16:00:00";"0.322852";"-1.321305";"-0.892459";"0.891311";"0";"0.7064535";"-0.189289";"0";"0";"0";"0";"1.179642";"0";"0";"22.84071";"23.036";"22.93836";"0";"0";"0";"0";"20.475";
"5/12/2002 17:00:00";"0.204431";"-1.090304";"-0.268102";"0.821207";"0";"0.7097909";"-0.332594";"0";"0";"0";"0";"0.5781727";"0";"0";"22.70219";"23.02961";"22.8659";"0";"0";"0";"0";"18.575";
"5/12/2002 18:00:00";"-0.043667";"-0.743197";"0.476457";"0.706174";"0";"0.711674";"-0.468073";"0";"0";"0";"0";"0.1047898";"0";"0";"22.26771";"22.72594";"22.49682";"0";"0";"0";"0";"16.5";
"5/12/2002 19:00:00";"-0.400709";"-0.442564";"0.977759";"0.482327";"0";"0.7167073";"-0.650611";"0";"0";"0";"0";"0";"0";"0";"21.68898";"22.27441";"21.9817";"0";"0";"0";"0";"13.75";
"5/12/2002 20:00:00";"-0.561458";"-0.227188";"1.085602";"0.288954";"0";"0.7219723";"-0.742964";"0";"0";"0.202959";"0";"0";"0";"0";"21.26968";"21.85238";"21.56103";"0.202959";"0";"0";"0";"12.25";
"5/12/2002 21:00:00";"-0.587476";"-0.046801";"1.061574";"0.16489";"0";"0.7235637";"-0.793754";"0";"0";"0.202959";"0";"0";"0";"0";"20.85232";"21.475";"21.16366";"0.202959";"0";"0";"0";"11.25";
"5/12/2002 22:00:00";"-0.627845";"0.125227";"1.042854";"0.085246";"0";"0.7231311";"-0.774709";"0";"0";"0.202959";"0";"0";"0";"0";"20.51901";"21.11267";"20.81584";"0.202959";"0";"0";"0";"11.15";
"5/12/2002 23:00:00";"-0.614603";"0.246131";"0.93708";"-0.02422";"0";"0.8064243";"-0.757992";"0";"0";"0.202959";"9.096263E-02";"0";"0";"-8.798307E-02";"20.21356";"20.79747";"20.50551";"0.202959";"0";"0";"0.172422";"11.05";
"5/12/2002";"-0.567957";"0.392413";"0.926243";"-0.089387";"0";"0.9727184";"-0.732213";"0";"0";"0";"0.2763444";"0";"0";"-0.2549239";"19.84916";"20.48911";"20.16913";"0";"0";"0";"0.517256";"11";
"6/12/2002 01:00:00";"-0.557425";"0.513257";"0.882095";"-0.168591";"0";"1.055968";"-0.70934";"0";"0";"0";"0.3726562";"0";"0";"-0.3294823";"19.57261";"20.18724";"19.87993";"0";"0";"0";"0.689664";"11";
"6/12/2002 02:00:00";"-0.552072";"0.616806";"0.823797";"-0.23997";"0";"1.055215";"-0.688394";"0";"0";"0";"0.3753941";"0";"0";"-0.3198847";"19.3194";"19.90636";"19.61288";"0";"0";"0";"0.689664";"11";
"6/12/2002 03:00:00";"-0.546715";"0.707308";"0.765383";"-0.295702";"0";"1.054458";"-0.669085";"0";"0";"0";"0.3770331";"0";"0";"-0.3109654";"19.08602";"19.64709";"19.36656";"0";"0";"0";"0.689664";"11";
