"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"6/12/2002 04:00:00";"-0.544544";"0.799548";"0.735654";"-0.330082";"0";"1.05663";"-0.739025";"0";"0";"0";"0.3770979";"0";"0";"-0.3421428";"18.77172";"19.39866";"19.08519";"0";"0";"0";"0.689664";"9.875";
"6/12/2002 05:00:00";"-0.560669";"0.915018";"0.766574";"-0.340492";"0";"1.057317";"-0.778913";"0";"0";"0";"0.3770979";"0";"0";"-0.3594623";"18.47865";"19.1361";"18.80737";"0";"0";"0";"0.689664";"9.125";
"6/12/2002 06:00:00";"-0.609916";"0.921358";"0.651315";"-0.421062";"0";"1.056415";"-0.774214";"0";"0.036291";"0";"0.3770979";"0.2406691";"0";"-0.3204945";"18.29343";"18.91205";"18.60274";"0";"0.042695";"0";"0.689664";"9";
"6/12/2002 07:00:00";"-0.617771";"0.633006";"0.173649";"-0.599955";"0";"1.049457";"-0.623784";"0";"0.005991";"0";"0.3770979";"1.107812";"0";"-0.2832187";"18.41033";"18.9058";"18.65806";"0";"0.007048";"0";"0.689664";"10.875";
"6/12/2002 08:00:00";"-0.522728";"-0.050814";"-0.979994";"-0.846957";"0";"0.8770033";"-0.483941";"0";"0";"1.014776";"0.1881551";"2.137018";"0";"-0.1132318";"19.2727";"19.35357";"19.31313";"1.014776";"0";"0";"0.344834";"13.375";
"6/12/2002 09:00:00";"-0.197825";"-0.368453";"-1.543208";"-0.574392";"0";"0.7922494";"-0.368197";"0";"0";"1.014776";"0.0928725";"2.174761";"0";"-0.043408";"20.02164";"20.02637";"20.024";"1.014776";"0";"0";"0.172422";"15.5";
"6/12/2002 10:00:00";"0.023442";"-0.532865";"-1.667951";"-0.159275";"0";"0.7086777";"-0.345951";"0";"0";"1.014776";"0";"1.793572";"0";"0";"20.63771";"20.65364";"20.64567";"1.014776";"0";"0";"0";"16.375";
"6/12/2002 11:00:00";"0.113711";"-0.737136";"-1.502964";"0.201173";"0";"0.7049443";"-0.206584";"0";"0";"0";"0";"2.058927";"0";"0";"20.93735";"21.20505";"21.0712";"0";"0";"0";"0";"18.375";
"6/12/2002 12:00:00";"0.162419";"-1.030724";"-1.561691";"0.394041";"0";"0.7009057";"-0.088673";"0";"0";"0";"0";"2.17444";"0";"0";"21.60878";"21.7587";"21.68374";"0";"0";"0";"0";"20.5";
"6/12/2002 13:00:00";"0.233221";"-1.301813";"-1.611405";"0.525064";"0";"0.7000169";"-0.040293";"0";"0";"0";"0";"2.208436";"0";"0";"22.25713";"22.33597";"22.29655";"0";"0";"0";"0";"21.75";
"6/12/2002 14:00:00";"0.286232";"-1.576634";"-1.523901";"0.664445";"0";"0.7006136";"-0.062106";"0";"0";"0";"0";"2.184889";"0";"0";"22.78169";"22.87171";"22.8267";"0";"0";"0";"0";"22";
"6/12/2002 15:00:00";"0.309658";"-1.808052";"-1.41285";"0.745828";"0";"0.7020304";"-0.115326";"0";"0";"0";"0";"2.231878";"0";"0";"23.22408";"23.36487";"23.29447";"0";"0";"0";"0";"21.775";
"6/12/2002 16:00:00";"0.32596";"-1.814366";"-1.114431";"0.780441";"0";"0.7051278";"-0.16462";"0";"0";"0";"0";"1.93321";"0";"0";"23.54066";"23.71879";"23.62973";"0";"0";"0";"0";"21.475";
"6/12/2002 17:00:00";"0.354381";"-1.64142";"-0.639826";"0.824883";"0";"0.7052951";"-0.206066";"0";"0";"0";"0";"1.27154";"0";"0";"23.68132";"23.8838";"23.78256";"0";"0";"0";"0";"21.1";
"6/12/2002 18:00:00";"0.268375";"-1.230019";"0.040984";"0.812855";"0";"0.7071818";"-0.261921";"0";"0";"0";"0";"0.3024711";"0";"0";"23.52076";"23.75646";"23.63861";"0";"0";"0";"0";"20.25";
"6/12/2002 19:00:00";"0.064191";"-0.968968";"0.549994";"0.644307";"0";"0.7087985";"-0.372505";"0";"0";"0";"0";"0";"0";"0";"23.12312";"23.45084";"23.28698";"0";"0";"0";"0";"18.5";
"6/12/2002 20:00:00";"-0.135479";"-0.781491";"0.769516";"0.414417";"0";"0.7148819";"-0.504626";"0";"0";"0.202959";"0";"0";"0";"0";"22.71937";"23.10597";"22.91267";"0.202959";"0";"0";"0";"16.5";
"6/12/2002 21:00:00";"-0.269024";"-0.570153";"0.951659";"0.254357";"0";"0.7163406";"-0.633586";"0";"0";"0.202959";"0";"0";"0";"0";"22.25416";"22.73535";"22.49475";"0.202959";"0";"0";"0";"14.5";
"6/12/2002 22:00:00";"-0.387563";"-0.330861";"1.119208";"0.127409";"0";"0.722341";"-0.821003";"0";"0";"0.202959";"0";"0";"0";"0";"21.70135";"22.31549";"22.00842";"0.202959";"0";"0";"0";"11.75";
"6/12/2002 23:00:00";"-0.505572";"-0.089742";"1.21519";"0.003097";"0";"0.8095583";"-0.84539";"0";"0";"0.202959";"8.721663E-02";"0";"0";"-9.790716E-02";"21.2226";"21.86755";"21.54508";"0.202959";"0";"0";"0.172422";"11";
"6/12/2002";"-0.558531";"0.137653";"1.257186";"-0.08987";"0";"0.9744494";"-0.806053";"0";"0";"0";"0.2668093";"0";"0";"-0.2799593";"20.74766";"21.42969";"21.08867";"0";"0";"0";"0.517256";"11";
"7/12/2002 01:00:00";"-0.586351";"0.306705";"1.177957";"-0.186883";"0";"1.0578";"-0.77276";"0";"0";"0";"0.3615453";"0";"0";"-0.3577363";"20.3448";"21.02062";"20.68271";"0";"0";"0";"0.689664";"11";
"7/12/2002 02:00:00";"-0.588474";"0.457009";"1.094032";"-0.257396";"0";"1.056371";"-0.745183";"0";"0";"0";"0.3665505";"0";"0";"-0.3448988";"20.01086";"20.65042";"20.33064";"0";"0";"0";"0.689664";"11";
"7/12/2002 03:00:00";"-0.584784";"0.587989";"1.012311";"-0.3008";"0";"1.057092";"-0.778919";"0";"0";"0";"0.3709939";"0";"0";"-0.3596202";"19.64363";"20.31266";"19.97814";"0";"0";"0";"0.689664";"10.25";
"7/12/2002 04:00:00";"-0.58221";"0.715931";"0.960482";"-0.289059";"0";"1.057777";"-0.816647";"0";"0";"0";"0.3751093";"0";"0";"-0.3760484";"19.29638";"19.99802";"19.6472";"0";"0";"0";"0.689664";"9.475";
"7/12/2002 05:00:00";"-0.602608";"0.837234";"0.922537";"-0.284204";"0";"1.059812";"-0.885509";"0";"0";"0";"0.3770507";"0";"0";"-0.4061671";"18.93201";"19.69067";"19.31134";"0";"0";"0";"0.689664";"8.325";
"7/12/2002 06:00:00";"-0.668124";"0.846094";"0.805807";"-0.38008";"0";"1.059174";"-0.891144";"0";"0";"0";"0.3770979";"0.3512669";"0";"-0.4081248";"18.66192";"19.41579";"19.03886";"0";"0";"0";"0.689664";"8";
"7/12/2002 07:00:00";"-0.663636";"0.560556";"0.292591";"-0.59581";"0";"1.056528";"-0.816546";"0";"0";"0";"0.3770979";"1.328817";"0";"-0.3751153";"18.69836";"19.38132";"19.03984";"0";"0";"0";"0.689664";"8.9";
"7/12/2002 08:00:00";"-0.553932";"0.084255";"-0.706919";"-0.772264";"0";"0.8836294";"-0.669553";"0";"0";"1.014776";"0.1880372";"1.973113";"0";"-0.1552213";"19.40288";"19.70506";"19.55397";"1.014776";"0";"0";"0.344834";"11.3";
"7/12/2002 09:00:00";"-0.321242";"-0.376734";"-1.427256";"-0.625163";"0";"0.7901298";"-0.371473";"0";"0";"1.014776";"9.229453E-02";"2.322326";"0";"-4.370793E-02";"20.31171";"20.33026";"20.32098";"1.014776";"0";"0";"0.172422";"15.75";
"7/12/2002 10:00:00";"-0.062998";"-0.737615";"-1.850117";"-0.272709";"0";"0.7055273";"-0.271565";"0";"0";"1.014776";"0";"2.283426";"0";"0";"21.11186";"21.07663";"21.09424";"1.014776";"0";"0";"0";"17.75";
"7/12/2002 11:00:00";"0.235782";"-0.824365";"-1.620863";"0.40135";"0";"0.7068192";"-0.216867";"0";"0";"0";"0";"1.905344";"0";"0";"21.44447";"21.71499";"21.57973";"0";"0";"0";"0";"18.75";
"7/12/2002 12:00:00";"0.25407";"-0.982064";"-1.445123";"0.872146";"0";"0.7110064";"-0.349078";"0";"0";"0";"0";"1.702217";"0";"0";"21.8173";"22.21211";"22.01471";"0";"0";"0";"0";"17.5";
"7/12/2002 13:00:00";"0.1864";"-1.265582";"-1.44424";"1.077682";"0";"0.7086952";"-0.365854";"0";"0";"0";"0";"1.919336";"0";"0";"22.27914";"22.70903";"22.49409";"0";"0";"0";"0";"17.75";
"7/12/2002 14:00:00";"0.131587";"-1.437284";"-1.317194";"1.053178";"0";"0.7098796";"-0.380854";"0";"0";"0";"0";"1.976035";"0";"0";"22.7184";"23.14165";"22.93003";"0";"0";"0";"0";"18";
"7/12/2002 15:00:00";"0.08945";"-1.378663";"-0.869231";"0.927643";"0";"0.7117193";"-0.399883";"0";"0";"0";"0";"1.646012";"0";"0";"22.95395";"23.37042";"23.16219";"0";"0";"0";"0";"18";
"7/12/2002 16:00:00";"0.047535";"-1.199911";"-0.334599";"0.826066";"0";"0.7169374";"-0.577208";"0";"0";"0";"0";"1.138496";"0";"0";"22.84261";"23.40233";"23.12247";"0";"0";"0";"0";"15.75";
"7/12/2002 17:00:00";"-0.066258";"-0.977065";"0.236396";"0.722146";"0";"0.7195324";"-0.684642";"0";"0";"0";"0";"0.7301717";"0";"0";"22.61904";"23.24296";"22.931";"0";"0";"0";"0";"14.25";
"7/12/2002 18:00:00";"-0.186565";"-0.649257";"0.67722";"0.601343";"0";"0.7192036";"-0.651306";"0";"0";"0";"0";"0.1834205";"0";"0";"22.34048";"22.92421";"22.63235";"0";"0";"0";"0";"14.375";
"7/12/2002 19:00:00";"-0.285948";"-0.436303";"0.856651";"0.421764";"0";"0.71758";"-0.579399";"0";"0";"0";"0";"0";"0";"0";"22.0512";"22.57513";"22.31316";"0";"0";"0";"0";"14.95";
"7/12/2002 20:00:00";"-0.366386";"-0.293293";"0.856362";"0.208893";"0";"0.7204438";"-0.671708";"0";"0";"0.202959";"0";"0";"0";"0";"21.71655";"22.24401";"21.98028";"0.202959";"0";"0";"0";"13.525";
"7/12/2002 21:00:00";"-0.418197";"-0.110314";"0.932861";"0.083163";"0";"0.7221226";"-0.747583";"0";"0";"0.202959";"0";"0";"0";"0";"21.32603";"21.90188";"21.61395";"0.202959";"0";"0";"0";"12.25";
"7/12/2002 22:00:00";"-0.461795";"0.049484";"0.940247";"-0.005748";"0";"0.7221212";"-0.742479";"0";"0";"0.202959";"0";"0";"0";"0";"21.00641";"21.56676";"21.28659";"0.202959";"0";"0";"0";"12";
"7/12/2002 23:00:00";"-0.518826";"0.206609";"0.945957";"-0.030185";"0";"0.8086408";"-0.834656";"0";"0";"0.202959";"8.943138E-02";"0";"0";"-9.666074E-02";"20.56983";"21.23024";"20.90003";"0.202959";"0";"0";"0.172422";"10.5";
"7/12/2002";"-0.611029";"0.430458";"1.097219";"0.018285";"0";"0.977362";"-0.900447";"0";"0";"0";"0.2738505";"0";"0";"-0.3115486";"20.06953";"20.8508";"20.46016";"0";"0";"0";"0.517256";"9.25";
"8/12/2002 01:00:00";"-0.71092";"0.59791";"1.095087";"-0.007479";"0";"1.061295";"-0.888049";"0";"0";"0";"0.3708169";"0";"0";"-0.4089124";"19.66236";"20.46251";"20.06244";"0";"0";"0";"0.689664";"9";
"8/12/2002 02:00:00";"-0.74781";"0.742198";"1.047059";"-0.046273";"0";"1.061037";"-0.921849";"0";"0";"0";"0.374938";"0";"0";"-0.4228809";"19.28757";"20.10529";"19.69643";"0";"0";"0";"0.689664";"8.25";
"8/12/2002 03:00:00";"-0.747012";"0.874142";"0.998431";"-0.074383";"0";"1.060597";"-0.916611";"0";"0";"0";"0.3770864";"0";"0";"-0.4201196";"18.9649";"19.77123";"19.36806";"0";"0";"0";"0.689664";"8";
"8/12/2002 04:00:00";"-0.746077";"0.968654";"0.901248";"-0.121727";"0";"1.059794";"-0.894412";"0";"0";"0";"0.3770979";"0";"0";"-0.4100369";"18.69959";"19.47359";"19.08659";"0";"0";"0";"0.689664";"8";
"8/12/2002 05:00:00";"-0.71141";"1.040219";"0.797067";"-0.191068";"0";"1.058897";"-0.87553";"0";"0.003446";"0";"0.3770979";"0";"0";"-0.3979266";"18.47364";"19.21426";"18.84395";"0";"0.004054";"0";"0.689664";"8";
"8/12/2002 06:00:00";"-0.68321";"1.02082";"0.627066";"-0.305785";"0";"1.056541";"-0.800782";"0";"0.020336";"0";"0.3770979";"0.2227681";"0";"-0.347755";"18.35479";"19.00958";"18.68218";"0";"0.023925";"0";"0.689664";"8.75";
"8/12/2002 07:00:00";"-0.624319";"0.806588";"0.171875";"-0.479597";"0";"1.054501";"-0.719512";"0";"0.007244";"0";"0.3770979";"0.8954562";"0";"-0.3247028";"18.41163";"19.00449";"18.70806";"0";"0.008522";"0";"0.689664";"9.75";
"8/12/2002 08:00:00";"-0.519196";"0.475211";"-0.581915";"-0.592234";"0";"0.8833384";"-0.679913";"0";"0";"1.014776";"0.188549";"1.204423";"0";"-0.1573686";"18.96185";"19.25301";"19.10743";"1.014776";"0";"0";"0.344834";"10.75";
"8/12/2002 09:00:00";"-0.3621";"0.090052";"-1.09556";"-0.479621";"0";"0.7991279";"-0.634999";"0";"0";"1.014776";"9.401149E-02";"1.596555";"0";"-7.382315E-02";"19.44565";"19.72645";"19.58605";"1.014776";"0";"0";"0.172422";"11.75";
"8/12/2002 10:00:00";"-0.214378";"-0.241263";"-1.43177";"-0.254696";"0";"0.7137909";"-0.544527";"0";"0";"1.014776";"0";"1.837732";"0";"0";"20.06343";"20.28845";"20.17595";"1.014776";"0";"0";"0";"13.425";
"8/12/2002 11:00:00";"-0.066502";"-0.432327";"-1.323136";"0.100168";"0";"0.7172531";"-0.571932";"0";"0";"0";"0";"2.182573";"0";"0";"20.19327";"20.80733";"20.5003";"0";"0";"0";"0";"13.225";
"8/12/2002 12:00:00";"-0.056731";"-0.650921";"-1.301917";"0.308825";"0";"0.7127523";"-0.507968";"0";"0";"0";"0";"2.391535";"0";"0";"20.71616";"21.26064";"20.9884";"0";"0";"0";"0";"14.5";
"8/12/2002 13:00:00";"0.014456";"-0.974336";"-1.497023";"0.479761";"0";"0.7086602";"-0.370974";"0";"0";"0";"0";"2.480326";"0";"0";"21.37599";"21.82161";"21.5988";"0";"0";"0";"0";"16.8";
"8/12/2002 14:00:00";"0.087537";"-1.26052";"-1.456633";"0.64881";"0";"0.7075268";"-0.331527";"0";"0";"0";"0";"2.346526";"0";"0";"21.95525";"22.35042";"22.15284";"0";"0";"0";"0";"17.85";
"8/12/2002 15:00:00";"0.129336";"-1.417229";"-1.275475";"0.734114";"0";"0.7072161";"-0.297892";"0";"0";"0";"0";"2.153507";"0";"0";"22.44974";"22.79589";"22.62281";"0";"0";"0";"0";"18.75";
"8/12/2002 16:00:00";"0.169792";"-1.208359";"-0.785882";"0.796589";"0";"0.7087622";"-0.296434";"0";"0";"0";"0";"1.333373";"0";"0";"22.685";"23.00299";"22.84399";"0";"0";"0";"0";"19";
"8/12/2002 17:00:00";"0.117582";"-1.022883";"-0.263413";"0.746557";"0";"0.7125565";"-0.411969";"0";"0";"0";"0";"0.7651243";"0";"0";"22.59398";"23.00999";"22.80199";"0";"0";"0";"0";"17.5";
"8/12/2002 18:00:00";"0.009028";"-0.725928";"0.317108";"0.68021";"0";"0.714469";"-0.49318";"0";"0";"0";"0";"0.175326";"0";"0";"22.32177";"22.79998";"22.56088";"0";"0";"0";"0";"16.25";
"8/12/2002 19:00:00";"-0.150841";"-0.497844";"0.701178";"0.514284";"0";"0.7170929";"-0.667332";"0";"0";"0";"0";"0";"0";"0";"21.8927";"22.47943";"22.18607";"0";"0";"0";"0";"13.75";
"8/12/2002 20:00:00";"-0.324099";"-0.306667";"0.867993";"0.301721";"0";"0.7208353";"-0.703627";"0";"0";"0.202959";"0";"0";"0";"0";"21.56468";"22.11572";"21.8402";"0.202959";"0";"0";"0";"13";
"8/12/2002 21:00:00";"-0.42886";"-0.132424";"0.91366";"0.11338";"0";"0.7219294";"-0.737017";"0";"0";"0.202959";"0";"0";"0";"0";"21.19741";"21.76419";"21.4808";"0.202959";"0";"0";"0";"12.25";
"8/12/2002 22:00:00";"-0.477533";"0.051329";"0.975999";"0.005694";"0";"0.7242554";"-0.820888";"0";"0";"0.202959";"0";"0";"0";"0";"20.79169";"21.40855";"21.10012";"0.202959";"0";"0";"0";"10.875";
"8/12/2002 23:00:00";"-0.5223";"0.216474";"0.985667";"-0.04952";"0";"0.8090158";"-0.853467";"0";"0";"0.202959";"9.020581E-02";"0";"0";"-9.876078E-02";"20.40749";"21.06357";"20.73553";"0.202959";"0";"0";"0.172422";"10.125";
"8/12/2002";"-0.555464";"0.389145";"1.01336";"-0.036583";"0";"0.9761225";"-0.828858";"0";"0";"0";"0.2746857";"0";"0";"-0.2877434";"19.98145";"20.71679";"20.34912";"0";"0";"0";"0.517256";"10";
"9/12/2002 01:00:00";"-0.599817";"0.525538";"0.970027";"-0.02863";"0";"1.059989";"-0.838987";"0";"0";"0";"0.371376";"0";"0";"-0.3878615";"19.63685";"20.39025";"20.01355";"0";"0";"0";"0.689664";"9.55";
"9/12/2002 02:00:00";"-0.615136";"0.656259";"0.934845";"-0.030546";"0";"1.062344";"-0.911355";"0";"0";"0";"0.3752788";"0";"0";"-0.4196789";"19.26162";"20.07822";"19.66992";"0";"0";"0";"0.689664";"8.35";
"9/12/2002 03:00:00";"-0.644044";"0.791386";"0.928773";"-0.042608";"0";"1.061705";"-0.915719";"0";"0";"0";"0.3770971";"0";"0";"-0.4209641";"18.95094";"19.76192";"19.35643";"0";"0";"0";"0.689664";"8";
"9/12/2002 04:00:00";"-0.66131";"0.887605";"0.85653";"-0.078515";"0";"1.060453";"-0.893717";"0";"0";"0";"0.3770979";"0";"0";"-0.410658";"18.6876";"19.47282";"19.08021";"0";"0";"0";"0.689664";"8";
"9/12/2002 05:00:00";"-0.664762";"0.983057";"0.810293";"-0.105412";"0";"1.061713";"-0.934109";"0";"0.018662";"0";"0.3770979";"0";"0";"-0.4093908";"18.39215";"19.20035";"18.79625";"0";"0.021956";"0";"0.689664";"7.25";
"9/12/2002 06:00:00";"-0.721897";"1.018027";"0.747989";"-0.173697";"0";"1.063515";"-0.999936";"0";"0.106694";"0";"0.3770979";"0.2208526";"1.393878E-02";"-0.3633913";"18.13762";"18.9398";"18.53871";"0";"0.125523";"0";"0.689664";"6.25";
"9/12/2002 07:00:00";"-0.840494";"0.92137";"0.49652";"-0.370849";"0";"1.060658";"-0.948714";"0";"0.113567";"0";"0.3770979";"0.8895347";"2.254669E-02";"-0.3421298";"18.04797";"18.77891";"18.41344";"0";"0.133608";"0";"0.689664";"6.75";
"9/12/2002 08:00:00";"-0.943236";"0.745958";"-0.04341";"-0.673599";"0";"0.8911533";"-0.886344";"0";"0.00271";"1.014776";"0.188549";"1.204527";"0";"-0.2003196";"18.34235";"18.77248";"18.55742";"1.014776";"0.003188";"0";"0.344834";"7.75";
"9/12/2002 09:00:00";"-0.93873";"0.54825";"-0.344303";"-0.844499";"0";"0.8074856";"-0.818153";"0";"0";"1.014776";"9.427448E-02";"1.596118";"0";"-9.406212E-02";"18.56201";"18.91753";"18.73977";"1.014776";"0";"0";"0.172422";"8.75";
"9/12/2002 10:00:00";"-0.633954";"0.267202";"-0.806785";"-0.662137";"0";"0.7208167";"-0.734223";"0";"0";"1.014776";"0";"1.765523";"0";"0";"18.97383";"19.30599";"19.13991";"1.014776";"0";"0";"0";"10.125";
"9/12/2002 11:00:00";"-0.194415";"0.062982";"-0.967004";"-0.05195";"0";"0.7155069";"-0.563956";"0";"0";"0";"0";"1.744313";"0";"0";"19.22503";"19.80165";"19.51334";"0";"0";"0";"0";"12.375";
"9/12/2002 12:00:00";"0.001676";"-0.230278";"-1.227896";"0.3887";"0";"0.7103749";"-0.43439";"0";"0";"0";"0";"1.673117";"0";"0";"19.81596";"20.3034";"20.05968";"0";"0";"0";"0";"14.5";
"9/12/2002 13:00:00";"0.087607";"-0.583266";"-1.471706";"0.619468";"0";"0.7078124";"-0.350481";"0";"0";"0";"0";"1.82727";"0";"0";"20.43865";"20.8627";"20.65068";"0";"0";"0";"0";"16.125";
"9/12/2002 14:00:00";"0.185527";"-0.875451";"-1.538988";"0.750741";"0";"0.7076017";"-0.335608";"0";"0";"0";"0";"1.879579";"0";"0";"21.01682";"21.42332";"21.22006";"0";"0";"0";"0";"16.875";
"9/12/2002 15:00:00";"0.260004";"-1.050555";"-1.373484";"0.84038";"0";"0.7096721";"-0.362909";"0";"0";"0";"0";"1.725114";"0";"0";"21.48061";"21.89564";"21.68812";"0";"0";"0";"0";"17";
"9/12/2002 16:00:00";"0.25288";"-1.020492";"-0.969993";"0.886163";"0";"0.7133378";"-0.426216";"0";"0";"0";"0";"1.325009";"0";"0";"21.72816";"22.17867";"21.95341";"0";"0";"0";"0";"16.475";
"9/12/2002 17:00:00";"0.119588";"-0.849925";"-0.395501";"0.814227";"0";"0.7143155";"-0.461043";"0";"0";"0";"0";"0.7771983";"0";"0";"21.74996";"22.22348";"21.98672";"0";"0";"0";"0";"16.075";
"9/12/2002 18:00:00";"0.013972";"-0.582128";"0.148553";"0.725077";"0";"0.7153214";"-0.514507";"0";"0";"0";"0";"0.1825317";"0";"0";"21.56417";"22.07125";"21.81771";"0";"0";"0";"0";"15.25";
"9/12/2002 19:00:00";"-0.143006";"-0.380536";"0.516602";"0.537162";"0";"0.7167577";"-0.568118";"0";"0";"0";"0";"0";"0";"0";"21.27424";"21.80881";"21.54152";"0";"0";"0";"0";"14.325";
"9/12/2002 20:00:00";"-0.290801";"-0.234445";"0.654219";"0.30316";"0";"0.7185453";"-0.634493";"0";"0";"0.202959";"0";"0";"0";"0";"21.00693";"21.51985";"21.26339";"0.202959";"0";"0";"0";"13.275";
"9/12/2002 21:00:00";"-0.373281";"-0.079861";"0.742997";"0.145302";"0";"0.7186725";"-0.634364";"0";"0";"0.202959";"0";"0";"0";"0";"20.72295";"21.22856";"20.97575";"0.202959";"0";"0";"0";"13";
"9/12/2002 22:00:00";"-0.416638";"0.055447";"0.766709";"0.042104";"0";"0.7197163";"-0.673174";"0";"0";"0.202959";"0";"0";"0";"0";"20.42318";"20.94726";"20.68522";"0.202959";"0";"0";"0";"12.25";
"9/12/2002 23:00:00";"-0.45768";"0.194759";"0.795803";"-0.037651";"0";"0.8055422";"-0.730651";"0";"0";"0.202959";"9.135395E-02";"0";"0";"-8.479831E-02";"20.0902";"20.6615";"20.37585";"0.202959";"0";"0";"0.172422";"11.25";
"9/12/2002";"-0.495093";"0.367075";"0.889393";"-0.090149";"0";"0.9738901";"-0.780737";"0";"0";"0";"0.2777988";"0";"0";"-0.2708871";"19.66185";"20.34618";"20.00402";"0";"0";"0";"0.517256";"10.25";
"10/12/2002 01:00:00";"-0.539819";"0.530529";"0.944532";"-0.148707";"0";"1.059404";"-0.834749";"0";"0";"0";"0.375295";"0";"0";"-0.3849951";"19.27848";"20.00996";"19.64422";"0";"0";"0";"0.689664";"9.25";
"10/12/2002 02:00:00";"-0.583601";"0.686458";"0.971446";"-0.203458";"0";"1.060634";"-0.889403";"0";"0";"0";"0.3770926";"0";"0";"-0.4086755";"18.89853";"19.66809";"19.28331";"0";"0";"0";"0.689664";"8.25";
"10/12/2002 03:00:00";"-0.624896";"0.83119";"0.974106";"-0.258169";"0";"1.059643";"-0.883986";"0";"0";"0";"0.3770979";"0";"0";"-0.4055338";"18.57471";"19.32702";"18.95087";"0";"0";"0";"0.689664";"8";
"10/12/2002 04:00:00";"-0.656573";"0.952564";"0.938762";"-0.319346";"0";"1.060345";"-0.922887";"0";"0.059517";"0";"0.3770979";"0";"2.85426E-03";"-0.3653754";"18.26086";"19.00103";"18.63095";"0";"0.07002";"0";"0.689664";"7.25";
"10/12/2002 05:00:00";"-0.691359";"1.060716";"0.90448";"-0.375575";"0";"1.059863";"-0.925978";"0";"0.172401";"0";"0.3770979";"0";"5.630539E-02";"-0.3068928";"18.03767";"18.68989";"18.36378";"0";"0.202825";"0";"0.689664";"7";
"10/12/2002 06:00:00";"-0.740178";"1.037008";"0.702726";"-0.496716";"0";"1.059832";"-0.918521";"0";"0.374902";"0";"0.3770979";"0.2269906";"0.1161729";"-0.1606441";"17.94972";"18.45288";"18.2013";"0";"0.441062";"0";"0.689664";"7";
"10/12/2002 07:00:00";"-0.715407";"0.795266";"0.219001";"-0.6767";"0";"1.055269";"-0.788283";"0";"0.21701";"0";"0.3770979";"0.9933519";"6.484016E-02";"-0.2098265";"17.94548";"18.43857";"18.19202";"0";"0.255305";"0";"0.689664";"8.5";
"10/12/2002 08:00:00";"-0.56975";"0.390953";"-0.62998";"-0.77855";"0";"0.8845305";"-0.720922";"0";"0.00012";"1.014776";"0.188549";"1.568863";"0";"-0.1661723";"18.42675";"18.73341";"18.58008";"1.014776";"0.000141";"0";"0.344834";"9.75";
"10/12/2002 09:00:00";"-0.363627";"-0.065315";"-1.289376";"-0.627646";"0";"0.7986972";"-0.623412";"0";"0";"1.014776";"9.423336E-02";"2.116908";"0";"-7.239087E-02";"19.04845";"19.3002";"19.17432";"1.014776";"0";"0";"0.172422";"11.5";
"10/12/2002 10:00:00";"-0.157706";"-0.51589";"-1.761673";"-0.310731";"0";"0.7072381";"-0.361764";"0";"0";"1.014776";"0";"2.321941";"0";"0";"19.96458";"20.02261";"19.9936";"1.014776";"0";"0";"0";"15.525";
"10/12/2002 11:00:00";"0.121742";"-0.677645";"-1.711841";"0.292561";"0";"0.7059987";"-0.222657";"0";"0";"0";"0";"2.066342";"0";"0";"20.43102";"20.70994";"20.57048";"0";"0";"0";"0";"17.675";
"10/12/2002 12:00:00";"0.268332";"-0.941775";"-1.740736";"0.857015";"0";"0.7016072";"-0.132567";"0";"0";"0";"0";"1.832395";"0";"0";"21.1514";"21.3568";"21.2541";"0";"0";"0";"0";"19.5";
"10/12/2002 13:00:00";"0.279762";"-1.415093";"-1.969981";"1.13421";"0";"0.7002775";"-0.094359";"0";"0";"0";"0";"2.157532";"0";"0";"21.93115";"22.08161";"22.00638";"0";"0";"0";"0";"20.75";
"10/12/2002 14:00:00";"0.28696";"-1.903283";"-2.040473";"1.195694";"0";"0.7002216";"-0.075002";"0";"0";"0";"0";"2.580124";"0";"0";"22.69245";"22.81398";"22.75322";"0";"0";"0";"0";"21.75";
"10/12/2002 15:00:00";"0.31123";"-2.270759";"-1.910992";"1.108165";"0";"0.7015032";"-0.106166";"0";"0";"0";"0";"2.83646";"0";"0";"23.33479";"23.47484";"23.40482";"0";"0";"0";"0";"22";
"10/12/2002 16:00:00";"0.332067";"-2.414111";"-1.592102";"0.957374";"-0.016679";"0.7036667";"-0.200675";"-0.016679";"0";"0";"0";"2.832462";"0";"-1.674843E-02";"23.76462";"23.98777";"23.87619";"0";"0";"0.009265";"0";"21.25";
"10/12/2002 17:00:00";"0.323396";"-2.222177";"-0.971677";"0.800249";"-0.158326";"0.7098087";"-0.328869";"-0.158326";"0";"0";"0";"2.358438";"0";"-0.1583293";"23.82343";"24.24041";"24.03192";"0";"0";"0.087958";"0";"19.725";
"10/12/2002 18:00:00";"0.311165";"-1.592056";"-0.099955";"0.767381";"-0.049562";"0.7135167";"-0.45103";"-0.049562";"0";"0";"0";"1.029289";"0";"-4.956215E-02";"23.68953";"24.12789";"23.9087";"0";"0";"0.027534";"0";"18.1";
"10/12/2002 19:00:00";"0.138712";"-1.032884";"0.665987";"0.704405";"0";"0.7144192";"-0.555592";"0";"0";"0";"0";"0";"0";"0";"23.27071";"23.73115";"23.50093";"0";"0";"0";"0";"16.425";
"10/12/2002 20:00:00";"-0.162377";"-0.854164";"0.959317";"0.443732";"0";"0.715926";"-0.588928";"0";"0";"0.202959";"0";"0";"0";"0";"22.86284";"23.29013";"23.07649";"0.202959";"0";"0";"0";"15.625";
"10/12/2002 21:00:00";"-0.324472";"-0.634775";"1.104219";"0.21943";"0";"0.7165065";"-0.594132";"0";"0";"0.202959";"0";"0";"0";"0";"22.41537";"22.8522";"22.63379";"0.202959";"0";"0";"0";"15.125";
"10/12/2002 22:00:00";"-0.399717";"-0.420126";"1.17347";"0.060812";"0";"0.7182766";"-0.689523";"0";"0";"0.202959";"0";"0";"0";"0";"21.9108";"22.4214";"22.1661";"0.202959";"0";"0";"0";"13.5";
"10/12/2002 23:00:00";"-0.462363";"-0.197219";"1.225931";"-0.040623";"0";"0.8047709";"-0.784716";"0";"0";"0.202959";"8.648402E-02";"0";"0";"-9.107822E-02";"21.39246";"21.98598";"21.68922";"0.202959";"0";"0";"0.172422";"11.875";
"10/12/2002";"-0.507329";"0.050688";"1.307999";"-0.072837";"0";"0.9742163";"-0.863439";"0";"0";"0";"0.2657245";"0";"0";"-0.2991321";"20.79216";"21.53647";"21.16432";"0";"0";"0";"0.517256";"10.375";
"11/12/2002 01:00:00";"-0.563971";"0.25145";"1.272602";"-0.109004";"0";"1.060299";"-0.858305";"0";"0";"0";"0.3615471";"0";"0";"-0.3959834";"20.3417";"21.09657";"20.71914";"0";"0";"0";"0.689664";"10";
"11/12/2002 02:00:00";"-0.601633";"0.419339";"1.188966";"-0.154189";"0";"1.06078";"-0.887601";"0";"0";"0";"0.3670046";"0";"0";"-0.408455";"19.91623";"20.69438";"20.30531";"0";"0";"0";"0.689664";"9.25";
"11/12/2002 03:00:00";"-0.637858";"0.592102";"1.155931";"-0.213953";"0";"1.060051";"-0.87793";"0";"0";"0";"0.3721519";"0";"0";"-0.4036573";"19.54089";"20.29721";"19.91905";"0";"0";"0";"0.689664";"9";
"11/12/2002 04:00:00";"-0.66781";"0.744202";"1.105642";"-0.292607";"0";"1.060501";"-0.909571";"0";"0";"0";"0.3754772";"0";"0";"-0.4170661";"19.14154";"19.91545";"19.5285";"0";"0";"0";"0.689664";"8.25";
"11/12/2002 05:00:00";"-0.689595";"0.908227";"1.104056";"-0.345891";"0";"1.061808";"-0.961857";"0";"0.003693";"0";"0.3769906";"0";"0";"-0.4357785";"18.72766";"19.53573";"19.13169";"0";"0.004345";"0";"0.689664";"7.25";
"11/12/2002 06:00:00";"-0.765871";"0.811743";"0.86063";"-0.525759";"0";"1.061223";"-0.961205";"0";"0.017954";"0";"0.3770979";"0.6456963";"0";"-0.4206583";"18.46013";"19.24982";"18.85497";"0";"0.021122";"0";"0.689664";"7";
"11/12/2002 07:00:00";"-0.72142";"0.181563";"0.000775";"-0.862183";"0";"1.051237";"-0.760776";"0";"0";"0";"0.3770979";"2.337291";"0";"-0.3502423";"18.77656";"19.379";"19.07778";"0";"0";"0";"0.689664";"9.625";
"11/12/2002 08:00:00";"-0.467866";"-0.491868";"-1.228527";"-1.00738";"0";"0.8807746";"-0.607175";"0";"0";"1.014776";"0.186709";"3.062158";"0";"-0.141218";"19.75076";"19.96694";"19.85885";"1.014776";"0";"0";"0.344834";"12.375";
"11/12/2002 09:00:00";"-0.106883";"-0.666188";"-1.77582";"-0.635613";"0";"0.7953559";"-0.494693";"0";"0";"1.014776";"9.116916E-02";"2.790046";"0";"-5.798529E-02";"20.5547";"20.70177";"20.62823";"1.014776";"0";"0";"0.172422";"14.5";
"11/12/2002 10:00:00";"0.080689";"-0.896624";"-1.960292";"-0.106415";"0";"0.709785";"-0.395717";"0";"0";"1.014776";"0";"2.415115";"0";"0";"21.3776";"21.43914";"21.40837";"1.014776";"0";"0";"0";"16.5";
"11/12/2002 11:00:00";"0.229994";"-0.997133";"-1.699409";"0.556027";"0";"0.7052354";"-0.205291";"0";"0";"0";"0";"2.066102";"0";"0";"21.804";"22.07199";"21.938";"0";"0";"0";"0";"19.25";
"11/12/2002 12:00:00";"0.305282";"-1.248806";"-1.685321";"1.074412";"0";"0.7037709";"-0.194271";"0";"0";"0";"0";"1.811811";"0";"0";"22.42466";"22.67309";"22.54887";"0";"0";"0";"0";"20";
"11/12/2002 13:00:00";"0.28162";"-1.663018";"-1.814875";"1.316009";"0";"0.7008146";"-0.131078";"0";"0";"0";"0";"2.12767";"0";"0";"23.14393";"23.32019";"23.23206";"0";"0";"0";"0";"21.5";
"11/12/2002 14:00:00";"0.235641";"-2.022655";"-1.792146";"1.238529";"0";"0.6998033";"-0.08429";"0";"0";"0";"0";"2.435098";"0";"0";"23.81243";"23.93135";"23.87189";"0";"0";"0";"0";"22.75";
"11/12/2002 15:00:00";"0.230713";"-2.155861";"-1.450182";"1.042954";"0";"0.7053896";"-0.211855";"0";"0";"0";"0";"2.427115";"0";"0";"24.15623";"24.38264";"24.26944";"0";"0";"0";"0";"21.5";
"11/12/2002 16:00:00";"0.183376";"-2.070847";"-0.879044";"0.838489";"-0.006108";"0.708693";"-0.27703";"-0.006108";"0";"0";"0";"2.136203";"0";"-6.112876E-03";"24.3167";"24.60245";"24.45957";"0";"0";"0.003393";"0";"20.85";
"11/12/2002 17:00:00";"0.173455";"-1.83909";"-0.364258";"0.719393";"-0.011157";"0.7115668";"-0.388041";"-0.011157";"0";"0";"0";"1.575052";"0";"-1.116121E-02";"24.28121";"24.65506";"24.46814";"0";"0";"0.006199";"0";"19.45";
"11/12/2002 18:00:00";"0.141525";"-1.327411";"0.30498";"0.7218";"0";"0.7138844";"-0.465262";"0";"0";"0";"0";"0.535116";"0";"0";"24.01918";"24.43803";"24.2286";"0";"0";"0";"0";"18.25";
"11/12/2002 19:00:00";"-0.008891";"-0.967617";"0.823819";"0.636338";"0";"0.7131909";"-0.573985";"0";"0";"0";"0";"0";"0";"0";"23.57085";"24.05058";"23.81072";"0";"0";"0";"0";"16.5";
"11/12/2002 20:00:00";"-0.226317";"-0.763958";"1.04623";"0.434542";"0";"0.7209835";"-0.761372";"0";"0";"0.202959";"0";"0";"0";"0";"23.04268";"23.61606";"23.32937";"0.202959";"0";"0";"0";"13.75";
"11/12/2002 21:00:00";"-0.389863";"-0.514161";"1.201532";"0.269748";"0";"0.7242352";"-0.785283";"0";"0";"0.202959";"0";"0";"0";"0";"22.56245";"23.15602";"22.85924";"0.202959";"0";"0";"0";"13";
"11/12/2002 22:00:00";"-0.492823";"-0.282634";"1.249254";"0.106982";"0";"0.723783";"-0.860176";"0";"0";"0.202959";"0";"0";"0";"0";"22.07407";"22.70034";"22.38721";"0.202959";"0";"0";"0";"11.65";
"11/12/2002 23:00:00";"-0.553597";"-0.048598";"1.292501";"0.008814";"0";"0.8108711";"-0.932155";"0";"0";"0.202959";"8.591957E-02";"0";"0";"-0.1076784";"21.5432";"22.2428";"21.893";"0.202959";"0";"0";"0.172422";"10.3";
"11/12/2002";"-0.601572";"0.195667";"1.347987";"-0.061305";"0";"0.9776496";"-0.91351";"0";"0";"0";"0.2637517";"0";"0";"-0.3162013";"21.00699";"21.77744";"21.39222";"0";"0";"0";"0.517256";"10";
"12/12/2002 01:00:00";"-0.642507";"0.411607";"1.341092";"-0.144642";"0";"1.061893";"-0.997171";"0";"0";"0";"0.3591919";"0";"0";"-0.4576509";"20.45178";"21.31194";"20.88186";"0";"0";"0";"0.689664";"8.5";
"12/12/2002 02:00:00";"-0.685013";"0.627079";"1.341138";"-0.208205";"0";"1.064202";"-1.001811";"0";"0";"0";"0.3664958";"0";"0";"-0.45878";"19.98687";"20.84385";"20.41536";"0";"0";"0";"0.689664";"8";
"12/12/2002 03:00:00";"-0.724822";"0.789537";"1.24748";"-0.298776";"0";"1.062594";"-0.969196";"0";"0";"0";"0.3714876";"0";"0";"-0.4437026";"19.5966";"20.4149";"20.00574";"0";"0";"0";"0.689664";"8";
"12/12/2002 04:00:00";"-0.738012";"0.944326";"1.180116";"-0.366844";"0";"1.062931";"-0.999468";"0";"0";"0";"0.3755209";"0";"0";"-0.4562962";"19.17656";"20.01318";"19.59487";"0";"0";"0";"0.689664";"7.25";
"12/12/2002 05:00:00";"-0.75345";"1.10656";"1.160346";"-0.407724";"0";"1.064302";"-1.050861";"0";"0";"0";"0.3770979";"0";"0";"-0.4780838";"18.74643";"19.61831";"19.18237";"0";"0";"0";"0.689664";"6.25";
"12/12/2002 06:00:00";"-0.816527";"1.07832";"0.96719";"-0.542558";"0";"1.063545";"-1.047441";"0";"0.019129";"0";"0.3770979";"0.4741427";"0";"-0.4567507";"18.44524";"19.2934";"18.86932";"0";"0.022504";"0";"0.689664";"6";
"12/12/2002 07:00:00";"-0.773542";"0.739225";"0.333951";"-0.78812";"0";"1.055989";"-0.862969";"0";"0.001891";"0";"0.3770979";"1.566147";"0";"-0.3931141";"18.58258";"19.27138";"18.92698";"0";"0.002225";"0";"0.689664";"8.25";
"12/12/2002 08:00:00";"-0.59318";"0.395804";"-0.657801";"-0.880789";"0";"0.8864279";"-0.786894";"0";"0";"1.014776";"0.1882263";"1.816707";"0";"-0.1812761";"19.22116";"19.57773";"19.39945";"1.014776";"0";"0";"0.344834";"9.75";
"12/12/2002 09:00:00";"-0.351683";"0.07388";"-1.172123";"-0.618233";"0";"0.801526";"-0.684149";"0";"0";"1.014776";"9.334556E-02";"1.945142";"0";"-7.937326E-02";"19.78616";"20.0912";"19.93868";"1.014776";"0";"0";"0.172422";"11.5";
"12/12/2002 10:00:00";"-0.176847";"-0.237937";"-1.448373";"-0.257984";"0";"0.7165674";"-0.626969";"0";"0";"1.014776";"0";"1.876073";"0";"0";"20.37782";"20.67163";"20.52472";"1.014776";"0";"0";"0";"12.75";
"12/12/2002 11:00:00";"0.046784";"-0.342501";"-1.213414";"0.3031";"0";"0.718249";"-0.61781";"0";"0";"0";"0";"1.765288";"0";"0";"20.5226";"21.16611";"20.84435";"0";"0";"0";"0";"13";
"12/12/2002 12:00:00";"0.095422";"-0.54018";"-1.194125";"0.65202";"0";"0.7120594";"-0.474503";"0";"0";"0";"0";"1.701654";"0";"0";"21.07219";"21.5934";"21.3328";"0";"0";"0";"0";"15.25";
"12/12/2002 13:00:00";"0.125739";"-0.83773";"-1.350301";"0.774227";"0";"0.7085125";"-0.366258";"0";"0";"0";"0";"1.759017";"0";"0";"21.64924";"22.08379";"21.86651";"0";"0";"0";"0";"17.125";
"12/12/2002 14:00:00";"0.199702";"-1.108679";"-1.405795";"0.830731";"0";"0.7086889";"-0.347376";"0";"0";"0";"0";"1.878295";"0";"0";"22.17813";"22.58402";"22.38107";"0";"0";"0";"0";"17.875";
"12/12/2002 15:00:00";"0.246411";"-1.311109";"-1.296541";"0.86484";"0";"0.707001";"-0.31528";"0";"0";"0";"0";"1.862765";"0";"0";"22.66684";"23.02965";"22.84824";"0";"0";"0";"0";"18.75";
"12/12/2002 16:00:00";"0.217178";"-1.407429";"-1.025019";"0.821494";"0";"0.7080228";"-0.293636";"0";"0";"0";"0";"1.713746";"0";"0";"23.03026";"23.35285";"23.19156";"0";"0";"0";"0";"19.375";
"12/12/2002 17:00:00";"0.179374";"-1.329691";"-0.630931";"0.728157";"0";"0.7106124";"-0.383688";"0";"0";"0";"0";"1.379579";"0";"0";"23.13333";"23.51964";"23.32648";"0";"0";"0";"0";"18.375";
"12/12/2002 18:00:00";"0.125427";"-0.892999";"0.05553";"0.712736";"0";"0.715038";"-0.518474";"0";"0";"0";"0";"0.433306";"0";"0";"22.88775";"23.38595";"23.13685";"0";"0";"0";"0";"16.5";
"12/12/2002 19:00:00";"-0.048814";"-0.599649";"0.590414";"0.591832";"0";"0.7173786";"-0.593513";"0";"0";"0";"0";"0";"0";"0";"22.53095";"23.0747";"22.80282";"0";"0";"0";"0";"15.25";
"12/12/2002 20:00:00";"-0.260097";"-0.439827";"0.762317";"0.339312";"0";"0.717163";"-0.592537";"0";"0";"0.202959";"0";"0";"0";"0";"22.26214";"22.73412";"22.49813";"0.202959";"0";"0";"0";"15";
"12/12/2002 21:00:00";"-0.359288";"-0.272192";"0.842519";"0.147372";"0";"0.7187695";"-0.62654";"0";"0";"0.202959";"0";"0";"0";"0";"21.9093";"22.40274";"22.15602";"0.202959";"0";"0";"0";"14.25";
"12/12/2002 22:00:00";"-0.410491";"-0.093199";"0.92297";"0.032542";"0";"0.7229116";"-0.740251";"0";"0";"0.202959";"0";"0";"0";"0";"21.49548";"22.06281";"21.77915";"0.202959";"0";"0";"0";"12.5";
"12/12/2002 23:00:00";"-0.473883";"0.090725";"0.987403";"-0.048438";"0";"0.8086407";"-0.81227";"0";"0";"0.202959";"8.771639E-02";"0";"0";"-9.433818E-02";"21.07788";"21.70695";"21.39242";"0.202959";"0";"0";"0.172422";"11.25";
"12/12/2002";"-0.517987";"0.303638";"1.095593";"-0.080667";"0";"0.9761473";"-0.857786";"0";"0";"0";"0.2683616";"0";"0";"-0.2976896";"20.5929";"21.32583";"20.95936";"0";"0";"0";"0.517256";"10.25";
"13/12/2002 01:00:00";"-0.575139";"0.477633";"1.098769";"-0.125301";"0";"1.062188";"-0.9061";"0";"0";"0";"0.3639728";"0";"0";"-0.4176264";"20.13675";"20.9393";"20.53802";"0";"0";"0";"0.689664";"9.25";
"13/12/2002 02:00:00";"-0.631526";"0.651828";"1.104101";"-0.191424";"0";"1.061425";"-0.897708";"0";"0";"0";"0.3695911";"0";"0";"-0.4132677";"19.77681";"20.55185";"20.16433";"0";"0";"0";"0.689664";"9";
"13/12/2002 03:00:00";"-0.665662";"0.797958";"1.063449";"-0.272714";"0";"1.061827";"-0.930302";"0";"0";"0";"0.373764";"0";"0";"-0.4270315";"19.38841";"20.18225";"19.78533";"0";"0";"0";"0.689664";"8.25";
"13/12/2002 04:00:00";"-0.681143";"0.943472";"1.041707";"-0.325184";"0";"1.061123";"-0.92364";"0";"0";"0";"0.3768599";"0";"0";"-0.423522";"19.049";"19.8252";"19.4371";"0";"0";"0";"0.689664";"8";
"13/12/2002 05:00:00";"-0.690717";"1.051675";"0.96328";"-0.376572";"0";"1.059999";"-0.898908";"0";"0";"0";"0.3770979";"0";"0";"-0.4121461";"18.7532";"19.49897";"19.12609";"0";"0";"0";"0.689664";"8";
"13/12/2002 06:00:00";"-0.69904";"1.058069";"0.786432";"-0.460488";"0";"1.057133";"-0.819027";"0";"0";"0";"0.3770979";"0.2194141";"0";"-0.3764903";"18.57266";"19.24045";"18.90656";"0";"0";"0";"0.689664";"8.75";
"13/12/2002 07:00:00";"-0.652585";"0.864679";"0.317122";"-0.60036";"0";"1.055942";"-0.770577";"0";"0";"0";"0.3770979";"0.8802142";"0";"-0.3550651";"18.55954";"19.19046";"18.875";"0";"0";"0";"0.689664";"9.3";
"13/12/2002 08:00:00";"-0.548896";"0.532666";"-0.478021";"-0.677477";"0";"0.883029";"-0.645908";"0";"0";"1.014776";"0.1885394";"1.1952";"0";"-0.1499255";"19.1668";"19.4106";"19.2887";"1.014776";"0";"0";"0.344834";"11.35";
"13/12/2002 09:00:00";"-0.380114";"0.096298";"-1.10498";"-0.567091";"0";"0.7949012";"-0.456233";"0";"0";"1.014776";"9.354975E-02";"1.591089";"0";"-5.349474E-02";"19.82797";"19.89745";"19.86271";"1.014776";"0";"0";"0.172422";"14.25";
"13/12/2002 10:00:00";"-0.18031";"-0.268075";"-1.481697";"-0.335277";"0";"0.7084609";"-0.355085";"0";"0";"1.014776";"0";"1.752036";"0";"0";"20.49602";"20.50221";"20.49911";"1.014776";"0";"0";"0";"16.125";
"13/12/2002 11:00:00";"0.076328";"-0.423425";"-1.367464";"0.130764";"0";"0.7055261";"-0.194515";"0";"0";"0";"0";"1.727975";"0";"0";"20.78756";"21.0548";"20.92118";"0";"0";"0";"0";"18.375";
"13/12/2002 12:00:00";"0.133205";"-0.641476";"-1.355693";"0.406729";"0";"0.7012353";"-0.115426";"0";"0";"0";"0";"1.67857";"0";"0";"21.34037";"21.5386";"21.43949";"0";"0";"0";"0";"19.9";
"13/12/2002 13:00:00";"0.153485";"-0.907764";"-1.412538";"0.525752";"0";"0.7000277";"-0.059552";"0";"0";"0";"0";"1.747059";"0";"0";"21.92215";"22.04041";"21.98128";"0";"0";"0";"0";"21.175";
"13/12/2002 14:00:00";"0.185509";"-1.078028";"-1.304335";"0.601977";"0";"0.7075912";"-0.265836";"0";"0";"0";"0";"1.749172";"0";"0";"22.17622";"22.48114";"22.32868";"0";"0";"0";"0";"18.875";
"13/12/2002 15:00:00";"0.127674";"-1.064037";"-0.82367";"0.644628";"0";"0.7135196";"-0.463636";"0";"0";"0";"0";"1.5615";"0";"0";"22.21304";"22.71221";"22.46263";"0";"0";"0";"0";"16.5";
"13/12/2002 16:00:00";"0.041422";"-1.00534";"-0.43992";"0.642626";"0";"0.7137879";"-0.464606";"0";"0";"0";"0";"1.288372";"0";"0";"22.32784";"22.81189";"22.56986";"0";"0";"0";"0";"16.6";
"13/12/2002 17:00:00";"-0.014885";"-0.935478";"-0.199028";"0.570354";"0";"0.7130616";"-0.440676";"0";"0";"0";"0";"1.035656";"0";"0";"22.38948";"22.841";"22.61524";"0";"0";"0";"0";"16.95";
"13/12/2002 18:00:00";"-0.044583";"-0.636547";"0.247234";"0.538314";"0";"0.7160684";"-0.54266";"0";"0";"0";"0";"0.364721";"0";"0";"22.16359";"22.68373";"22.42366";"0";"0";"0";"0";"15.5";
"13/12/2002 19:00:00";"-0.170793";"-0.357616";"0.669659";"0.433263";"0";"0.7183396";"-0.618077";"0";"0";"0";"0";"0";"0";"0";"21.80721";"22.37215";"22.08968";"0";"0";"0";"0";"14.25";
"13/12/2002 20:00:00";"-0.343375";"-0.2001";"0.800859";"0.220481";"0";"0.7205938";"-0.676773";"0";"0";"0.202959";"0";"0";"0";"0";"21.49697";"22.03264";"21.7648";"0.202959";"0";"0";"0";"13.25";
"13/12/2002 21:00:00";"-0.451334";"-0.016616";"0.906401";"0.047772";"0";"0.7220932";"-0.73028";"0";"0";"0.202959";"0";"0";"0";"0";"21.11816";"21.68012";"21.39914";"0.202959";"0";"0";"0";"12.25";
"13/12/2002 22:00:00";"-0.510164";"0.156612";"0.95852";"-0.07165";"0";"0.7220792";"-0.73601";"0";"0";"0.202959";"0";"0";"0";"0";"20.77531";"21.32773";"21.05152";"0.202959";"0";"0";"0";"11.85";
"13/12/2002 23:00:00";"-0.544611";"0.299555";"0.935244";"-0.161824";"0";"0.8065981";"-0.761964";"0";"0";"0.202959";"0.0901651";"0";"0";"-0.0883468";"20.41891";"20.99822";"20.70857";"0.202959";"0";"0";"0.172422";"11.2";
"13/12/2002";"-0.546171";"0.487241";"1.017635";"-0.16804";"0";"0.9749239";"-0.866915";"0";"0";"0";"0.2751804";"0";"0";"-0.2996959";"19.92402";"20.65678";"20.2904";"0";"0";"0";"0.517256";"9.5";
"14/12/2002 01:00:00";"-0.595889";"0.6583";"1.051729";"-0.197569";"0";"1.062322";"-0.937295";"0";"0";"0";"0.3727803";"0";"0";"-0.4303186";"19.472";"20.28803";"19.88002";"0";"0";"0";"0.689664";"8.25";
"14/12/2002 02:00:00";"-0.645106";"0.816851";"1.052585";"-0.245714";"0";"1.061509";"-0.930273";"0";"0";"0";"0.3765066";"0";"0";"-0.4266435";"19.1284";"19.92021";"19.5243";"0";"0";"0";"0.689664";"8";
"14/12/2002 03:00:00";"-0.67503";"0.94853";"1.009136";"-0.302792";"0";"1.061946";"-0.964522";"0";"0";"0";"0.3770979";"0";"0";"-0.4410463";"18.75699";"19.57219";"19.16459";"0";"0";"0";"0.689664";"7.25";
"14/12/2002 04:00:00";"-0.695315";"1.084375";"0.994239";"-0.342626";"0";"1.06157";"-0.95962";"0";"0.015002";"0";"0.3770979";"0";"0";"-0.4234069";"18.43899";"19.23095";"18.83497";"0";"0.017649";"0";"0.689664";"7";
"14/12/2002 05:00:00";"-0.719057";"1.176864";"0.915199";"-0.400456";"0";"1.060457";"-0.940202";"0";"0.092448";"0";"0.3770979";"0";"1.121004E-02";"-0.3482253";"18.2072";"18.91761";"18.56241";"0";"0.108762";"0";"0.689664";"7";
"14/12/2002 06:00:00";"-0.750237";"1.164149";"0.729654";"-0.506959";"0";"1.058588";"-0.88197";"0";"0.140495";"0";"0.3770979";"0.235261";"5.102491E-02";"-0.3141762";"18.05762";"18.67596";"18.36679";"0";"0.165289";"0";"0.689664";"7.525";
"14/12/2002 07:00:00";"-0.713603";"0.923133";"0.253554";"-0.66778";"0";"1.056586";"-0.814571";"0";"0.095435";"0";"0.3770979";"0.9987987";"2.507356E-02";"-0.3035127";"18.0544";"18.64851";"18.35145";"0";"0.112277";"0";"0.689664";"8.3";
"14/12/2002 08:00:00";"-0.596384";"0.428252";"-0.71477";"-0.822563";"0";"0.8815852";"-0.629579";"0";"0";"1.014776";"0.188549";"1.702139";"0";"-0.145908";"18.73725";"18.97759";"18.85742";"1.014776";"0";"0";"0.344834";"11.125";
"14/12/2002 09:00:00";"-0.347232";"-0.064058";"-1.433795";"-0.674996";"0";"0.7952887";"-0.493048";"0";"0";"1.014776";"0.0939367";"2.152587";"0";"-5.765354E-02";"19.51261";"19.60494";"19.55877";"1.014776";"0";"0";"0.172422";"13.5";
"14/12/2002 10:00:00";"-0.097043";"-0.495049";"-1.908784";"-0.35687";"0";"0.7063527";"-0.289339";"0";"0";"1.014776";"0";"2.346935";"0";"0";"20.41853";"20.3797";"20.39912";"1.014776";"0";"0";"0";"16.85";
"14/12/2002 11:00:00";"0.205883";"-0.766544";"-1.981163";"0.163407";"0";"0.702417";"-0.122221";"0";"0";"0";"0";"2.431671";"0";"0";"20.97207";"21.16027";"21.06617";"0";"0";"0";"0";"19.45";
"14/12/2002 12:00:00";"0.306127";"-1.066714";"-1.918857";"0.505707";"0";"0.7004296";"-0.099216";"0";"0";"0";"0";"2.324794";"0";"0";"21.69065";"21.8429";"21.76677";"0";"0";"0";"0";"20.45";
"14/12/2002 13:00:00";"0.27545";"-1.262149";"-1.711653";"0.604989";"0";"0.7005163";"-0.097587";"0";"0";"0";"0";"2.196404";"0";"0";"22.27283";"22.40309";"22.33796";"0";"0";"0";"0";"21.05";
"14/12/2002 14:00:00";"0.250979";"-1.433813";"-1.4221";"0.684065";"0";"0.7093925";"-0.300505";"0";"0";"0";"0";"2.10831";"0";"0";"22.53157";"22.8555";"22.69353";"0";"0";"0";"0";"18.8";
"14/12/2002 15:00:00";"0.124271";"-1.48637";"-0.937692";"0.656246";"0";"0.7130027";"-0.438151";"0";"0";"0";"0";"2.064965";"0";"0";"22.6638";"23.12034";"22.89207";"0";"0";"0";"0";"17.25";
"14/12/2002 16:00:00";"0.04351";"-1.44883";"-0.606645";"0.580241";"0";"0.7109076";"-0.355585";"0";"0";"0";"0";"1.841505";"0";"0";"22.91261";"23.28402";"23.09832";"0";"0";"0";"0";"18.5";
"14/12/2002 17:00:00";"0.052321";"-1.166017";"-0.156758";"0.576953";"0";"0.7165705";"-0.549301";"0";"0";"0";"0";"1.070046";"0";"0";"22.75542";"23.27407";"23.01474";"0";"0";"0";"0";"16";
"14/12/2002 18:00:00";"-0.046256";"-0.758828";"0.530631";"0.601076";"0";"0.7208685";"-0.725178";"0";"0";"0";"0";"0.3085091";"0";"0";"22.34214";"22.98833";"22.66523";"0";"0";"0";"0";"13.5";
"14/12/2002 19:00:00";"-0.23888";"-0.451306";"0.961084";"0.496638";"0";"0.7226987";"-0.856543";"0";"0";"0";"0";"0";"0";"0";"21.87123";"22.57293";"22.22208";"0";"0";"0";"0";"11.5";
"14/12/2002 20:00:00";"-0.42745";"-0.248161";"1.071148";"0.291289";"0";"0.7259203";"-0.867584";"0";"0";"0.202959";"0";"0";"0";"0";"21.48771";"22.14156";"21.81463";"0.202959";"0";"0";"0";"11";
"14/12/2002 21:00:00";"-0.530639";"-0.050825";"1.099132";"0.104906";"0";"0.7271639";"-0.896701";"0";"0";"0.202959";"0";"0";"0";"0";"21.06205";"21.72848";"21.39527";"0.202959";"0";"0";"0";"10.25";
"14/12/2002 22:00:00";"-0.591146";"0.157698";"1.151038";"-0.031433";"0";"0.7280747";"-0.934211";"0";"0";"0.202959";"0";"0";"0";"0";"20.63067";"21.30856";"20.96961";"0.202959";"0";"0";"0";"9.4";
"14/12/2002 23:00:00";"-0.646412";"0.348045";"1.156931";"-0.157229";"0";"0.8115879";"-0.929089";"0";"0";"0.202959";"9.081685E-02";"0";"0";"-0.1069337";"20.2055";"20.89464";"20.55007";"0.202959";"0";"0";"0.172422";"9.05";
"14/12/2002";"-0.659961";"0.565751";"1.226255";"-0.218871";"0";"0.9777746";"-0.955368";"0";"0";"0";"0.2774311";"0";"0";"-0.3288866";"19.68849";"20.47422";"20.08135";"0";"0";"0";"0.517256";"8.25";
"15/12/2002 01:00:00";"-0.690971";"0.743865";"1.205236";"-0.285151";"0";"1.06311";"-0.977204";"0";"0";"0";"0.3752249";"0";"0";"-0.447396";"19.22161";"20.05441";"19.63801";"0";"0";"0";"0.689664";"7.55";
"15/12/2002 02:00:00";"-0.71412";"0.910171";"1.170628";"-0.335548";"0";"1.062702";"-0.983365";"0";"0";"0";"0.3770958";"0";"0";"-0.4493409";"18.82704";"19.65282";"19.23993";"0";"0";"0";"0.689664";"7.1";
"15/12/2002 03:00:00";"-0.727996";"1.051606";"1.109055";"-0.358877";"0";"1.063494";"-1.025024";"0";"0.026087";"0";"0.3770979";"0";"0";"-0.4406562";"18.43781";"19.28031";"18.85906";"0";"0.030691";"0";"0.689664";"6.25";
"15/12/2002 04:00:00";"-0.764862";"1.178169";"1.056121";"-0.403704";"0";"1.062599";"-1.01716";"0";"0.119934";"0";"0.3770979";"0";"2.642385E-02";"-0.3690548";"18.16232";"18.91925";"18.54078";"0";"0.141098";"0";"0.689664";"6.075";
"15/12/2002 05:00:00";"-0.808393";"1.26522";"0.956347";"-0.48899";"0";"1.061834";"-1.006591";"0";"0.324284";"0";"0.3770979";"0";"0.1139126";"-0.2471375";"17.98456";"18.59128";"18.28792";"0";"0.38151";"0";"0.689664";"6.025";
"15/12/2002 06:00:00";"-0.856051";"1.195438";"0.682084";"-0.659737";"0";"1.059437";"-0.93817";"0";"0.470718";"0";"0.3770979";"0.3147989";"0.1722428";"-0.1292868";"17.92447";"18.36333";"18.1439";"0";"0.553785";"0";"0.689664";"6.75";
"15/12/2002 07:00:00";"-0.786899";"0.897085";"0.156831";"-0.854127";"0";"1.05502";"-0.787174";"0";"0.244402";"0";"0.3770979";"1.17986";"8.257338E-02";"-0.1994235";"17.93324";"18.38627";"18.15975";"0";"0.287533";"0";"0.689664";"8.5";
"15/12/2002 08:00:00";"-0.607683";"0.411287";"-0.778416";"-0.961699";"0";"0.8825527";"-0.663264";"0";"0.000786";"1.014776";"0.188549";"1.876208";"0";"-0.1524785";"18.50468";"18.75247";"18.62858";"1.014776";"0.000925";"0";"0.344834";"10.5";
"15/12/2002 09:00:00";"-0.346895";"-0.094847";"-1.504498";"-0.751961";"0";"0.7928813";"-0.438387";"0";"0";"1.014776";"9.399405E-02";"2.346601";"0";"-5.127316E-02";"19.35423";"19.41259";"19.38341";"1.014776";"0";"0";"0.172422";"14";
"15/12/2002 10:00:00";"-0.074299";"-0.54255";"-1.977567";"-0.349693";"0";"0.7050207";"-0.262315";"0";"0";"1.014776";"0";"2.392547";"0";"0";"20.26347";"20.22576";"20.24462";"1.014776";"0";"0";"0";"17.025";
"15/12/2002 11:00:00";"0.187706";"-0.649668";"-1.823926";"0.298929";"0";"0.7045088";"-0.164811";"0";"0";"0";"0";"2.046306";"0";"0";"20.72215";"20.93111";"20.82663";"0";"0";"0";"0";"18.675";
"15/12/2002 12:00:00";"0.253904";"-0.882212";"-1.725614";"0.790211";"0";"0.6994588";"-0.070943";"0";"0";"0";"0";"1.799216";"0";"0";"21.38721";"21.54024";"21.46372";"0";"0";"0";"0";"20.5";
"15/12/2002 13:00:00";"0.235952";"-1.270086";"-1.835139";"0.974308";"0";"0.6984317";"-0.027735";"0";"0";"0";"0";"1.991595";"0";"0";"22.09947";"22.18691";"22.14319";"0";"0";"0";"0";"21.75";
"15/12/2002 14:00:00";"0.250418";"-1.626986";"-1.850387";"0.959712";"0";"0.7012345";"-0.113744";"0";"0";"0";"0";"2.355375";"0";"0";"22.67575";"22.82452";"22.75014";"0";"0";"0";"0";"21.25";
"15/12/2002 15:00:00";"0.249996";"-1.825406";"-1.505376";"0.893812";"0";"0.7058772";"-0.224865";"0";"0";"0";"0";"2.347211";"0";"0";"23.05803";"23.30807";"23.18305";"0";"0";"0";"0";"20.25";
"15/12/2002 16:00:00";"0.195293";"-1.814169";"-1.025181";"0.748231";"0";"0.7093654";"-0.322888";"0";"0";"0";"0";"2.149577";"0";"0";"23.26734";"23.59467";"23.431";"0";"0";"0";"0";"19.25";
"15/12/2002 17:00:00";"0.176219";"-1.611686";"-0.50954";"0.672792";"0";"0.7120068";"-0.407823";"0";"0";"0";"0";"1.607303";"0";"0";"23.30639";"23.70116";"23.50378";"0";"0";"0";"0";"18.25";
"15/12/2002 18:00:00";"0.119279";"-1.128896";"0.168955";"0.657922";"0";"0.7149504";"-0.507329";"0";"0";"0";"0";"0.5818056";"0";"0";"23.05801";"23.52492";"23.29147";"0";"0";"0";"0";"16.8";
"15/12/2002 19:00:00";"-0.034899";"-0.763435";"0.746003";"0.587089";"0";"0.7153782";"-0.606013";"0";"0";"0";"0";"0";"0";"0";"22.63374";"23.1578";"22.89577";"0";"0";"0";"0";"15.2";
"15/12/2002 20:00:00";"-0.251384";"-0.588885";"0.919699";"0.372199";"0";"0.7196445";"-0.658607";"0";"0";"0.202959";"0";"0";"0";"0";"22.25124";"22.76448";"22.50786";"0.202959";"0";"0";"0";"14.2";
"15/12/2002 21:00:00";"-0.368795";"-0.398193";"0.992843";"0.207377";"0";"0.7206715";"-0.704697";"0";"0";"0.202959";"0";"0";"0";"0";"21.83527";"22.38536";"22.11032";"0.202959";"0";"0";"0";"13.25";
"15/12/2002 22:00:00";"-0.434023";"-0.206421";"1.040812";"0.098663";"0";"0.7229402";"-0.768185";"0";"0";"0.202959";"0";"0";"0";"0";"21.42141";"22.00793";"21.71467";"0.202959";"0";"0";"0";"12.1";
"15/12/2002 23:00:00";"-0.495094";"-0.025012";"1.049232";"-0.009737";"0";"0.8066432";"-0.750363";"0";"0";"0.202959";"8.792073E-02";"0";"0";"-8.734981E-02";"21.05106";"21.63278";"21.34192";"0.202959";"0";"0";"0.172422";"11.95";
"15/12/2002";"-0.512611";"0.171755";"1.094827";"-0.075792";"0";"0.973648";"-0.772123";"0";"0";"0";"0.2684003";"0";"0";"-0.2689387";"20.59305";"21.25625";"20.92465";"0";"0";"0";"0.517256";"11.25";
"16/12/2002 01:00:00";"-0.54063";"0.340632";"1.079368";"-0.139689";"0";"1.059497";"-0.815215";"0";"0";"0";"0.3638508";"0";"0";"-0.3771659";"20.15736";"20.88044";"20.5189";"0";"0";"0";"0.689664";"10.325";
