"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"16/12/2002 02:00:00";"-0.569822";"0.503171";"1.060243";"-0.192327";"0";"1.058601";"-0.812093";"0";"0";"0";"0.3692189";"0";"0";"-0.3751732";"19.80862";"20.51466";"20.16164";"0";"0";"0";"0.689664";"10.025";
"16/12/2002 03:00:00";"-0.60234";"0.653078";"1.033708";"-0.248389";"0";"1.061224";"-0.895134";"0";"0";"0";"0.373533";"0";"0";"-0.4116276";"19.38267";"20.15767";"19.77017";"0";"0";"0";"0.689664";"8.65";
"16/12/2002 04:00:00";"-0.646405";"0.825237";"1.068617";"-0.293893";"0";"1.060667";"-0.903567";"0";"0";"0";"0.3768409";"0";"0";"-0.414646";"19.0176";"19.78444";"19.40102";"0";"0";"0";"0.689664";"8.2";
"16/12/2002 05:00:00";"-0.689115";"0.963459";"1.036711";"-0.361972";"0";"1.061318";"-0.94919";"0";"0.001441";"0";"0.3770979";"0";"0";"-0.4324882";"18.62745";"19.42312";"19.02529";"0";"0.001695";"0";"0.689664";"7.3";
"16/12/2002 06:00:00";"-0.761622";"0.886539";"0.832442";"-0.528733";"0";"1.060985";"-0.953252";"0";"0.023458";"0";"0.3770979";"0.5997795";"0";"-0.4117405";"18.36406";"19.14288";"18.75347";"0";"0.027598";"0";"0.689664";"7";
"16/12/2002 07:00:00";"-0.729637";"0.214655";"-0.024074";"-0.870988";"0";"1.050731";"-0.753783";"0";"0";"0";"0.3770979";"2.341325";"0";"-0.3472503";"18.69109";"19.28184";"18.98647";"0";"0";"0";"0.689664";"9.625";
"16/12/2002 08:00:00";"-0.476406";"-0.522324";"-1.276522";"-1.031035";"0";"0.8799103";"-0.603081";"0";"0";"1.014776";"0.1866066";"3.175043";"0";"-0.1403797";"19.69912";"19.89563";"19.79737";"1.014776";"0";"0";"0.344834";"12.375";
"16/12/2002 09:00:00";"-0.112651";"-0.715854";"-1.88563";"-0.67081";"0";"0.7926897";"-0.437957";"0";"0";"1.014776";"9.110953E-02";"2.959489";"0";"-5.153852E-02";"20.62197";"20.67846";"20.65022";"1.014776";"0";"0";"0.172422";"15.25";
"16/12/2002 10:00:00";"0.122924";"-0.961716";"-2.151707";"-0.11468";"0";"0.7074203";"-0.320796";"0";"0";"1.014776";"0";"2.560341";"0";"0";"21.4673";"21.49347";"21.48039";"1.014776";"0";"0";"0";"17.5";
"16/12/2002 11:00:00";"0.331057";"-1.048721";"-1.857131";"0.614858";"0";"0.7047546";"-0.195774";"0";"0";"0";"0";"2.075479";"0";"0";"21.93804";"22.1806";"22.05932";"0";"0";"0";"0";"19.5";
"16/12/2002 12:00:00";"0.293734";"-1.299781";"-1.753997";"1.007525";"0";"0.703167";"-0.14532";"0";"0";"0";"0";"1.981679";"0";"0";"22.56875";"22.76417";"22.66646";"0";"0";"0";"0";"20.75";
"16/12/2002 13:00:00";"0.262019";"-1.709511";"-1.92078";"1.023912";"0";"0.701777";"-0.132409";"0";"0";"0";"0";"2.49409";"0";"0";"23.26197";"23.43275";"23.34736";"0";"0";"0";"0";"21.6";
"16/12/2002 14:00:00";"0.411591";"-1.995482";"-1.766868";"1.15684";"0";"0.7025732";"-0.153237";"0";"0";"0";"0";"2.359745";"0";"0";"23.87552";"24.05145";"23.96348";"0";"0";"0";"0";"21.95";
"16/12/2002 15:00:00";"0.373778";"-2.216977";"-1.503256";"1.108141";"-0.001683";"0.7016301";"-0.130999";"-0.001683";"0";"0";"0";"2.352325";"0";"-1.691947E-03";"24.40058";"24.54464";"24.47261";"0";"0";"0.000935";"0";"22.75";
"16/12/2002 16:00:00";"0.325254";"-2.230834";"-1.084105";"0.982073";"-0.020581";"0.7085479";"-0.304328";"-0.020581";"0";"0";"0";"2.152727";"0";"-2.059113E-02";"24.55427";"24.86122";"24.70774";"0";"0";"0.011434";"0";"20.75";
"16/12/2002 17:00:00";"0.232661";"-1.940552";"-0.393038";"0.843026";"-0.036506";"0.7117296";"-0.420105";"-0.036506";"0";"0";"0";"1.613866";"0";"-3.652957E-02";"24.4758";"24.89733";"24.68657";"0";"0";"0.020281";"0";"19.25";
"16/12/2002 18:00:00";"0.120994";"-1.403637";"0.338206";"0.755216";"0";"0.7142843";"-0.540624";"0";"0";"0";"0";"0.58968";"0";"0";"24.18357";"24.64423";"24.4139";"0";"0";"0";"0";"17.5";
"16/12/2002 19:00:00";"-0.040213";"-0.990249";"0.937797";"0.676818";"0";"0.7172498";"-0.664437";"0";"0";"0";"0";"0";"0";"0";"23.6583";"24.20986";"23.93408";"0";"0";"0";"0";"15.5";
"16/12/2002 20:00:00";"-0.258018";"-0.800402";"1.07715";"0.463804";"0";"0.7202834";"-0.673821";"0";"0";"0.202959";"0";"0";"0";"0";"23.26031";"23.76919";"23.51475";"0.202959";"0";"0";"0";"15";
"16/12/2002 21:00:00";"-0.363968";"-0.603844";"1.093032";"0.296063";"0";"0.7209856";"-0.701108";"0";"0";"0.202959";"0";"0";"0";"0";"22.82225";"23.36388";"23.09307";"0.202959";"0";"0";"0";"14.25";
"16/12/2002 22:00:00";"-0.422831";"-0.3985";"1.130985";"0.182834";"0";"0.7236396";"-0.779543";"0";"0";"0.202959";"0";"0";"0";"0";"22.3612";"22.95943";"22.66031";"0.202959";"0";"0";"0";"12.875";
"16/12/2002 23:00:00";"-0.484608";"-0.195716";"1.148178";"0.082264";"0";"0.8086936";"-0.807015";"0";"0";"0.202959";"8.444358E-02";"0";"0";"-9.394142E-02";"21.92058";"22.55348";"22.23703";"0.202959";"0";"0";"0.172422";"12.125";
"16/12/2002";"-0.518951";"0.025574";"1.202063";"0.006326";"0";"0.9740556";"-0.780175";"0";"0";"0";"0.2589263";"0";"0";"-0.2722313";"21.46512";"22.13907";"21.80209";"0";"0";"0";"0.517256";"12";
"17/12/2002 01:00:00";"-0.542247";"0.187735";"1.125989";"-0.089879";"0";"1.058204";"-0.748451";"0";"0";"0";"0.351104";"0";"0";"-0.3482542";"21.07926";"21.74873";"21.414";"0";"0";"0";"0.689664";"12";
"17/12/2002 02:00:00";"-0.539314";"0.331373";"1.043143";"-0.157656";"0";"1.057474";"-0.722202";"0";"0";"0";"0.3562109";"0";"0";"-0.3362131";"20.76105";"21.39685";"21.07895";"0";"0";"0";"0.689664";"12";
"17/12/2002 03:00:00";"-0.539475";"0.462106";"0.974334";"-0.206735";"0";"1.058163";"-0.756567";"0";"0";"0";"0.3607946";"0";"0";"-0.3513275";"20.40381";"21.06912";"20.73646";"0";"0";"0";"0.689664";"11.25";
"17/12/2002 04:00:00";"-0.560342";"0.607494";"0.967974";"-0.242975";"0";"1.059268";"-0.811435";"0";"0";"0";"0.3659644";"0";"0";"-0.3754278";"20.03308";"20.73933";"20.3862";"0";"0";"0";"0.689664";"10.25";
"17/12/2002 05:00:00";"-0.586161";"0.746081";"0.959816";"-0.270549";"0";"1.060461";"-0.866888";"0";"0";"0";"0.3708422";"0";"0";"-0.3996321";"19.66472";"20.41166";"20.03819";"0";"0";"0";"0.689664";"9.25";
"17/12/2002 06:00:00";"-0.635333";"0.761924";"0.812631";"-0.364011";"0";"1.058361";"-0.806379";"0";"0";"0";"0.3745026";"0.3006178";"0";"-0.3723728";"19.45489";"20.13661";"19.79575";"0";"0";"0";"0.689664";"9.75";
"17/12/2002 07:00:00";"-0.614628";"0.485116";"0.259726";"-0.567011";"0";"1.053794";"-0.648233";"0";"0";"0";"0.3750375";"1.158546";"0";"-0.3014063";"19.58049";"20.11117";"19.84583";"0";"0";"0";"0.689664";"11.725";
"17/12/2002 08:00:00";"-0.48903";"-0.030022";"-0.757757";"-0.746223";"0";"0.8782983";"-0.491017";"0";"0";"1.014776";"0.184397";"1.793032";"0";"-0.1151919";"20.32885";"20.46095";"20.3949";"1.014776";"0";"0";"0.344834";"14.325";
"17/12/2002 09:00:00";"-0.239132";"-0.503713";"-1.461221";"-0.591374";"0";"0.7925872";"-0.374501";"0";"0";"1.014776";"8.943068E-02";"2.267346";"0";"-4.429036E-02";"21.11493";"21.10052";"21.10773";"1.014776";"0";"0";"0.172422";"16.5";
"17/12/2002 10:00:00";"0.019454";"-0.840806";"-1.829413";"-0.217944";"0";"0.7071261";"-0.313653";"0";"0";"1.014776";"0";"2.280996";"0";"0";"21.86055";"21.83899";"21.84978";"1.014776";"0";"0";"0";"17.975";
"17/12/2002 11:00:00";"0.288361";"-0.937051";"-1.629394";"0.469722";"0";"0.7051801";"-0.211506";"0";"0";"0";"0";"1.923548";"0";"0";"22.20971";"22.48032";"22.34502";"0";"0";"0";"0";"19.575";
"17/12/2002 12:00:00";"0.309156";"-1.148631";"-1.573366";"0.926707";"0";"0.7004407";"-0.109495";"0";"0";"0";"0";"1.715923";"0";"0";"22.87319";"23.03313";"22.95316";"0";"0";"0";"0";"21.5";
"17/12/2002 13:00:00";"0.194711";"-1.443195";"-1.555504";"0.976677";"0";"0.7013842";"-0.139573";"0";"0";"0";"0";"1.94878";"0";"0";"23.37631";"23.54931";"23.46281";"0";"0";"0";"0";"21.625";
"17/12/2002 14:00:00";"0.179287";"-1.659568";"-1.45588";"0.923464";"0";"0.6999154";"-0.101117";"0";"0";"0";"0";"2.135772";"0";"0";"23.89814";"24.03013";"23.96414";"0";"0";"0";"0";"22.625";
"17/12/2002 15:00:00";"0.195723";"-1.660426";"-1.079267";"0.810462";"0";"0.7063596";"-0.210008";"0";"0";"0";"0";"1.825975";"0";"0";"24.1324";"24.34862";"24.24051";"0";"0";"0";"0";"21.5";
"17/12/2002 16:00:00";"0.147284";"-1.48797";"-0.453676";"0.72131";"0";"0.7126764";"-0.423106";"0";"0";"0";"0";"1.365539";"0";"0";"24.00232";"24.42015";"24.21123";"0";"0";"0";"0";"18.75";
"17/12/2002 17:00:00";"0.03934";"-1.203446";"0.164286";"0.673626";"0";"0.7180385";"-0.587154";"0";"0";"0";"0";"0.8204263";"0";"0";"23.73471";"24.27782";"24.00627";"0";"0";"0";"0";"16.5";
"17/12/2002 18:00:00";"-0.095337";"-0.844577";"0.685156";"0.622565";"0";"0.7200611";"-0.661684";"0";"0";"0";"0";"0.2115295";"0";"0";"23.36858";"23.95314";"23.66086";"0";"0";"0";"0";"15.25";
"17/12/2002 19:00:00";"-0.241242";"-0.590015";"0.953036";"0.482798";"0";"0.7197937";"-0.663666";"0";"0";"0";"0";"0";"0";"0";"22.98138";"23.56146";"23.27142";"0";"0";"0";"0";"14.85";
"17/12/2002 20:00:00";"-0.361361";"-0.423565";"0.968914";"0.282692";"0";"0.720674";"-0.690975";"0";"0";"0.202959";"0";"0";"0";"0";"22.64687";"23.1874";"22.91714";"0.202959";"0";"0";"0";"14.2";
"17/12/2002 21:00:00";"-0.467887";"-0.217654";"1.045228";"0.188893";"0";"0.7220662";"-0.734809";"0";"0";"0.202959";"0";"0";"0";"0";"22.20317";"22.79379";"22.49848";"0.202959";"0";"0";"0";"13.25";
"17/12/2002 22:00:00";"-0.629347";"-0.004191";"1.124953";"0.113195";"0";"0.725963";"-0.857642";"0";"0";"0.202959";"0";"0";"0";"0";"21.73044";"22.38365";"22.05704";"0.202959";"0";"0";"0";"11.35";
"17/12/2002 23:00:00";"-0.647404";"0.172933";"1.107862";"0.029143";"0";"0.8118469";"-0.920908";"0";"0";"0.202959";"8.685839E-02";"0";"0";"-0.1064626";"21.3023";"22.00729";"21.65479";"0.202959";"0";"0";"0.172422";"10.2";
"17/12/2002";"-0.603592";"0.354671";"1.108694";"-0.009674";"0";"0.9781209";"-0.900763";"0";"0";"0";"0.2654486";"0";"0";"-0.3120382";"20.84951";"21.63849";"21.244";"0";"0";"0";"0.517256";"10";
"18/12/2002 01:00:00";"-0.58808";"0.493207";"1.034625";"-0.041772";"0";"1.061502";"-0.873247";"0";"0";"0";"0.3596169";"0";"0";"-0.403639";"20.51776";"21.29423";"20.906";"0";"0";"0";"0.689664";"10";
"18/12/2002 02:00:00";"-0.582474";"0.604823";"0.937595";"-0.080489";"0";"1.06068";"-0.849733";"0";"0";"0";"0.3638482";"0";"0";"-0.3929965";"20.23432";"20.9839";"20.60911";"0";"0";"0";"0.689664";"10";
"18/12/2002 03:00:00";"-0.581133";"0.713543";"0.876341";"-0.124299";"0";"1.061601";"-0.887549";"0";"0";"0";"0.3677635";"0";"0";"-0.409498";"19.91124";"20.68974";"20.30049";"0";"0";"0";"0.689664";"9.25";
"18/12/2002 04:00:00";"-0.59092";"0.835506";"0.870228";"-0.155996";"0";"1.062504";"-0.91543";"0";"0";"0";"0.372085";"0";"0";"-0.421493";"19.59855";"20.39287";"19.99571";"0";"0";"0";"0.689664";"8.625";
"18/12/2002 05:00:00";"-0.612646";"0.934918";"0.830476";"-0.201418";"0";"1.060476";"-0.873975";"0";"0";"0";"0.3750283";"0";"0";"-0.4025062";"19.36112";"20.10748";"19.7343";"0";"0";"0";"0.689664";"8.875";
"18/12/2002 06:00:00";"-0.639003";"0.951026";"0.711624";"-0.288088";"0";"1.063385";"-0.966078";"0";"0";"0";"0.3768342";"0.2273552";"0";"-0.4425886";"19.03699";"19.86566";"19.45133";"0";"0";"0";"0.689664";"7.5";
"18/12/2002 07:00:00";"-0.636366";"0.825269";"0.409748";"-0.411795";"0";"1.061468";"-0.9383";"0";"0";"0";"0.3770979";"0.9259295";"0";"-0.4297283";"18.96601";"19.76748";"19.36675";"0";"0";"0";"0.689664";"7.75";
"18/12/2002 08:00:00";"-0.609265";"0.484369";"-0.387948";"-0.565721";"0";"0.8887475";"-0.832723";"0";"0";"1.014776";"0.1879883";"1.314931";"0";"-0.1917645";"19.51435";"19.94165";"19.728";"1.014776";"0";"0";"0.344834";"9.5";
"18/12/2002 09:00:00";"-0.48221";"0.156884";"-0.897279";"-0.485796";"0";"0.8013889";"-0.701847";"0";"0";"1.014776";"9.288251E-02";"1.615118";"0";"-8.142409E-02";"19.99899";"20.33257";"20.16578";"1.014776";"0";"0";"0.172422";"11.5";
"18/12/2002 10:00:00";"-0.367713";"-0.144682";"-1.247776";"-0.333652";"0";"0.7122399";"-0.521831";"0";"0";"1.014776";"0";"1.807559";"0";"0";"20.62843";"20.81837";"20.7234";"1.014776";"0";"0";"0";"14.25";
"18/12/2002 11:00:00";"-0.16299";"-0.358217";"-1.233445";"-0.018893";"0";"0.7119471";"-0.414361";"0";"0";"0";"0";"2.107697";"0";"0";"20.84257";"21.31991";"21.08124";"0";"0";"0";"0";"15.75";
"18/12/2002 12:00:00";"-0.082917";"-0.596588";"-1.282341";"0.15538";"0";"0.7065299";"-0.314776";"0";"0";"0";"0";"2.271127";"0";"0";"21.39198";"21.78093";"21.58646";"0";"0";"0";"0";"17.5";
"18/12/2002 13:00:00";"0.00993";"-0.903156";"-1.438617";"0.293861";"0";"0.7038143";"-0.231692";"0";"0";"0";"0";"2.325163";"0";"0";"22.00601";"22.32011";"22.16306";"0";"0";"0";"0";"19.125";
"18/12/2002 14:00:00";"0.102008";"-1.249724";"-1.475209";"0.487311";"0";"0.7039108";"-0.205613";"0";"0";"0";"0";"2.356146";"0";"0";"22.59043";"22.86769";"22.72906";"0";"0";"0";"0";"20.025";
"18/12/2002 15:00:00";"0.110138";"-1.623768";"-1.478541";"0.497999";"0";"0.7040008";"-0.189255";"0";"0";"0";"0";"2.654823";"0";"0";"23.16813";"23.40552";"23.28682";"0";"0";"0";"0";"20.8";
"18/12/2002 16:00:00";"0.248666";"-1.973016";"-1.510155";"0.551623";"-0.025762";"0.7031342";"-0.160873";"-0.025762";"0";"0";"0";"2.838262";"0";"-2.589016E-02";"23.76986";"23.97992";"23.87489";"0";"0";"0.014312";"0";"21.75";
"18/12/2002 17:00:00";"0.357464";"-1.924553";"-1.171447";"0.583022";"-0.273005";"0.7067351";"-0.217261";"-0.273005";"0";"0";"0";"2.449949";"0";"-0.2730094";"23.97248";"24.37414";"24.17331";"0";"0";"0.151669";"0";"21.25";
"18/12/2002 18:00:00";"0.342055";"-1.33028";"-0.320984";"0.615397";"-0.173188";"0.7105694";"-0.352981";"-0.173188";"0";"0";"0";"1.148849";"0";"-0.1731886";"23.89534";"24.34731";"24.12132";"0";"0";"0.096216";"0";"19.5";
"18/12/2002 19:00:00";"0.13157";"-0.779999";"0.491396";"0.592593";"0";"0.7153906";"-0.549229";"0";"0";"0";"0";"0";"0";"0";"23.52366";"24.0014";"23.76253";"0";"0";"0";"0";"16.75";
"18/12/2002 20:00:00";"-0.162183";"-0.621185";"0.847993";"0.422";"0";"0.7189686";"-0.69977";"0";"0";"0.202959";"0";"0";"0";"0";"23.065";"23.60595";"23.33547";"0.202959";"0";"0";"0";"14.5";
"18/12/2002 21:00:00";"-0.342487";"-0.418917";"1.004015";"0.280805";"0";"0.7202702";"-0.708858";"0";"0";"0.202959";"0";"0";"0";"0";"22.66201";"23.20881";"22.93541";"0.202959";"0";"0";"0";"14";
"18/12/2002 22:00:00";"-0.431365";"-0.232154";"1.04336";"0.165281";"0";"0.7211438";"-0.800224";"0";"0";"0.202959";"0";"0";"0";"0";"22.22489";"22.8263";"22.52559";"0.202959";"0";"0";"0";"12.5";
"18/12/2002 23:00:00";"-0.499388";"-0.038867";"1.080885";"0.081836";"0";"0.8087744";"-0.838379";"0";"0";"0.202959";"8.506088E-02";"0";"0";"-9.732043E-02";"21.78233";"22.43752";"22.10992";"0.202959";"0";"0";"0.172422";"11.625";
"18/12/2002";"-0.534362";"0.168594";"1.139525";"0.025043";"0";"0.9753946";"-0.842551";"0";"0";"0";"0.2604728";"0";"0";"-0.29304";"21.31474";"22.04513";"21.67994";"0";"0";"0";"0.517256";"11.125";
"19/12/2002 01:00:00";"-0.574995";"0.340907";"1.116898";"-0.061526";"0";"1.061657";"-0.862124";"0";"0";"0";"0.3535391";"0";"0";"-0.3989953";"20.87823";"21.65137";"21.2648";"0";"0";"0";"0.689664";"10.475";
"19/12/2002 02:00:00";"-0.594587";"0.513555";"1.107017";"-0.110826";"0";"1.06312";"-0.925803";"0";"0";"0";"0.3596748";"0";"0";"-0.4267232";"20.45156";"21.27078";"20.86117";"0";"0";"0";"0.689664";"9.325";
"19/12/2002 03:00:00";"-0.631942";"0.686411";"1.112557";"-0.153514";"0";"1.06443";"-0.983757";"0";"0";"0";"0.3656403";"0";"0";"-0.4516071";"20.02941";"20.88673";"20.45807";"0";"0";"0";"0.689664";"8.25";
"19/12/2002 04:00:00";"-0.685684";"0.856586";"1.121574";"-0.21919";"0";"1.064529";"-1.017271";"0";"0";"0";"0.37094";"0";"0";"-0.4654321";"19.62226";"20.49271";"20.05749";"0";"0";"0";"0.689664";"7.475";
"19/12/2002 05:00:00";"-0.734583";"1.016721";"1.116734";"-0.300574";"0";"1.064092";"-1.020422";"0";"0";"0";"0.375104";"0";"0";"-0.4660679";"19.24287";"20.0998";"19.67133";"0";"0";"0";"0.689664";"7.075";
"19/12/2002 06:00:00";"-0.800782";"0.938835";"0.894268";"-0.485334";"0";"1.063154";"-1.003442";"0";"0";"0";"0.3768717";"0.5586462";"0";"-0.4581057";"18.96231";"19.79748";"19.3799";"0";"0";"0";"0.689664";"7";
"19/12/2002 07:00:00";"-0.759102";"0.393166";"0.112263";"-0.831036";"0";"1.056742";"-0.889696";"0";"0";"0";"0.3769249";"2.137126";"0";"-0.4082847";"19.16243";"19.8747";"19.51857";"0";"0";"0";"0.689664";"8.5";
"19/12/2002 08:00:00";"-0.521203";"-0.130523";"-1.006479";"-0.971139";"0";"0.883892";"-0.667699";"0";"0";"1.014776";"0.1858263";"2.683537";"0";"-0.1550656";"20.10007";"20.34692";"20.2235";"1.014776";"0";"0";"0.344834";"12";
"19/12/2002 09:00:00";"-0.206829";"-0.497143";"-1.689052";"-0.68865";"0";"0.7945236";"-0.464421";"0";"0";"1.014776";"8.998731E-02";"2.700939";"0";"-5.453661E-02";"20.94852";"21.06485";"21.00669";"1.014776";"0";"0";"0.172422";"15.25";
"19/12/2002 10:00:00";"0.045283";"-0.776216";"-1.985624";"-0.189981";"0";"0.7077788";"-0.349506";"0";"0";"1.014776";"0";"2.397391";"0";"0";"21.82254";"21.83742";"21.82998";"1.014776";"0";"0";"0";"17.5";
"19/12/2002 11:00:00";"0.268527";"-0.88757";"-1.753485";"0.502214";"0";"0.7068917";"-0.275445";"0";"0";"0";"0";"2.051059";"0";"0";"22.1719";"22.50174";"22.33682";"0";"0";"0";"0";"18.75";
"19/12/2002 12:00:00";"0.224778";"-1.117832";"-1.632852";"0.888751";"0";"0.7052101";"-0.240444";"0";"0";"0";"0";"1.972937";"0";"0";"22.7478";"23.04587";"22.89684";"0";"0";"0";"0";"19.75";
"19/12/2002 13:00:00";"0.132526";"-1.49397";"-1.749822";"0.856322";"0";"0.703329";"-0.182597";"0";"0";"0";"0";"2.481583";"0";"0";"23.41242";"23.64334";"23.52788";"0";"0";"0";"0";"21.125";
"19/12/2002 14:00:00";"0.174489";"-1.769096";"-1.521712";"0.868372";"0";"0.7042557";"-0.221566";"0";"0";"0";"0";"2.423783";"0";"0";"23.90036";"24.15665";"24.02851";"0";"0";"0";"0";"21.125";
"19/12/2002 15:00:00";"0.138025";"-2.071573";"-1.382802";"0.743614";"-0.021434";"0.70389";"-0.209045";"-0.021434";"0";"0";"0";"2.743204";"0";"-2.155984E-02";"24.3741";"24.62489";"24.49949";"0";"0";"0.011907";"0";"21.75";
"19/12/2002 16:00:00";"0.226546";"-2.200709";"-1.149957";"0.732033";"-0.265094";"0.7102839";"-0.333176";"-0.265094";"0";"0";"0";"2.747455";"0";"-0.2650986";"24.51105";"25.02989";"24.77047";"0";"0";"0.147275";"0";"20.35";
"19/12/2002 17:00:00";"0.265938";"-1.867418";"-0.506898";"0.753734";"-0.435914";"0.7120766";"-0.423592";"-0.435914";"0";"0";"0";"2.080907";"0";"-0.4359154";"24.46926";"25.14107";"24.80517";"0";"0";"0.242175";"0";"19.2";
"19/12/2002 18:00:00";"0.187192";"-1.226429";"0.28492";"0.754011";"-0.157363";"0.7156536";"-0.544733";"-0.157363";"0";"0";"0";"0.6700161";"0";"-0.1573631";"24.31194";"24.89337";"24.60266";"0";"0";"0.087424";"0";"17.575";
"19/12/2002 19:00:00";"-0.035988";"-0.848922";"0.830683";"0.638946";"0";"0.7169483";"-0.670626";"0";"0";"0";"0";"0";"0";"0";"23.91413";"24.47891";"24.19652";"0";"0";"0";"0";"15.675";
"19/12/2002 20:00:00";"-0.262726";"-0.668378";"1.017886";"0.437434";"0";"0.7210574";"-0.750993";"0";"0";"0.202959";"0";"0";"0";"0";"23.48336";"24.05087";"23.76711";"0.202959";"0";"0";"0";"14.3";
"19/12/2002 21:00:00";"-0.389509";"-0.452202";"1.124803";"0.295206";"0";"0.722742";"-0.801523";"0";"0";"0.202959";"0";"0";"0";"0";"23.01591";"23.62747";"23.32169";"0.202959";"0";"0";"0";"13.25";
"19/12/2002 22:00:00";"-0.46761";"-0.266287";"1.111709";"0.175217";"0";"0.7230023";"-0.772542";"0";"0";"0.202959";"0";"0";"0";"0";"22.63693";"23.22721";"22.93207";"0.202959";"0";"0";"0";"13.225";
"19/12/2002 23:00:00";"-0.497466";"-0.109176";"1.043529";"0.071584";"0";"0.8069869";"-0.755185";"0";"0";"0.202959";"8.312976E-02";"0";"0";"-0.0882182";"22.27089";"22.86493";"22.56791";"0.202959";"0";"0";"0.172422";"13.075";
"19/12/2002";"-0.500568";"0.072092";"1.057289";"0.005222";"0";"0.9745908";"-0.726922";"0";"0";"0";"0.2541758";"0";"0";"-0.254686";"21.84958";"22.50359";"22.17658";"0";"0";"0";"0.517256";"13";
"20/12/2002 01:00:00";"-0.514201";"0.239909";"1.052306";"-0.064469";"0";"1.061419";"-0.817282";"0";"0";"0";"0.3454049";"0";"0";"-0.3797778";"21.39808";"22.13999";"21.76903";"0";"0";"0";"0.689664";"11.5";
"20/12/2002 02:00:00";"-0.543532";"0.419816";"1.079165";"-0.110529";"0";"1.061044";"-0.829375";"0";"0";"0";"0.3522119";"0";"0";"-0.3845162";"21.02844";"21.76704";"21.39774";"0";"0";"0";"0.689664";"11";
"20/12/2002 03:00:00";"-0.576876";"0.558316";"1.023006";"-0.172502";"0";"1.060928";"-0.862987";"0";"0";"0";"0.3570722";"0";"0";"-0.3987274";"20.65625";"21.41517";"21.03571";"0";"0";"0";"0.689664";"10.25";
"20/12/2002 04:00:00";"-0.595216";"0.699678";"0.9964";"-0.211518";"0";"1.060483";"-0.857599";"0";"0";"0";"0.3623503";"0";"0";"-0.395918";"20.33201";"21.07597";"20.70399";"0";"0";"0";"0.689664";"10";
"20/12/2002 05:00:00";"-0.609401";"0.82246";"0.951806";"-0.242293";"0";"1.063245";"-0.95368";"0";"0";"0";"0.3668111";"0";"0";"-0.4380208";"19.92887";"20.75418";"20.34153";"0";"0";"0";"0.689664";"8.5";
"20/12/2002 06:00:00";"-0.645642";"0.875203";"0.861091";"-0.301855";"0";"1.05949";"-0.851781";"0";"0";"0";"0.3716423";"0.2137177";"0";"-0.3924547";"19.74323";"20.46436";"20.10379";"0";"0";"0";"0.689664";"9.5";
"20/12/2002 07:00:00";"-0.626134";"0.678443";"0.356865";"-0.468225";"0";"1.057109";"-0.764121";"0";"0";"0";"0.3721645";"0.8635826";"0";"-0.3533987";"19.74849";"20.39334";"20.07092";"0";"0";"0";"0.689664";"10.525";
"20/12/2002 08:00:00";"-0.530396";"0.364725";"-0.430259";"-0.57841";"0";"0.8836186";"-0.650164";"0";"0";"1.014776";"0.1842821";"1.176836";"0";"-0.151351";"20.3239";"20.59174";"20.45782";"1.014776";"0";"0";"0.344834";"12.425";
"20/12/2002 09:00:00";"-0.363432";"-0.022434";"-0.999246";"-0.469053";"0";"0.8026151";"-0.6373";"0";"0";"1.014776";"9.022707E-02";"1.575459";"0";"-7.436364E-02";"20.75868";"21.03914";"20.89891";"1.014776";"0";"0";"0.172422";"13";
"20/12/2002 10:00:00";"-0.223178";"-0.309251";"-1.270818";"-0.228316";"0";"0.7151676";"-0.589901";"0";"0";"1.014776";"0";"1.808367";"0";"0";"21.25819";"21.53995";"21.39907";"1.014776";"0";"0";"0";"14.05";
"20/12/2002 11:00:00";"-0.140209";"-0.416697";"-1.059604";"0.088509";"0";"0.7147858";"-0.491905";"0";"0";"0";"0";"1.951058";"0";"0";"21.41381";"21.95117";"21.68249";"0";"0";"0";"0";"15.375";
"20/12/2002 12:00:00";"-0.106486";"-0.520085";"-0.946319";"0.376575";"0";"0.7126547";"-0.417432";"0";"0";"0";"0";"1.80452";"0";"0";"21.82307";"22.28304";"22.05306";"0";"0";"0";"0";"16.675";
"20/12/2002 13:00:00";"-0.125257";"-0.747897";"-0.9922";"0.460394";"0";"0.7144557";"-0.476435";"0";"0";"0";"0";"1.927064";"0";"0";"22.11718";"22.63333";"22.37526";"0";"0";"0";"0";"16.25";
"20/12/2002 14:00:00";"-0.138512";"-1.193899";"-1.173099";"0.457811";"0";"0.7105538";"-0.413026";"0";"0";"0";"0";"2.587394";"0";"0";"22.60856";"23.07906";"22.84381";"0";"0";"0";"0";"17.5";
"20/12/2002 15:00:00";"-0.074087";"-1.377479";"-1.189991";"0.475277";"0";"0.708482";"-0.352886";"0";"0";"0";"0";"2.529872";"0";"0";"23.13278";"23.52641";"23.3296";"0";"0";"0";"0";"18.75";
"20/12/2002 16:00:00";"0.058008";"-1.0306";"-0.687616";"0.58743";"0";"0.7103995";"-0.405804";"0";"0";"0";"0";"1.443479";"0";"0";"23.27922";"23.70211";"23.49066";"0";"0";"0";"0";"18.25";
"20/12/2002 17:00:00";"0.031743";"-0.853955";"-0.164753";"0.59311";"0";"0.7147187";"-0.481613";"0";"0";"0";"0";"0.8467457";"0";"0";"23.19987";"23.68075";"23.44031";"0";"0";"0";"0";"17.25";
"20/12/2002 18:00:00";"-0.062952";"-0.594629";"0.331714";"0.549625";"0";"0.7171711";"-0.545159";"0";"0";"0";"0";"0.2754414";"0";"0";"22.96303";"23.47979";"23.22141";"0";"0";"0";"0";"16.25";
"20/12/2002 19:00:00";"-0.195248";"-0.358666";"0.69447";"0.428383";"0";"0.7185771";"-0.660799";"0";"0";"0";"0";"0";"0";"0";"22.58618";"23.166";"22.87609";"0";"0";"0";"0";"14.5";
"20/12/2002 20:00:00";"-0.355729";"-0.180995";"0.852205";"0.228434";"0";"0.7225433";"-0.738131";"0";"0";"0.202959";"0";"0";"0";"0";"22.24455";"22.81063";"22.52759";"0.202959";"0";"0";"0";"13.25";
"20/12/2002 21:00:00";"-0.465413";"0.003671";"0.943314";"0.0575";"0";"0.7243076";"-0.790226";"0";"0";"0.202959";"0";"0";"0";"0";"21.84689";"22.44711";"22.147";"0.202959";"0";"0";"0";"12.25";
"20/12/2002 22:00:00";"-0.536698";"0.190348";"1.013023";"-0.070688";"0";"0.7254102";"-0.843089";"0";"0";"0.202959";"0";"0";"0";"0";"21.45278";"22.07222";"21.7625";"0.202959";"0";"0";"0";"11.25";
"20/12/2002 23:00:00";"-0.58766";"0.364074";"1.038307";"-0.168834";"0";"0.8104783";"-0.894062";"0";"0";"0.202959";"8.785027E-02";"0";"0";"-0.1032672";"21.03076";"21.70116";"21.36596";"0.202959";"0";"0";"0.172422";"10.25";
"20/12/2002";"-0.60968";"0.553087";"1.092677";"-0.20939";"0";"0.9775544";"-0.877869";"0";"0";"0";"0.2683902";"0";"0";"-0.3039632";"20.57618";"21.32453";"20.95035";"0";"0";"0";"0.517256";"10";
"21/12/2002 01:00:00";"-0.629459";"0.698265";"1.051457";"-0.262288";"0";"1.059974";"-0.849584";"0";"0";"0";"0.363449";"0";"0";"-0.392282";"20.23439";"20.96349";"20.59894";"0";"0";"0";"0.689664";"10";
"21/12/2002 02:00:00";"-0.633004";"0.814956";"0.971814";"-0.310708";"0";"1.059202";"-0.824828";"0";"0";"0";"0.3677711";"0";"0";"-0.3810389";"19.9359";"20.63584";"20.28587";"0";"0";"0";"0.689664";"10";
"21/12/2002 03:00:00";"-0.626517";"0.910134";"0.883259";"-0.348126";"0";"1.05843";"-0.802652";"0";"0";"0";"0.3713479";"0";"0";"-0.3709322";"19.6688";"20.34215";"20.00548";"0";"0";"0";"0.689664";"10";
"21/12/2002 04:00:00";"-0.609864";"0.985328";"0.790931";"-0.367586";"0";"1.057507";"-0.783027";"0";"0";"0";"0.3741747";"0";"0";"-0.3618946";"19.43205";"20.08369";"19.75787";"0";"0";"0";"0.689664";"10";
"21/12/2002 05:00:00";"-0.591462";"1.045928";"0.705775";"-0.371385";"0";"1.056967";"-0.765405";"0";"0";"0";"0.3761477";"0";"0";"-0.3538246";"19.22009";"19.85461";"19.53735";"0";"0";"0";"0.689664";"10";
"21/12/2002 06:00:00";"-0.609523";"1.000281";"0.538089";"-0.440357";"0";"1.056346";"-0.75194";"0";"0";"0";"0.3769669";"0.2936449";"0";"-0.3475921";"19.05801";"19.67983";"19.36892";"0";"0";"0";"0.689664";"10";
"21/12/2002 07:00:00";"-0.579108";"0.753742";"0.097361";"-0.590327";"0";"1.052947";"-0.635576";"0";"0";"0";"0.3770979";"1.042877";"0";"-0.2953076";"19.19622";"19.70527";"19.45075";"0";"0";"0";"0.689664";"11.5";
"21/12/2002 08:00:00";"-0.4872";"0.357287";"-0.729422";"-0.706938";"0";"0.8833693";"-0.640596";"0";"0";"1.014776";"0.1871244";"1.442101";"0";"-0.1490988";"19.77138";"20.01434";"19.89286";"1.014776";"0";"0";"0.344834";"12";
"21/12/2002 09:00:00";"-0.321693";"0.000077";"-1.197266";"-0.54249";"0";"0.7995424";"-0.618032";"0";"0";"1.014776";"9.204939E-02";"1.797969";"0";"-7.211342E-02";"20.26744";"20.52331";"20.39537";"1.014776";"0";"0";"0.172422";"12.75";
"21/12/2002 10:00:00";"-0.162012";"-0.319785";"-1.501242";"-0.268408";"0";"0.7097827";"-0.409258";"0";"0";"1.014776";"0";"1.859505";"0";"0";"21.03241";"21.11611";"21.07426";"1.014776";"0";"0";"0";"16";
"21/12/2002 11:00:00";"0.095469";"-0.511657";"-1.425928";"0.214415";"0";"0.706529";"-0.233299";"0";"0";"0";"0";"1.763339";"0";"0";"21.3948";"21.69235";"21.54357";"0";"0";"0";"0";"18.5";
"21/12/2002 12:00:00";"0.198181";"-0.722612";"-1.395884";"0.553133";"0";"0.7051817";"-0.230943";"0";"0";"0";"0";"1.696507";"0";"0";"21.87104";"22.19384";"22.03244";"0";"0";"0";"0";"19";
"21/12/2002 13:00:00";"-0.053008";"-0.756096";"-0.95974";"0.482861";"0";"0.7106242";"-0.364271";"0";"0";"0";"0";"1.752448";"0";"0";"22.00356";"22.4218";"22.21268";"0";"0";"0";"0";"17.5";
"21/12/2002 14:00:00";"-0.501831";"-0.598001";"-0.249764";"0.062459";"0";"0.7192917";"-0.63454";"0";"0";"0";"0";"1.815035";"0";"0";"21.7484";"22.35002";"22.04921";"0";"0";"0";"0";"14";
"21/12/2002 15:00:00";"-0.44737";"-0.576779";"-0.050487";"0.049505";"0";"0.7198092";"-0.656408";"0";"0";"0";"0";"1.732621";"0";"0";"21.76183";"22.36832";"22.06508";"0";"0";"0";"0";"13.75";
"21/12/2002 16:00:00";"-0.234926";"-0.618159";"-0.171405";"0.231155";"0";"0.7163114";"-0.556559";"0";"0";"0";"0";"1.441229";"0";"0";"21.94993";"22.48796";"22.21894";"0";"0";"0";"0";"15.125";
"21/12/2002 17:00:00";"-0.11949";"-0.484302";"-0.03476";"0.394605";"0";"0.7159652";"-0.557899";"0";"0";"0";"0";"0.8208881";"0";"0";"21.96567";"22.50294";"22.2343";"0";"0";"0";"0";"15.125";
"21/12/2002 18:00:00";"-0.161021";"-0.237769";"0.353153";"0.419565";"0";"0.7178928";"-0.613966";"0";"0";"0";"0";"0.2166687";"0";"0";"21.75478";"22.32176";"22.03827";"0";"0";"0";"0";"14.25";
"21/12/2002 19:00:00";"-0.322891";"-0.015402";"0.702584";"0.327707";"0";"0.7202582";"-0.668467";"0";"0";"0";"0";"0";"0";"0";"21.39361";"22.00027";"21.69694";"0";"0";"0";"0";"13.25";
"21/12/2002 20:00:00";"-0.547256";"0.150698";"0.842509";"0.150066";"0";"0.7237165";"-0.787901";"0";"0";"0.202959";"0";"0";"0";"0";"21.03933";"21.64927";"21.3443";"0.202959";"0";"0";"0";"11.5";
"21/12/2002 21:00:00";"-0.612212";"0.326106";"0.933524";"0.058667";"0";"0.7276073";"-0.923603";"0";"0";"0.202959";"0";"0";"0";"0";"20.60356";"21.30212";"20.95284";"0.202959";"0";"0";"0";"9.5";
"21/12/2002 22:00:00";"-0.665787";"0.493559";"0.979959";"0.010676";"0";"0.7277977";"-0.938297";"0";"0";"0.202959";"0";"0";"0";"0";"20.26031";"20.95356";"20.60694";"0.202959";"0";"0";"0";"9";
"21/12/2002 23:00:00";"-0.688779";"0.610773";"0.914876";"-0.047618";"0";"0.8110052";"-0.911813";"0";"0";"0.202959";"9.187666E-02";"0";"0";"-0.1051095";"19.94278";"20.63939";"20.29109";"0.202959";"0";"0";"0.172422";"9";
"21/12/2002";"-0.680045";"0.747404";"0.914313";"-0.062366";"0";"0.9774759";"-0.880502";"0";"0";"0";"0.2789495";"0";"0";"-0.3045199";"19.56737";"20.33395";"19.95066";"0";"0";"0";"0.517256";"9";
"22/12/2002 01:00:00";"-0.681327";"0.851895";"0.860791";"-0.096243";"0";"1.060049";"-0.851801";"0";"0";"0";"0.3755196";"0";"0";"-0.3928555";"19.30123";"20.04597";"19.6736";"0";"0";"0";"0.689664";"9.075";
"22/12/2002 02:00:00";"-0.658852";"0.924582";"0.767964";"-0.161089";"0";"1.059046";"-0.837276";"0";"0";"0";"0.3768565";"0";"0";"-0.3859676";"19.07479";"19.79303";"19.43391";"0";"0";"0";"0.689664";"9.025";
"22/12/2002 03:00:00";"-0.625138";"0.998769";"0.71188";"-0.219977";"0";"1.058335";"-0.821174";"0";"0";"0";"0.3770979";"0";"0";"-0.3785092";"18.85554";"19.5542";"19.20487";"0";"0";"0";"0.689664";"9";
"22/12/2002 04:00:00";"-0.607888";"1.068673";"0.673358";"-0.264623";"0";"1.059199";"-0.845892";"0";"0";"0";"0.3770979";"0";"0";"-0.3892344";"18.60955";"19.32637";"18.96796";"0";"0";"0";"0.689664";"8.475";
"22/12/2002 05:00:00";"-0.607085";"1.146554";"0.66759";"-0.290649";"0";"1.059001";"-0.861831";"0";"0.02044";"0";"0.3770979";"0";"0";"-0.3753505";"18.38607";"19.09829";"18.74218";"0";"0.024046";"0";"0.689664";"8.075";
"22/12/2002 06:00:00";"-0.636766";"1.128226";"0.557257";"-0.365946";"0";"1.058747";"-0.855921";"0";"0.062241";"0";"0.3770979";"0.2092471";"0";"-0.3305569";"18.23868";"18.90905";"18.57386";"0";"0.073225";"0";"0.689664";"8";
"22/12/2002 07:00:00";"-0.624229";"0.920209";"0.179384";"-0.509196";"0";"1.056345";"-0.792612";"0";"0.029055";"0";"0.3770979";"0.8900934";"0";"-0.3355048";"18.25613";"18.89514";"18.57564";"0";"0.034183";"0";"0.689664";"8.75";
"22/12/2002 08:00:00";"-0.563525";"0.533827";"-0.607933";"-0.657674";"0";"0.887744";"-0.812405";"0";"0";"1.014776";"0.188549";"1.410766";"0";"-0.1870004";"18.75185";"19.15303";"18.95244";"1.014776";"0";"0";"0.344834";"9";
"22/12/2002 09:00:00";"-0.408873";"0.142335";"-1.156972";"-0.560522";"0";"0.8010502";"-0.669743";"0";"0";"1.014776";"9.413213E-02";"1.870611";"0";"-7.769639E-02";"19.35287";"19.64823";"19.50055";"1.014776";"0";"0";"0.172422";"11.25";
"22/12/2002 10:00:00";"-0.226416";"-0.222611";"-1.547049";"-0.298305";"0";"0.7160076";"-0.608219";"0";"0";"1.014776";"0";"2.015725";"0";"0";"19.99531";"20.2689";"20.1321";"1.014776";"0";"0";"0";"12.6";
"22/12/2002 11:00:00";"-0.001134";"-0.321783";"-1.325121";"0.250386";"0";"0.7105711";"-0.417654";"0";"0";"0";"0";"1.848626";"0";"0";"20.32204";"20.79727";"20.55965";"0";"0";"0";"0";"15.2";
"22/12/2002 12:00:00";"0.066759";"-0.571261";"-1.377849";"0.572317";"0";"0.7051922";"-0.278166";"0";"0";"0";"0";"1.70929";"0";"0";"20.93943";"21.29713";"21.11828";"0";"0";"0";"0";"17.5";
"22/12/2002 13:00:00";"0.146721";"-0.902794";"-1.538793";"0.732905";"0";"0.7012029";"-0.141689";"0";"0";"0";"0";"1.815643";"0";"0";"21.64134";"21.85942";"21.75038";"0";"0";"0";"0";"19.875";
"22/12/2002 14:00:00";"0.200461";"-1.106679";"-1.455805";"0.794788";"0";"0.7115586";"-0.38963";"0";"0";"0";"0";"1.840729";"0";"0";"21.93223";"22.35876";"22.14549";"0";"0";"0";"0";"17.125";
"22/12/2002 15:00:00";"0.121201";"-1.069638";"-0.90429";"0.793388";"0";"0.7147966";"-0.493984";"0";"0";"0";"0";"1.619972";"0";"0";"22.07637";"22.6021";"22.33923";"0";"0";"0";"0";"16";
"22/12/2002 16:00:00";"-0.098358";"-0.906454";"-0.289051";"0.671361";"0";"0.7186103";"-0.611511";"0";"0";"0";"0";"1.278987";"0";"0";"21.98262";"22.58312";"22.28287";"0";"0";"0";"0";"14.5";
"22/12/2002 17:00:00";"-0.46725";"-0.533666";"0.475822";"0.372661";"0";"0.722645";"-0.749673";"0";"0";"0";"0";"0.825369";"0";"0";"21.60953";"22.27077";"21.94015";"0";"0";"0";"0";"12.5";
"22/12/2002 18:00:00";"-0.46126";"-0.241487";"0.801723";"0.283116";"0";"0.7193825";"-0.645875";"0";"0";"0";"0";"0.2911862";"0";"0";"21.3756";"21.94508";"21.66034";"0";"0";"0";"0";"13.5";
"22/12/2002 19:00:00";"-0.397433";"-0.061226";"0.855806";"0.208954";"0";"0.7212681";"-0.701814";"0";"0";"0";"0";"0";"0";"0";"21.02873";"21.63304";"21.33088";"0";"0";"0";"0";"12.5";
"22/12/2002 20:00:00";"-0.456857";"0.082685";"0.878732";"0.060748";"0";"0.7214957";"-0.721337";"0";"0";"0.202959";"0";"0";"0";"0";"20.75088";"21.30288";"21.02688";"0.202959";"0";"0";"0";"12";
"22/12/2002 21:00:00";"-0.505238";"0.213933";"0.855857";"-0.079245";"0";"0.7207307";"-0.697886";"0";"0";"0.202959";"0";"0";"0";"0";"20.46625";"20.98907";"20.72766";"0.202959";"0";"0";"0";"12";
"22/12/2002 22:00:00";"-0.545452";"0.359383";"0.876384";"-0.122191";"0";"0.7217711";"-0.732406";"0";"0";"0.202959";"0";"0";"0";"0";"20.11135";"20.67057";"20.39096";"0.202959";"0";"0";"0";"11.25";
"22/12/2002 23:00:00";"-0.62991";"0.484228";"0.856038";"-0.12278";"0";"0.8054783";"-0.729365";"0";"0";"0.202959";"9.240165E-02";"0";"0";"-8.458331E-02";"19.81715";"20.37671";"20.09693";"0.202959";"0";"0";"0.172422";"11";
"22/12/2002";"-0.593276";"0.579851";"0.788659";"-0.136455";"0";"0.9718525";"-0.704857";"0";"0";"0";"0.2797287";"0";"0";"-0.2452196";"19.52096";"20.12727";"19.82411";"0";"0";"0";"0.517256";"11";
"23/12/2002 01:00:00";"-0.571548";"0.686301";"0.770083";"-0.133954";"0";"1.056165";"-0.742573";"0";"0";"0";"0.3760015";"0";"0";"-0.3435182";"19.20294";"19.8654";"19.53417";"0";"0";"0";"0.689664";"10.25";
"23/12/2002 02:00:00";"-0.633953";"0.808175";"0.798159";"-0.12803";"0";"1.057551";"-0.801416";"0";"0";"0";"0.3770979";"0";"0";"-0.3694224";"18.87826";"19.58837";"19.23331";"0";"0";"0";"0.689664";"9.25";
"23/12/2002 03:00:00";"-0.665446";"0.908707";"0.781039";"-0.142207";"0";"1.05726";"-0.801906";"0";"0";"0";"0.3770979";"0";"0";"-0.3693174";"18.62581";"19.32402";"18.97491";"0";"0";"0";"0.689664";"9";
"23/12/2002 04:00:00";"-0.641661";"0.970364";"0.697097";"-0.1863";"0";"1.057795";"-0.821891";"0";"0.011267";"0";"0.3770979";"0";"0";"-0.3666419";"18.40065";"19.09772";"18.74918";"0";"0.013255";"0";"0.689664";"8.55";
"23/12/2002 05:00:00";"-0.615099";"1.032473";"0.646059";"-0.233764";"0";"1.056064";"-0.784002";"0";"0.051484";"0";"0.3770979";"0";"0";"-0.3092711";"18.25608";"18.88177";"18.56893";"0";"0.060569";"0";"0.689664";"8.85";
"23/12/2002 06:00:00";"-0.619183";"0.988997";"0.48423";"-0.331422";"0";"1.055342";"-0.761906";"0";"0.082138";"0";"0.3770979";"0.2075265";"9.263308E-03";"-0.2779327";"18.14571";"18.72339";"18.43455";"0";"0.096634";"0";"0.689664";"9";
"23/12/2002 07:00:00";"-0.58125";"0.80001";"0.121665";"-0.470825";"0";"1.054389";"-0.730367";"0";"0.049766";"0";"0.3770979";"0.8505087";"2.127002E-03";"-0.2891524";"18.15332";"18.73052";"18.44192";"0";"0.058549";"0";"0.689664";"9.375";
"23/12/2002 08:00:00";"-0.50715";"0.483667";"-0.5822";"-0.582408";"0";"0.8835858";"-0.668285";"0";"0";"1.014776";"0.188549";"1.170022";"0";"-0.1547887";"18.6928";"18.97092";"18.83186";"1.014776";"0";"0";"0.344834";"10.625";
"23/12/2002 09:00:00";"-0.36198";"0.095393";"-1.098068";"-0.486776";"0";"0.7990327";"-0.613433";"0";"0";"1.014776";"9.423135E-02";"1.56904";"0";"-7.132591E-02";"19.18531";"19.44032";"19.31282";"1.014776";"0";"0";"0.172422";"11.75";
"23/12/2002 10:00:00";"-0.191537";"-0.228501";"-1.417904";"-0.249253";"0";"0.712934";"-0.517672";"0";"0";"1.014776";"0";"1.738991";"0";"0";"19.81282";"20.00644";"19.90963";"1.014776";"0";"0";"0";"13.5";
"23/12/2002 11:00:00";"0.06143";"-0.381549";"-1.280692";"0.231773";"0";"0.7133121";"-0.4316";"0";"0";"0";"0";"1.724926";"0";"0";"20.0374";"20.53053";"20.28396";"0";"0";"0";"0";"14.75";
"23/12/2002 12:00:00";"0.140332";"-0.564745";"-1.239422";"0.576913";"0";"0.71127";"-0.44587";"0";"0";"0";"0";"1.675222";"0";"0";"20.46543";"20.97528";"20.72035";"0";"0";"0";"0";"15";
"23/12/2002 13:00:00";"0.083121";"-0.779672";"-1.227633";"0.691095";"0";"0.707856";"-0.361688";"0";"0";"0";"0";"1.742798";"0";"0";"20.95637";"21.39537";"21.17587";"0";"0";"0";"0";"16.5";
"23/12/2002 14:00:00";"-0.0668";"-0.824438";"-0.891929";"0.601356";"0";"0.7166179";"-0.576446";"0";"0";"0";"0";"1.759212";"0";"0";"21.03704";"21.62947";"21.33325";"0";"0";"0";"0";"14";
"23/12/2002 15:00:00";"-0.4475";"-0.585109";"-0.085628";"0.219979";"0";"0.7208503";"-0.709276";"0";"0";"0";"0";"1.584714";"0";"0";"20.85926";"21.50345";"21.18136";"0";"0";"0";"0";"12.25";
"23/12/2002 16:00:00";"-0.365851";"-0.516859";"0.083171";"0.203871";"0";"0.7192572";"-0.655221";"0";"0";"0";"0";"1.273691";"0";"0";"20.87099";"21.47412";"21.17255";"0";"0";"0";"0";"12.9";
"23/12/2002 17:00:00";"-0.142184";"-0.450061";"0.063246";"0.392469";"0";"0.7191228";"-0.64445";"0";"0";"0";"0";"0.8051282";"0";"0";"20.89444";"21.49297";"21.1937";"0";"0";"0";"0";"13.05";
"23/12/2002 18:00:00";"-0.106413";"-0.254556";"0.293755";"0.505846";"0";"0.7190356";"-0.639023";"0";"0";"0";"0";"0.2346177";"0";"0";"20.77707";"21.36679";"21.07193";"0";"0";"0";"0";"13";
"23/12/2002 19:00:00";"-0.237342";"-0.074397";"0.554927";"0.412663";"0";"0.7223427";"-0.692081";"0";"0";"0";"0";"0";"0";"0";"20.49991";"21.11451";"20.80721";"0";"0";"0";"0";"12.1";
"23/12/2002 20:00:00";"-0.382709";"0.06354";"0.67872";"0.215526";"0";"0.722338";"-0.747238";"0";"0";"0.202959";"0";"0";"0";"0";"20.23907";"20.82324";"20.53116";"0.202959";"0";"0";"0";"11.2";
"23/12/2002 21:00:00";"-0.462805";"0.203601";"0.747373";"0.065954";"0";"0.7213076";"-0.741718";"0";"0";"0.202959";"0";"0";"0";"0";"19.96401";"20.53302";"20.24852";"0.202959";"0";"0";"0";"11";
"23/12/2002 22:00:00";"-0.499117";"0.327359";"0.762276";"-0.041562";"0";"0.7220638";"-0.738887";"0";"0";"0.202959";"0";"0";"0";"0";"19.69863";"20.25372";"19.97617";"0.202959";"0";"0";"0";"10.775";
"23/12/2002 23:00:00";"-0.527339";"0.446151";"0.765322";"-0.132398";"0";"0.806536";"-0.765244";"0";"0";"0.202959";"9.360965E-02";"0";"0";"-8.858431E-02";"19.39748";"19.97901";"19.68825";"0.202959";"0";"0";"0.172422";"10.175";
"23/12/2002";"-0.534994";"0.585643";"0.81453";"-0.166264";"0";"0.9737056";"-0.751439";"0";"0";"0";"0.2826095";"0";"0";"-0.2607958";"19.05253";"19.69787";"19.3752";"0";"0";"0";"0.517256";"10";
"24/12/2002 01:00:00";"-0.557601";"0.696241";"0.799574";"-0.226079";"0";"1.055673";"-0.729977";"0";"0";"0";"0.3770979";"0";"0";"-0.337495";"18.79471";"19.41766";"19.10619";"0";"0";"0";"0.689664";"10";
"24/12/2002 02:00:00";"-0.573485";"0.801776";"0.783301";"-0.288449";"0";"1.056271";"-0.769042";"0";"0.000661";"0";"0.3770979";"0";"0";"-0.3536634";"18.49143";"19.14487";"18.81815";"0";"0.000778";"0";"0.689664";"9.25";
"24/12/2002 03:00:00";"-0.590474";"0.913582";"0.792209";"-0.330531";"0";"1.056719";"-0.801428";"0";"0.058481";"0";"0.3770979";"0";"1.627662E-03";"-0.3112819";"18.23528";"18.86988";"18.55258";"0";"0.068802";"0";"0.689664";"8.625";
"24/12/2002 04:00:00";"-0.623183";"0.995959";"0.755906";"-0.378426";"0";"1.056978";"-0.82766";"0";"0.160886";"0";"0.3770979";"0";"5.587861E-02";"-0.2741817";"18.03283";"18.6095";"18.32117";"0";"0.189278";"0";"0.689664";"8.125";
"24/12/2002 05:00:00";"-0.656744";"1.048596";"0.676531";"-0.442134";"0";"1.05563";"-0.799671";"0";"0.336226";"0";"0.3770979";"0";"0.115327";"-0.1456937";"17.95603";"18.37745";"18.16674";"0";"0.395559";"0";"0.689664";"8.375";
"24/12/2002 06:00:00";"-0.687842";"0.97674";"0.455359";"-0.563975";"0";"1.054025";"-0.753547";"0";"0.423161";"0";"0.3770979";"0.2432643";"0.1650573";"-8.817177E-02";"17.91881";"18.22896";"18.07388";"0";"0.497836";"0";"0.689664";"8.875";
"24/12/2002 07:00:00";"-0.625507";"0.761166";"0.075715";"-0.685318";"0";"1.053823";"-0.740542";"0";"0.326931";"0";"0.3770979";"0.8827792";"0.1144428";"-0.1279729";"17.89153";"18.26389";"18.07771";"0";"0.384626";"0";"0.689664";"9";
"24/12/2002 08:00:00";"-0.518177";"0.385745";"-0.681913";"-0.771963";"0";"0.8778446";"-0.531525";"0";"0.000409";"1.014776";"0.188549";"1.401005";"0";"-0.1230369";"18.44472";"18.5633";"18.50401";"1.014776";"0.000481";"0";"0.344834";"12";
"24/12/2002 09:00:00";"-0.29874";"-0.095364";"-1.346102";"-0.644916";"0";"0.7897522";"-0.32363";"0";"0";"1.014776";"9.420053E-02";"1.864228";"0";"-3.809291E-02";"19.21942";"19.14719";"19.18331";"1.014776";"0";"0";"0.172422";"15.25";
"24/12/2002 10:00:00";"-0.057281";"-0.488166";"-1.772288";"-0.340254";"0";"0.7029399";"-0.178673";"0";"0";"1.014776";"0";"2.010367";"0";"0";"20.01183";"19.86335";"19.93759";"1.014776";"0";"0";"0";"17.8";
"24/12/2002 11:00:00";"0.201426";"-0.639729";"-1.624868";"0.185419";"0";"0.703806";"-0.120231";"0";"0";"0";"0";"1.849754";"0";"0";"20.34488";"20.50297";"20.42392";"0";"0";"0";"0";"18.85";
"24/12/2002 12:00:00";"0.32528";"-0.862426";"-1.569908";"0.621674";"0";"0.7017031";"-0.149306";"0";"0";"0";"0";"1.7096";"0";"0";"20.85678";"21.07362";"20.9652";"0";"0";"0";"0";"19";
"24/12/2002 13:00:00";"0.322943";"-1.148267";"-1.598899";"0.842034";"0";"0.7042831";"-0.232065";"0";"0";"0";"0";"1.824373";"0";"0";"21.3547";"21.63421";"21.49446";"0";"0";"0";"0";"18.475";
"24/12/2002 14:00:00";"0.251527";"-1.304444";"-1.389018";"0.895146";"0";"0.7095957";"-0.353718";"0";"0";"0";"0";"1.896199";"0";"0";"21.69488";"22.07948";"21.88718";"0";"0";"0";"0";"17.325";
"24/12/2002 15:00:00";"0.107301";"-1.299079";"-0.908545";"0.766677";"0";"0.7115802";"-0.396187";"0";"0";"0";"0";"1.73426";"0";"0";"21.88964";"22.31098";"22.10031";"0";"0";"0";"0";"17";
"24/12/2002 16:00:00";"0.031692";"-1.234174";"-0.496396";"0.636324";"0";"0.7121115";"-0.40487";"0";"0";"0";"0";"1.451166";"0";"0";"21.99697";"22.41945";"22.20821";"0";"0";"0";"0";"17";
"24/12/2002 17:00:00";"0.027595";"-1.004393";"-0.072827";"0.620176";"0";"0.7141672";"-0.461102";"0";"0";"0";"0";"0.8382315";"0";"0";"21.92653";"22.38449";"22.15551";"0";"0";"0";"0";"16.25";
"24/12/2002 18:00:00";"-0.030828";"-0.724181";"0.375119";"0.601366";"0";"0.7163311";"-0.524355";"0";"0";"0";"0";"0.2494599";"0";"0";"21.68365";"22.18241";"21.93303";"0";"0";"0";"0";"15.25";
"24/12/2002 19:00:00";"-0.154418";"-0.501152";"0.686501";"0.486435";"0";"0.7171314";"-0.58626";"0";"0";"0";"0";"0";"0";"0";"21.3399";"21.87874";"21.60932";"0";"0";"0";"0";"14.175";
"24/12/2002 20:00:00";"-0.290955";"-0.345293";"0.786338";"0.306146";"0";"0.7205257";"-0.701803";"0";"0";"0.202959";"0";"0";"0";"0";"20.99989";"21.55851";"21.2792";"0.202959";"0";"0";"0";"12.475";
"24/12/2002 21:00:00";"-0.379894";"-0.171634";"0.862972";"0.181081";"0";"0.7215854";"-0.715182";"0";"0";"0.202959";"0";"0";"0";"0";"20.67463";"21.23421";"20.95442";"0.202959";"0";"0";"0";"12";
"24/12/2002 22:00:00";"-0.45912";"-0.005139";"0.901445";"0.100091";"0";"0.7211748";"-0.72485";"0";"0";"0.202959";"0";"0";"0";"0";"20.32668";"20.89754";"20.61211";"0.202959";"0";"0";"0";"11.55";
"24/12/2002 23:00:00";"-0.545501";"0.149138";"0.912334";"0.047788";"0";"0.8074462";"-0.79609";"0";"0";"0.202959";"9.176391E-02";"0";"0";"-9.225435E-02";"19.94822";"20.57621";"20.26222";"0.202959";"0";"0";"0.172422";"10.35";
"24/12/2002";"-0.545374";"0.309549";"0.936899";"0.013334";"0";"0.9746506";"-0.794254";"0";"0";"0";"0.2790961";"0";"0";"-0.2758595";"19.56363";"20.26304";"19.91333";"0";"0";"0";"0.517256";"10";
"25/12/2002 01:00:00";"-0.533407";"0.432986";"0.886522";"-0.04845";"0";"1.058024";"-0.770769";"0";"0";"0";"0.3757989";"0";"0";"-0.3571376";"19.2815";"19.96177";"19.62163";"0";"0";"0";"0.689664";"10";
"25/12/2002 02:00:00";"-0.525583";"0.536973";"0.819348";"-0.107745";"0";"1.057129";"-0.749803";"0";"0";"0";"0.3770903";"0";"0";"-0.3474335";"19.02955";"19.68521";"19.35738";"0";"0";"0";"0.689664";"10";
"25/12/2002 03:00:00";"-0.52078";"0.62798";"0.756207";"-0.157386";"0";"1.0561";"-0.730555";"0";"0";"0";"0.3770979";"0";"0";"-0.3384112";"18.79783";"19.43049";"19.11416";"0";"0";"0";"0.689664";"10";
"25/12/2002 04:00:00";"-0.517131";"0.7076";"0.697995";"-0.197852";"0";"1.055204";"-0.712848";"0";"0";"0";"0.3770979";"0";"0";"-0.3301593";"18.58448";"19.19597";"18.89022";"0";"0";"0";"0.689664";"10";
"25/12/2002 05:00:00";"-0.514171";"0.777214";"0.644696";"-0.23127";"0";"1.054852";"-0.696517";"0";"0.001744";"0";"0.3770979";"0";"0";"-0.3208822";"18.38879";"18.97965";"18.68422";"0";"0.002052";"0";"0.689664";"10";
"25/12/2002 06:00:00";"-0.53273";"0.754589";"0.508315";"-0.305981";"0";"1.054048";"-0.685131";"0";"0.031767";"0";"0.3770979";"0.2372629";"0";"-0.2854253";"18.25205";"18.80978";"18.53092";"0";"0.037372";"0";"0.689664";"10";
"25/12/2002 07:00:00";"-0.532028";"0.586907";"0.164822";"-0.428825";"0";"1.052287";"-0.623745";"0";"0.011411";"0";"0.3770979";"0.8413129";"0";"-0.2780221";"18.28323";"18.79659";"18.53991";"0";"0.013425";"0";"0.689664";"10.75";
"25/12/2002 08:00:00";"-0.512051";"0.276155";"-0.545133";"-0.581499";"0";"0.8798583";"-0.524842";"0";"0";"1.014776";"0.188549";"1.164551";"0";"-0.122455";"18.878";"19.01431";"18.94616";"1.014776";"0";"0";"0.344834";"12.5";
"25/12/2002 09:00:00";"-0.329188";"-0.121833";"-1.093554";"-0.493725";"0";"0.7947556";"-0.463534";"0";"0";"1.014776";"9.411437E-02";"1.568913";"0";"-5.429072E-02";"19.40819";"19.49018";"19.44919";"1.014776";"0";"0";"0.172422";"13.75";
"25/12/2002 10:00:00";"-0.130681";"-0.447687";"-1.447467";"-0.26433";"0";"0.71056";"-0.426939";"0";"0";"1.014776";"0";"1.791505";"0";"0";"19.98009";"20.07871";"20.0294";"1.014776";"0";"0";"0";"14.75";
"25/12/2002 11:00:00";"0.127206";"-0.654357";"-1.420512";"0.188426";"0";"0.71299";"-0.421404";"0";"0";"0";"0";"2.050869";"0";"0";"20.16729";"20.65602";"20.41166";"0";"0";"0";"0";"15";
"25/12/2002 12:00:00";"0.243756";"-0.9199";"-1.482018";"0.534985";"0";"0.7100596";"-0.405436";"0";"0";"0";"0";"2.168613";"0";"0";"20.73447";"21.20437";"20.96942";"0";"0";"0";"0";"15.75";
"25/12/2002 13:00:00";"0.254528";"-1.184949";"-1.526443";"0.721207";"0";"0.7085188";"-0.370578";"0";"0";"0";"0";"2.196271";"0";"0";"21.32137";"21.75104";"21.5362";"0";"0";"0";"0";"16.75";
"25/12/2002 14:00:00";"0.137448";"-1.369794";"-1.303136";"0.716675";"0";"0.7083868";"-0.326439";"0";"0";"0";"0";"2.164806";"0";"0";"21.7908";"22.16521";"21.978";"0";"0";"0";"0";"17.75";
"25/12/2002 15:00:00";"0.082203";"-1.541965";"-1.104931";"0.64274";"0";"0.7099496";"-0.335469";"0";"0";"0";"0";"2.26717";"0";"0";"22.15619";"22.52036";"22.33828";"0";"0";"0";"0";"18";
"25/12/2002 16:00:00";"0.051268";"-1.571398";"-0.784597";"0.541906";"0";"0.7144458";"-0.469923";"0";"0";"0";"0";"2.149757";"0";"0";"22.29122";"22.75924";"22.52523";"0";"0";"0";"0";"16.5";
"25/12/2002 17:00:00";"0.042039";"-1.271281";"-0.267762";"0.521803";"0";"0.7137313";"-0.452659";"0";"0";"0";"0";"1.432391";"0";"0";"22.33404";"22.78217";"22.5581";"0";"0";"0";"0";"16.75";
"25/12/2002 18:00:00";"0.002237";"-0.935496";"0.245281";"0.51444";"0";"0.7174259";"-0.597291";"0";"0";"0";"0";"0.6218989";"0";"0";"22.06446";"22.6122";"22.33833";"0";"0";"0";"0";"14.75";
"25/12/2002 19:00:00";"-0.115526";"-0.547659";"0.808447";"0.50003";"0";"0.7181852";"-0.68929";"0";"0";"0";"0";"0";"0";"0";"21.64928";"22.24025";"21.94477";"0";"0";"0";"0";"13.25";
"25/12/2002 20:00:00";"-0.328012";"-0.377204";"0.94121";"0.301926";"0";"0.7223542";"-0.742541";"0";"0";"0.202959";"0";"0";"0";"0";"21.26696";"21.84527";"21.55611";"0.202959";"0";"0";"0";"12.25";
"25/12/2002 21:00:00";"-0.442804";"-0.184019";"1.014122";"0.151316";"0";"0.7238029";"-0.793378";"0";"0";"0.202959";"0";"0";"0";"0";"20.85056";"21.46057";"21.15556";"0.202959";"0";"0";"0";"11.25";
"25/12/2002 22:00:00";"-0.509012";"-0.000072";"1.04141";"0.036574";"0";"0.7229986";"-0.766766";"0";"0";"0.202959";"0";"0";"0";"0";"20.50301";"21.08227";"20.79264";"0.202959";"0";"0";"0";"11.225";
