"Date/Time";"Walls";"Ground Floors";"Partitions (int)";"Roofs";"Sensible Cooling";"Mech Vent + Nat Vent + Infiltration";"External Infiltration";"Total Cooling";"Zone Heating";"General Lighting";"Occupancy";"Solar Gains Exterior Windows";"Zone Sensible Heating";"Zone Sensible Cooling";"Air Temperature";"Radiant Temperature";"Operative Temperature";"Lighting";"Heating (Gas)";"Cooling (Electricity)";"DHW (Electricity)";"Outside Dry-Bulb Temperature";
"25/12/2002 23:00:00";"-0.54978";"0.157992";"1.010263";"-0.07772";"0";"0.8082004";"-0.8107";"0";"0";"0.202959";"0.0911409";"0";"0";"-0.0936923";"20.10408";"20.72444";"20.41426";"0.202959";"0";"0";"0.172422";"10.325";
"25/12/2002";"-0.563848";"0.351395";"1.069376";"-0.137218";"0";"0.9740745";"-0.802178";"0";"0";"0";"0.2778254";"0";"0";"-0.2776862";"19.66377";"20.35544";"20.0096";"0";"0";"0";"0.517256";"10";
"26/12/2002 01:00:00";"-0.575927";"0.49935";"1.028481";"-0.200637";"0";"1.057967";"-0.816881";"0";"0";"0";"0.3749155";"0";"0";"-0.376512";"19.2968";"20.00321";"19.65001";"0";"0";"0";"0.689664";"9.475";
"26/12/2002 02:00:00";"-0.572621";"0.632407";"0.97471";"-0.230315";"0";"1.058204";"-0.824001";"0";"0";"0";"0.3768538";"0";"0";"-0.3795022";"18.96855";"19.67735";"19.32295";"0";"0";"0";"0.689664";"9.075";
"26/12/2002 03:00:00";"-0.576576";"0.740783";"0.898125";"-0.254978";"0";"1.057453";"-0.807233";"0";"0";"0";"0.3770979";"0";"0";"-0.371745";"18.68972";"19.37806";"19.03389";"0";"0";"0";"0.689664";"9";
"26/12/2002 04:00:00";"-0.581341";"0.836459";"0.829056";"-0.27929";"0";"1.057477";"-0.816928";"0";"0.01689";"0";"0.3770979";"0";"0";"-0.3588233";"18.41816";"19.10131";"18.75973";"0";"0.01987";"0";"0.689664";"8.625";
"26/12/2002 05:00:00";"-0.591735";"0.919153";"0.767606";"-0.307503";"0";"1.056087";"-0.77981";"0";"0.056904";"0";"0.3770979";"0";"6.469579E-03";"-0.30851";"18.23142";"18.84371";"18.53757";"0";"0.066946";"0";"0.689664";"8.875";
"26/12/2002 06:00:00";"-0.616332";"0.89491";"0.5914";"-0.395913";"0";"1.055531";"-0.757486";"0";"0.100515";"0";"0.3770979";"0.218658";"2.616295E-02";"-0.2744283";"18.09354";"18.64915";"18.37134";"0";"0.118252";"0";"0.689664";"9";
"26/12/2002 07:00:00";"-0.586115";"0.70393";"0.198038";"-0.53252";"0";"1.054307";"-0.724214";"0";"0.069237";"0";"0.3770979";"0.8943497";"6.297493E-03";"-0.2708702";"18.08107";"18.63509";"18.35808";"0";"0.081455";"0";"0.689664";"9.375";
"26/12/2002 08:00:00";"-0.507221";"0.359855";"-0.552989";"-0.639419";"0";"0.8838436";"-0.66133";"0";"0";"1.014776";"0.188549";"1.295073";"0";"-0.1530434";"18.61083";"18.87978";"18.74531";"1.014776";"0";"0";"0.344834";"10.625";
"26/12/2002 09:00:00";"-0.352677";"0.015761";"-1.053338";"-0.50254";"0";"0.7995612";"-0.605048";"0";"0";"1.014776";"9.427258E-02";"1.605336";"0";"-7.024729E-02";"19.0864";"19.33399";"19.21019";"1.014776";"0";"0";"0.172422";"11.75";
"26/12/2002 10:00:00";"-0.241892";"-0.268234";"-1.338198";"-0.28499";"0";"0.7138327";"-0.534801";"0";"0";"1.014776";"0";"1.792843";"0";"0";"19.64044";"19.85345";"19.74694";"1.014776";"0";"0";"0";"13.125";
"26/12/2002 11:00:00";"-0.076673";"-0.445018";"-1.241494";"0.07071";"0";"0.7130464";"-0.426343";"0";"0";"0";"0";"2.055329";"0";"0";"19.84695";"20.34747";"20.09721";"0";"0";"0";"0";"14.625";
"26/12/2002 12:00:00";"0.034434";"-0.710096";"-1.343726";"0.334756";"0";"0.7078219";"-0.319792";"0";"0";"0";"0";"2.175215";"0";"0";"20.44259";"20.84447";"20.64353";"0";"0";"0";"0";"16.5";
"26/12/2002 13:00:00";"0.07704";"-0.991746";"-1.442934";"0.450832";"0";"0.7056061";"-0.253384";"0";"0";"0";"0";"2.21068";"0";"0";"21.03954";"21.36989";"21.20472";"0";"0";"0";"0";"17.9";
"26/12/2002 14:00:00";"0.133918";"-1.339833";"-1.507732";"0.588499";"0";"0.7008334";"-0.115622";"0";"0";"0";"0";"2.302758";"0";"0";"21.74395";"21.92088";"21.83242";"0";"0";"0";"0";"20.3";
"26/12/2002 15:00:00";"0.220977";"-1.520183";"-1.492564";"0.685883";"0";"0.7036539";"-0.161178";"0";"0";"0";"0";"2.194038";"0";"0";"22.2633";"22.45821";"22.36076";"0";"0";"0";"0";"20.25";
"26/12/2002 16:00:00";"0.302018";"-1.395574";"-0.985693";"0.846317";"0";"0.7075548";"-0.259085";"0";"0";"0";"0";"1.467352";"0";"0";"22.47435";"22.75189";"22.61312";"0";"0";"0";"0";"19.25";
"26/12/2002 17:00:00";"0.226788";"-1.204408";"-0.411473";"0.846106";"0";"0.7112501";"-0.397541";"0";"0";"0";"0";"0.875864";"0";"0";"22.41585";"22.80623";"22.61104";"0";"0";"0";"0";"17.5";
"26/12/2002 18:00:00";"0.070831";"-0.897298";"0.219413";"0.764264";"0";"0.7142705";"-0.47997";"0";"0";"0";"0";"0.2790912";"0";"0";"22.16047";"22.61913";"22.3898";"0";"0";"0";"0";"16.25";
"26/12/2002 19:00:00";"-0.101059";"-0.63932";"0.66738";"0.593885";"0";"0.7157331";"-0.593712";"0";"0";"0";"0";"0";"0";"0";"21.76676";"22.29647";"22.03161";"0";"0";"0";"0";"14.5";
"26/12/2002 20:00:00";"-0.272619";"-0.464122";"0.817785";"0.360432";"0";"0.7185317";"-0.610571";"0";"0";"0.202959";"0";"0";"0";"0";"21.46115";"21.94857";"21.70486";"0.202959";"0";"0";"0";"14";
"26/12/2002 21:00:00";"-0.357054";"-0.304582";"0.841259";"0.181246";"0";"0.7176575";"-0.585915";"0";"0";"0.202959";"0";"0";"0";"0";"21.16";"21.62713";"21.39356";"0.202959";"0";"0";"0";"14";
"26/12/2002 22:00:00";"-0.385685";"-0.158037";"0.842";"0.074172";"0";"0.7178062";"-0.610595";"0";"0";"0.202959";"0";"0";"0";"0";"20.84482";"21.32577";"21.08529";"0.202959";"0";"0";"0";"13.4";
"26/12/2002 23:00:00";"-0.401037";"-0.031099";"0.807861";"0.01436";"0";"0.8020419";"-0.616532";"0";"0";"0.202959";"8.984353E-02";"0";"0";"-7.191618E-02";"20.55808";"21.04816";"20.80312";"0.202959";"0";"0";"0.172422";"13.05";
"26/12/2002";"-0.403195";"0.107268";"0.814106";"-0.003496";"0";"0.9705999";"-0.653459";"0";"0";"0";"0.2727522";"0";"0";"-0.2280915";"20.18542";"20.77505";"20.48023";"0";"0";"0";"0.517256";"12.25";
"27/12/2002 01:00:00";"-0.469492";"0.271754";"0.883318";"0.003827";"0";"1.055494";"-0.706705";"0";"0";"0";"0.3689072";"0";"0";"-0.3277699";"19.8019";"20.45622";"20.12906";"0";"0";"0";"0.689664";"11.25";
"27/12/2002 02:00:00";"-0.610157";"0.440693";"0.947405";"-0.013819";"0";"1.056624";"-0.760554";"0";"0";"0";"0.3737403";"0";"0";"-0.3514965";"19.42099";"20.11292";"19.76695";"0";"0";"0";"0.689664";"10.25";
"27/12/2002 03:00:00";"-0.667823";"0.583701";"0.942854";"-0.041363";"0";"1.056131";"-0.75594";"0";"0";"0";"0.3767146";"0";"0";"-0.3490656";"19.10746";"19.78539";"19.44642";"0";"0";"0";"0.689664";"10";
"27/12/2002 04:00:00";"-0.685742";"0.690699";"0.872461";"-0.086956";"0";"1.05642";"-0.776213";"0";"0";"0";"0.3770979";"0";"0";"-0.357763";"18.80933";"19.49351";"19.15142";"0";"0";"0";"0.689664";"9.475";
"27/12/2002 05:00:00";"-0.664369";"0.797388";"0.83025";"-0.1129";"0";"1.056352";"-0.786572";"0";"0.000974";"0";"0.3770979";"0";"0";"-0.3610398";"18.52051";"19.21525";"18.86788";"0";"0.001146";"0";"0.689664";"9.075";
"27/12/2002 06:00:00";"-0.704366";"0.820615";"0.722476";"-0.184659";"0";"1.057289";"-0.836529";"0";"0.044989";"0";"0.3770979";"0.2372983";"0";"-0.3389051";"18.26468";"18.97";"18.61734";"0";"0.052928";"0";"0.689664";"8.25";
"27/12/2002 07:00:00";"-0.769629";"0.734597";"0.479374";"-0.343273";"0";"1.057891";"-0.848068";"0";"0.071345";"0";"0.3770979";"0.837984";"6.780033E-04";"-0.3183451";"18.14402";"18.82611";"18.48507";"0";"0.083935";"0";"0.689664";"8";
"27/12/2002 08:00:00";"-0.883013";"0.598565";"0.017534";"-0.617228";"0";"0.8925591";"-0.866718";"0";"0";"1.014776";"0.188549";"1.157837";"0";"-0.1988239";"18.36795";"18.79995";"18.58395";"1.014776";"0";"0";"0.344834";"8";
"27/12/2002 09:00:00";"-0.926589";"0.430253";"-0.241662";"-0.790139";"0";"0.805155";"-0.754826";"0";"0";"1.014776";"9.427448E-02";"1.562797";"0";"-8.699948E-02";"18.5752";"18.88873";"18.73197";"1.014776";"0";"0";"0.172422";"9.5";
"27/12/2002 10:00:00";"-0.895528";"0.304545";"-0.437762";"-0.885822";"0";"0.7213471";"-0.728788";"0";"0";"1.014776";"0";"1.787858";"0";"0";"18.77814";"19.05266";"18.9154";"1.014776";"0";"0";"0";"10";
"27/12/2002 11:00:00";"-0.588522";"0.199713";"-0.488582";"-0.584993";"0";"0.7199259";"-0.662075";"0";"0";"0";"0";"2.046705";"0";"0";"18.74642";"19.33027";"19.03834";"0";"0";"0";"0";"10.75";
"27/12/2002 12:00:00";"-0.346194";"-0.061127";"-0.81665";"-0.241408";"0";"0.7122393";"-0.489916";"0";"0";"0";"0";"2.167127";"0";"0";"19.21817";"19.70981";"19.46399";"0";"0";"0";"0";"13.25";
"27/12/2002 13:00:00";"-0.189843";"-0.361911";"-1.131891";"0.002219";"0";"0.7099468";"-0.405838";"0";"0";"0";"0";"2.187588";"0";"0";"19.72164";"20.17941";"19.95053";"0";"0";"0";"0";"14.75";
"27/12/2002 14:00:00";"-0.09529";"-0.581469";"-1.144744";"0.18946";"0";"0.7066793";"-0.30303";"0";"0";"0";"0";"2.035933";"0";"0";"20.23455";"20.60535";"20.41995";"0";"0";"0";"0";"16.5";
"27/12/2002 15:00:00";"-0.023405";"-0.785315";"-1.11501";"0.283269";"0";"0.7062926";"-0.237268";"0";"0";"0";"0";"1.94045";"0";"0";"20.6877";"21.00856";"20.84813";"0";"0";"0";"0";"17.75";
"27/12/2002 16:00:00";"0.047046";"-0.874394";"-0.918952";"0.361679";"0";"0.7089437";"-0.301084";"0";"0";"0";"0";"1.667282";"0";"0";"20.97062";"21.32686";"21.14874";"0";"0";"0";"0";"17.25";
"27/12/2002 17:00:00";"0.09831";"-0.702778";"-0.494728";"0.478542";"0";"0.7092933";"-0.331224";"0";"0";"0";"0";"0.9746523";"0";"0";"21.089";"21.45544";"21.27222";"0";"0";"0";"0";"17";
"27/12/2002 18:00:00";"0.045599";"-0.482107";"-0.041763";"0.501834";"0";"0.7106979";"-0.373324";"0";"0";"0";"0";"0.3337971";"0";"0";"20.99869";"21.39242";"21.19556";"0";"0";"0";"0";"16.4";
"27/12/2002 19:00:00";"-0.073331";"-0.284049";"0.345111";"0.411889";"0";"0.7123258";"-0.420633";"0";"0";"0";"0";"0";"0";"0";"20.76692";"21.19286";"20.97989";"0";"0";"0";"0";"15.6";
"27/12/2002 20:00:00";"-0.220063";"-0.176741";"0.48618";"0.218144";"0";"0.7146431";"-0.506432";"0";"0";"0.202959";"0";"0";"0";"0";"20.54275";"20.96215";"20.75245";"0.202959";"0";"0";"0";"14.35";
"27/12/2002 21:00:00";"-0.30372";"-0.043828";"0.59971";"0.096587";"0";"0.7167911";"-0.575071";"0";"0";"0.202959";"0";"0";"0";"0";"20.25493";"20.72051";"20.48772";"0.202959";"0";"0";"0";"13.25";
"27/12/2002 22:00:00";"-0.357884";"0.083207";"0.661953";"0.024353";"0";"0.7189611";"-0.636398";"0";"0";"0.202959";"0";"0";"0";"0";"19.97501";"20.47407";"20.22454";"0.202959";"0";"0";"0";"12.25";
"27/12/2002 23:00:00";"-0.402684";"0.202113";"0.687502";"-0.035129";"0";"0.804085";"-0.697033";"0";"0";"0.202959";"9.277616E-02";"0";"0";"-8.104006E-02";"19.68014";"20.2261";"19.95312";"0.202959";"0";"0";"0.172422";"11.25";
"27/12/2002";"-0.426848";"0.341776";"0.750236";"-0.055254";"0";"0.9718885";"-0.691263";"0";"0";"0";"0.2811522";"0";"0";"-0.2410302";"19.35367";"19.96399";"19.65883";"0";"0";"0";"0.517256";"11";
"28/12/2002 01:00:00";"-0.452277";"0.449985";"0.738";"-0.082244";"0";"1.056929";"-0.730939";"0";"0";"0";"0.3767152";"0";"0";"-0.3389722";"19.06133";"19.7089";"19.38512";"0";"0";"0";"0.689664";"10.25";
"28/12/2002 02:00:00";"-0.500031";"0.576777";"0.770256";"-0.084002";"0";"1.055881";"-0.729068";"0";"0";"0";"0.3770979";"0";"0";"-0.3375208";"18.78124";"19.43393";"19.10758";"0";"0";"0";"0.689664";"10";
"28/12/2002 03:00:00";"-0.58549";"0.69209";"0.779011";"-0.094986";"0";"1.059069";"-0.828723";"0";"0.008747";"0";"0.3770979";"0";"0";"-0.3726848";"18.4308";"19.16153";"18.79616";"0";"0.010291";"0";"0.689664";"8.5";
"28/12/2002 04:00:00";"-0.638762";"0.82981";"0.836944";"-0.104994";"0";"1.058414";"-0.849351";"0";"0.073469";"0";"0.3770979";"0";"9.890291E-03";"-0.3260649";"18.1615";"18.86339";"18.51245";"0";"0.086435";"0";"0.689664";"8";
"28/12/2002 05:00:00";"-0.711067";"0.911485";"0.779699";"-0.152294";"0";"1.057305";"-0.836144";"0";"0.21039";"0";"0.3770979";"0";"6.445157E-02";"-0.2372292";"18.00363";"18.58995";"18.29679";"0";"0.247518";"0";"0.689664";"8";
"28/12/2002 06:00:00";"-0.775937";"0.886566";"0.608696";"-0.261704";"0";"1.058743";"-0.893597";"0";"0.461304";"0";"0.3770979";"0.2337262";"0.1732923";"-0.1202255";"17.9123";"18.37877";"18.14553";"0";"0.542711";"0";"0.689664";"7.25";
"28/12/2002 07:00:00";"-0.849434";"0.748251";"0.302594";"-0.465343";"0";"1.057976";"-0.878715";"0";"0.454966";"0";"0.3770979";"0.8360631";"0.1564037";"-0.1032501";"17.8639";"18.3023";"18.0831";"0";"0.535253";"0";"0.689664";"7.375";
"28/12/2002 08:00:00";"-0.743102";"0.509247";"-0.328115";"-0.628636";"0";"0.8877439";"-0.791228";"0";"0.024578";"1.014776";"0.188549";"1.15578";"5.482037E-03";"-0.1625928";"18.11003";"18.46296";"18.2865";"1.014776";"0.028915";"0";"0.344834";"8.625";
"28/12/2002 09:00:00";"-0.491656";"0.15878";"-0.863739";"-0.520602";"0";"0.8000007";"-0.667898";"0";"0";"1.014776";"9.427448E-02";"1.564667";"0";"-7.722688E-02";"18.55939";"18.86401";"18.7117";"1.014776";"0";"0";"0.172422";"10.5";
"28/12/2002 10:00:00";"-0.276485";"-0.175549";"-1.288445";"-0.296838";"0";"0.7135534";"-0.549194";"0";"0";"1.014776";"0";"1.737165";"0";"0";"19.17367";"19.39837";"19.28602";"1.014776";"0";"0";"0";"12.5";
"28/12/2002 11:00:00";"-0.024332";"-0.291211";"-1.117998";"0.186382";"0";"0.7157627";"-0.576386";"0";"0";"0";"0";"1.727071";"0";"0";"19.24586";"19.86776";"19.55681";"0";"0";"0";"0";"12.25";
"28/12/2002 12:00:00";"-0.035046";"-0.375988";"-0.927599";"0.474253";"0";"0.7181313";"-0.624191";"0";"0";"0";"0";"1.675758";"0";"0";"19.56994";"20.17938";"19.87466";"0";"0";"0";"0";"12";
"28/12/2002 13:00:00";"-0.115533";"-0.545366";"-0.917395";"0.532084";"0";"0.7152378";"-0.503716";"0";"0";"0";"0";"1.747706";"0";"0";"19.94743";"20.48471";"20.21607";"0";"0";"0";"0";"13.8";
"28/12/2002 14:00:00";"-0.067434";"-0.752114";"-1.006955";"0.572718";"0";"0.7136594";"-0.449101";"0";"0";"0";"0";"1.820781";"0";"0";"20.35232";"20.84632";"20.59932";"0";"0";"0";"0";"14.85";
"28/12/2002 15:00:00";"0.028287";"-0.902422";"-0.95941";"0.646443";"0";"0.7122787";"-0.405622";"0";"0";"0";"0";"1.704463";"0";"0";"20.73527";"21.19233";"20.9638";"0";"0";"0";"0";"15.75";
"28/12/2002 16:00:00";"0.115466";"-0.985722";"-0.821184";"0.712214";"0";"0.7131531";"-0.43829";"0";"0";"0";"0";"1.461084";"0";"0";"21.0094";"21.47941";"21.2444";"0";"0";"0";"0";"15.625";
"28/12/2002 17:00:00";"0.103799";"-0.821265";"-0.412884";"0.738486";"0";"0.7127776";"-0.426338";"0";"0";"0";"0";"0.8668471";"0";"0";"21.11717";"21.56756";"21.34236";"0";"0";"0";"0";"15.875";
"28/12/2002 18:00:00";"0.036634";"-0.60952";"0.032847";"0.69168";"0";"0.7139891";"-0.468977";"0";"0";"0";"0";"0.298993";"0";"0";"21.00367";"21.47604";"21.23985";"0";"0";"0";"0";"15.25";
"28/12/2002 19:00:00";"-0.10546";"-0.382062";"0.459801";"0.550148";"0";"0.7177393";"-0.588485";"0";"0";"0";"0";"0";"0";"0";"20.67549";"21.23052";"20.95301";"0";"0";"0";"0";"13.5";
"28/12/2002 20:00:00";"-0.284747";"-0.225332";"0.651358";"0.313953";"0";"0.7181874";"-0.610916";"0";"0";"0.202959";"0";"0";"0";"0";"20.43646";"20.93333";"20.68489";"0.202959";"0";"0";"0";"13";
"28/12/2002 21:00:00";"-0.412388";"-0.05832";"0.768037";"0.160639";"0";"0.7192358";"-0.645808";"0";"0";"0.202959";"0";"0";"0";"0";"20.09031";"20.61776";"20.35403";"0.202959";"0";"0";"0";"12.25";
"28/12/2002 22:00:00";"-0.533677";"0.110993";"0.856953";"0.077438";"0";"0.7209384";"-0.702408";"0";"0";"0.202959";"0";"0";"0";"0";"19.74743";"20.29765";"20.02254";"0.202959";"0";"0";"0";"11.25";
"28/12/2002 23:00:00";"-0.562276";"0.251237";"0.858363";"0.017923";"0";"0.8061855";"-0.758301";"0";"0";"0.202959";"9.355461E-02";"0";"0";"-8.777878E-02";"19.39111";"19.99449";"19.6928";"0.202959";"0";"0";"0.172422";"10.25";
"28/12/2002";"-0.585178";"0.411817";"0.904453";"0.005929";"0";"0.9728917";"-0.748599";"0";"0";"0";"0.2826029";"0";"0";"-0.2597594";"19.01632";"19.68538";"19.35085";"0";"0";"0";"0.517256";"10";
"29/12/2002 01:00:00";"-0.604969";"0.536524";"0.874175";"-0.027545";"0";"1.05838";"-0.815667";"0";"0";"0";"0.3770979";"0";"0";"-0.3758969";"18.66077";"19.39035";"19.02556";"0";"0";"0";"0.689664";"8.875";
"29/12/2002 02:00:00";"-0.598584";"0.663456";"0.862495";"-0.070111";"0";"1.058871";"-0.855227";"0";"0.012282";"0";"0.3770979";"0";"0";"-0.3806086";"18.35879";"19.10176";"18.73027";"0";"0.014449";"0";"0.689664";"8.125";
"29/12/2002 03:00:00";"-0.596225";"0.76116";"0.809396";"-0.136565";"0";"1.058179";"-0.848146";"0";"0.077606";"0";"0.3770979";"0";"8.515475E-03";"-0.3202008";"18.14458";"18.82538";"18.48499";"0";"0.091301";"0";"0.689664";"8";
"29/12/2002 04:00:00";"-0.606395";"0.834733";"0.735937";"-0.207873";"0";"1.058221";"-0.854708";"0";"0.21685";"0";"0.3770979";"0";"6.365041E-02";"-0.2386928";"17.99019";"18.57452";"18.28236";"0";"0.255117";"0";"0.689664";"7.775";
"29/12/2002 05:00:00";"-0.628978";"0.883237";"0.643715";"-0.282296";"0";"1.059309";"-0.90043";"0";"0.481116";"0";"0.3770979";"0";"0.1845779";"-0.1154394";"17.91333";"18.35297";"18.13315";"0";"0.566018";"0";"0.689664";"7.175";
"29/12/2002 06:00:00";"-0.679938";"0.834198";"0.470507";"-0.407764";"0";"1.060106";"-0.911022";"0";"0.639462";"0";"0.3770979";"0.2336994";"0.3251985";"-0.1015022";"17.85995";"18.19229";"18.02612";"0";"0.752308";"0";"0.689664";"7";
"29/12/2002 07:00:00";"-0.656379";"0.647544";"0.128506";"-0.557035";"0";"1.058564";"-0.875897";"0";"0.544285";"0";"0.3770979";"0.8533807";"0.2408397";"-9.667246E-02";"17.83116";"18.19646";"18.01381";"0";"0.640335";"0";"0.689664";"7.375";
"29/12/2002 08:00:00";"-0.568906";"0.377799";"-0.481554";"-0.649087";"0";"0.8899266";"-0.847758";"0";"0.043284";"1.014776";"0.188549";"1.276197";"1.240037E-02";"-0.1632686";"18.01226";"18.41748";"18.21487";"1.014776";"0.050923";"0";"0.344834";"7.875";
"29/12/2002 09:00:00";"-0.404182";"0.06001";"-0.939051";"-0.501083";"0";"0.8026605";"-0.744072";"0";"0";"1.014776";"9.427448E-02";"1.718967";"0";"-8.571158E-02";"18.44802";"18.82803";"18.63802";"1.014776";"0";"0";"0.172422";"9.5";
"29/12/2002 10:00:00";"-0.232763";"-0.257089";"-1.319922";"-0.238036";"0";"0.7170558";"-0.665986";"0";"0";"1.014776";"0";"1.864934";"0";"0";"19.02543";"19.36381";"19.19462";"1.014776";"0";"0";"0";"10.975";
"29/12/2002 11:00:00";"0.018861";"-0.393816";"-1.204191";"0.272979";"0";"0.7118842";"-0.457432";"0";"0";"0";"0";"1.795865";"0";"0";"19.35707";"19.86676";"19.61192";"0";"0";"0";"0";"13.775";
"29/12/2002 12:00:00";"0.125381";"-0.649865";"-1.334556";"0.591075";"0";"0.7039149";"-0.23459";"0";"0";"0";"0";"1.666193";"0";"0";"20.04599";"20.3651";"20.20555";"0";"0";"0";"0";"17.15";
"29/12/2002 13:00:00";"0.199761";"-0.979954";"-1.530788";"0.728513";"0";"0.6998754";"-0.101541";"0";"0";"0";"0";"1.764291";"0";"0";"20.76477";"20.92846";"20.84661";"0";"0";"0";"0";"19.5";
"29/12/2002 14:00:00";"0.30876";"-1.226869";"-1.558741";"0.816964";"0";"0.7034901";"-0.163909";"0";"0";"0";"0";"1.803705";"0";"0";"21.28954";"21.48455";"21.38704";"0";"0";"0";"0";"19.25";
"29/12/2002 15:00:00";"0.341934";"-1.313683";"-1.254019";"0.903509";"0";"0.7091162";"-0.298267";"0";"0";"0";"0";"1.614401";"0";"0";"21.56791";"21.88455";"21.72623";"0";"0";"0";"0";"17.875";
"29/12/2002 16:00:00";"0.16096";"-1.322683";"-0.745911";"0.771332";"0";"0.712827";"-0.425304";"0";"0";"0";"0";"1.502176";"0";"0";"21.61328";"22.05434";"21.83381";"0";"0";"0";"0";"16.375";
"29/12/2002 17:00:00";"0.050776";"-1.292373";"-0.376298";"0.604803";"0";"0.7137268";"-0.461624";"0";"0";"0";"0";"1.467637";"0";"0";"21.67849";"22.13949";"21.90899";"0";"0";"0";"0";"16";
"29/12/2002 18:00:00";"0.049053";"-0.791563";"0.213699";"0.642561";"0";"0.7154794";"-0.507765";"0";"0";"0";"0";"0.3310893";"0";"0";"21.48014";"21.96554";"21.72284";"0";"0";"0";"0";"15.25";
"29/12/2002 19:00:00";"-0.104242";"-0.554509";"0.631198";"0.529123";"0";"0.7170343";"-0.563243";"0";"0";"0";"0";"0";"0";"0";"21.13691";"21.65902";"21.39796";"0";"0";"0";"0";"14.25";
"29/12/2002 20:00:00";"-0.26684";"-0.40577";"0.756399";"0.32565";"0";"0.7182943";"-0.62264";"0";"0";"0.202959";"0";"0";"0";"0";"20.83569";"21.33769";"21.08669";"0.202959";"0";"0";"0";"13.25";
"29/12/2002 21:00:00";"-0.356815";"-0.237505";"0.835714";"0.182873";"0";"0.7203836";"-0.67794";"0";"0";"0.202959";"0";"0";"0";"0";"20.48111";"21.01785";"20.74948";"0.202959";"0";"0";"0";"12.25";
"29/12/2002 22:00:00";"-0.425661";"-0.056961";"0.915318";"0.072562";"0";"0.7238832";"-0.793376";"0";"0";"0.202959";"0";"0";"0";"0";"20.0732";"20.6789";"20.37605";"0.202959";"0";"0";"0";"10.5";
"29/12/2002 23:00:00";"-0.490053";"0.116149";"0.955922";"-0.020701";"0";"0.8060324";"-0.745666";"0";"0";"0.202959";"9.258888E-02";"0";"0";"-8.640996E-02";"19.75597";"20.33305";"20.04451";"0.202959";"0";"0";"0.172422";"10.75";
"29/12/2002";"-0.518012";"0.284502";"0.979165";"-0.026145";"0";"0.9711255";"-0.753513";"0";"0";"0";"0.2809279";"0";"0";"-0.2614597";"19.33371";"19.99665";"19.66518";"0";"0";"0";"0.517256";"10.25";
"30/12/2002 01:00:00";"-0.582186";"0.424272";"0.947203";"-0.022299";"0";"1.056411";"-0.752913";"0";"0";"0";"0.3769464";"0";"0";"-0.3480913";"18.99137";"19.67078";"19.33107";"0";"0";"0";"0.689664";"9.925";
"30/12/2002 02:00:00";"-0.608339";"0.533825";"0.867425";"-0.050987";"0";"1.055303";"-0.727619";"0";"0";"0";"0.3770979";"0";"0";"-0.3365089";"18.73805";"19.38224";"19.06015";"0";"0";"0";"0.689664";"9.975";
"30/12/2002 03:00:00";"-0.582484";"0.619338";"0.774864";"-0.106152";"0";"1.056586";"-0.766716";"0";"0.002122";"0";"0.3770979";"0";"0";"-0.3516217";"18.46107";"19.13074";"18.79591";"0";"0.002497";"0";"0.689664";"9.25";
"30/12/2002 04:00:00";"-0.554835";"0.719725";"0.749065";"-0.1504";"0";"1.056104";"-0.769657";"0";"0.038405";"0";"0.3770979";"0";"1.195108E-04";"-0.3163607";"18.23859";"18.88004";"18.55931";"0";"0.045182";"0";"0.689664";"9";
"30/12/2002 05:00:00";"-0.562397";"0.795407";"0.699718";"-0.204388";"0";"1.057444";"-0.817479";"0";"0.148711";"0";"0.3770979";"0";"3.957696E-02";"-0.2662965";"18.03738";"18.64056";"18.33897";"0";"0.174953";"0";"0.689664";"8.25";
"30/12/2002 06:00:00";"-0.627155";"0.770117";"0.568847";"-0.319412";"0";"1.059265";"-0.895199";"0";"0.380568";"0";"0.3770979";"0.2813084";"0.1067497";"-0.135539";"17.92994";"18.44091";"18.18543";"0";"0.447726";"0";"0.689664";"7.25";
"30/12/2002 07:00:00";"-0.632828";"0.560088";"0.177578";"-0.524497";"0";"1.052629";"-0.692809";"0";"0.142985";"0";"0.3770979";"1.009094";"4.010244E-02";"-0.2166599";"17.95698";"18.43086";"18.19392";"0";"0.168216";"0";"0.689664";"9.625";
"30/12/2002 08:00:00";"-0.517907";"0.1982";"-0.635125";"-0.678625";"0";"0.8786837";"-0.511678";"0";"0";"1.014776";"0.188549";"1.422526";"0";"-0.1191907";"18.58985";"18.70474";"18.6473";"1.014776";"0";"0";"0.344834";"12.375";
"30/12/2002 09:00:00";"-0.310662";"-0.196897";"-1.199759";"-0.555515";"0";"0.7938966";"-0.443732";"0";"0";"1.014776";"9.420051E-02";"1.791323";"0";"-5.195283E-02";"19.16656";"19.22444";"19.1955";"1.014776";"0";"0";"0.172422";"13.75";
"30/12/2002 10:00:00";"-0.138893";"-0.476504";"-1.466637";"-0.296029";"0";"0.709541";"-0.406869";"0";"0";"1.014776";"0";"1.870068";"0";"0";"19.73388";"19.8058";"19.76984";"1.014776";"0";"0";"0";"14.75";
"30/12/2002 11:00:00";"0.110795";"-0.613653";"-1.331352";"0.227717";"0";"0.70805";"-0.282984";"0";"0";"0";"0";"1.814742";"0";"0";"19.98697";"20.3451";"20.16603";"0";"0";"0";"0";"16.5";
"30/12/2002 12:00:00";"0.211213";"-0.827662";"-1.3557";"0.6026";"0";"0.7021217";"-0.168283";"0";"0";"0";"0";"1.694775";"0";"0";"20.58834";"20.84254";"20.71544";"0";"0";"0";"0";"18.5";
"30/12/2002 13:00:00";"0.192788";"-1.1231";"-1.475895";"0.720431";"0";"0.6992075";"-0.082762";"0";"0";"0";"0";"1.823705";"0";"0";"21.23369";"21.36646";"21.30007";"0";"0";"0";"0";"20.2";
"30/12/2002 14:00:00";"0.238903";"-1.415112";"-1.541845";"0.766043";"0";"0.6991582";"-0.072408";"0";"0";"0";"0";"2.025517";"0";"0";"21.807";"21.9126";"21.8598";"0";"0";"0";"0";"20.9";
"30/12/2002 15:00:00";"0.316852";"-1.657526";"-1.46055";"0.820774";"0";"0.7010764";"-0.103759";"0";"0";"0";"0";"2.055538";"0";"0";"22.29972";"22.42489";"22.36231";"0";"0";"0";"0";"21";
"30/12/2002 16:00:00";"0.379225";"-1.816575";"-1.279954";"0.847913";"0";"0.7014366";"-0.080909";"0";"0";"0";"0";"1.940909";"0";"0";"22.76633";"22.86334";"22.81484";"0";"0";"0";"0";"21.75";
"30/12/2002 17:00:00";"0.365372";"-1.682655";"-0.841067";"0.823186";"0";"0.7048284";"-0.13674";"0";"0";"0";"0";"1.400938";"0";"0";"22.96391";"23.09075";"23.02733";"0";"0";"0";"0";"21.25";
"30/12/2002 18:00:00";"0.262883";"-1.336826";"-0.163757";"0.754019";"0";"0.7083589";"-0.263531";"0";"0";"0";"0";"0.6346924";"0";"0";"22.78175";"23.03148";"22.90662";"0";"0";"0";"0";"19.5";
"30/12/2002 19:00:00";"0.104451";"-0.949562";"0.498479";"0.662902";"0";"0.7093839";"-0.395206";"0";"0";"0";"0";"0";"0";"0";"22.38709";"22.7353";"22.5612";"0";"0";"0";"0";"17.5";
"30/12/2002 20:00:00";"-0.121279";"-0.772158";"0.753258";"0.434807";"0";"0.7148624";"-0.528401";"0";"0";"0.202959";"0";"0";"0";"0";"21.98932";"22.38645";"22.18788";"0.202959";"0";"0";"0";"15.5";
"30/12/2002 21:00:00";"-0.267791";"-0.56363";"0.941103";"0.263159";"0";"0.7163915";"-0.596851";"0";"0";"0.202959";"0";"0";"0";"0";"21.54798";"22.01377";"21.78088";"0.202959";"0";"0";"0";"14.25";
"30/12/2002 22:00:00";"-0.372078";"-0.369527";"0.997443";"0.097103";"0";"0.7172966";"-0.58784";"0";"0";"0.202959";"0";"0";"0";"0";"21.18146";"21.63768";"21.40957";"0.202959";"0";"0";"0";"14";
"30/12/2002 23:00:00";"-0.425677";"-0.191682";"1.006435";"-0.034789";"0";"0.8040983";"-0.678536";"0";"0";"0.202959";"8.881003E-02";"0";"0";"-7.908291E-02";"20.74528";"21.27528";"21.01028";"0.202959";"0";"0";"0.172422";"12.5";
"30/12/2002";"-0.448816";"0.015204";"1.079481";"-0.082858";"0";"0.9718729";"-0.684109";"0";"0";"0";"0.2715052";"0";"0";"-0.2388348";"20.29914";"20.90352";"20.60133";"0";"0";"0";"0.517256";"12";
"31/12/2002 01:00:00";"-0.471673";"0.166518";"1.020594";"-0.135923";"0";"1.056152";"-0.705083";"0";"0";"0";"0.3672373";"0";"0";"-0.3275466";"19.93615";"20.55667";"20.24641";"0";"0";"0";"0.689664";"11.4";
"31/12/2002 02:00:00";"-0.469911";"0.302142";"0.954297";"-0.146847";"0";"1.055775";"-0.708547";"0";"0";"0";"0.371886";"0";"0";"-0.3286555";"19.61819";"20.24156";"19.92987";"0";"0";"0";"0.689664";"11.05";
"31/12/2002 03:00:00";"-0.47427";"0.413651";"0.871224";"-0.134908";"0";"1.05633";"-0.750079";"0";"0";"0";"0.3752746";"0";"0";"-0.3467655";"19.29467";"19.95739";"19.62603";"0";"0";"0";"0.689664";"10.25";
"31/12/2002 04:00:00";"-0.496869";"0.536344";"0.846529";"-0.123065";"0";"1.057078";"-0.790279";"0";"0";"0";"0.3769715";"0";"0";"-0.3642763";"18.97846";"19.67529";"19.32687";"0";"0";"0";"0.689664";"9.475";
"31/12/2002 05:00:00";"-0.533288";"0.659366";"0.84095";"-0.132737";"0";"1.058957";"-0.860636";"0";"0";"0";"0.3770979";"0";"0";"-0.3950591";"18.63298";"19.38821";"19.0106";"0";"0";"0";"0.689664";"8.325";
"31/12/2002 06:00:00";"-0.600973";"0.723576";"0.794713";"-0.216499";"0";"1.058558";"-0.866467";"0";"0.010663";"0";"0.3770979";"0.2113505";"0";"-0.3864584";"18.36639";"19.10866";"18.73753";"0";"0.012545";"0";"0.689664";"8";
"31/12/2002 07:00:00";"-0.629876";"0.533934";"0.37466";"-0.439666";"0";"1.052296";"-0.679915";"0";"0";"0";"0.3770979";"0.9636438";"0";"-0.3139239";"18.44616";"19.01503";"18.73059";"0";"0";"0";"0.689664";"10.25";
"31/12/2002 08:00:00";"-0.552179";"0.061504";"-0.593651";"-0.694157";"0";"0.8800855";"-0.545652";"0";"0";"1.014776";"0.1885228";"1.595079";"0";"-0.1270884";"19.13147";"19.28391";"19.20769";"1.014776";"0";"0";"0.344834";"12.5";
"31/12/2002 09:00:00";"-0.318336";"-0.340006";"-1.212928";"-0.592345";"0";"0.7951646";"-0.487726";"0";"0";"1.014776";"9.361017E-02";"2.01942";"0";"-5.706505E-02";"19.70364";"19.82127";"19.76246";"1.014776";"0";"0";"0.172422";"13.75";
"31/12/2002 10:00:00";"-0.093332";"-0.672771";"-1.589869";"-0.280277";"0";"0.708977";"-0.399434";"0";"0";"1.014776";"0";"2.151271";"0";"0";"20.4049";"20.47269";"20.4388";"1.014776";"0";"0";"0";"15.5";
"31/12/2002 11:00:00";"0.182917";"-0.801503";"-1.487396";"0.329188";"0";"0.7052374";"-0.20624";"0";"0";"0";"0";"1.919043";"0";"0";"20.80646";"21.07807";"20.94226";"0";"0";"0";"0";"18.25";
"31/12/2002 12:00:00";"0.286935";"-1.035104";"-1.530182";"0.787372";"0";"0.7024504";"-0.13649";"0";"0";"0";"0";"1.699459";"0";"0";"21.45239";"21.64443";"21.54841";"0";"0";"0";"0";"19.75";
"31/12/2002 13:00:00";"0.301349";"-1.369973";"-1.654934";"1.018737";"0";"0.7029502";"-0.163364";"0";"0";"0";"0";"1.902149";"0";"0";"22.03911";"22.23905";"22.13908";"0";"0";"0";"0";"20";
"31/12/2002 14:00:00";"0.315605";"-1.634988";"-1.63051";"1.077105";"0";"0.7022069";"-0.149907";"0";"0";"0";"0";"2.071546";"0";"0";"22.62585";"22.80095";"22.7134";"0";"0";"0";"0";"20.75";
"31/12/2002 15:00:00";"0.053247";"-1.547339";"-0.939854";"0.859743";"0";"0.709417";"-0.371203";"0";"0";"0";"0";"1.900772";"0";"0";"22.59575";"22.98377";"22.78976";"0";"0";"0";"0";"18";
"31/12/2002 16:00:00";"-0.409072";"-1.221316";"0.058595";"0.419927";"0";"0.7119914";"-0.420905";"0";"0";"0";"0";"1.592395";"0";"0";"22.34876";"22.77318";"22.56097";"0";"0";"0";"0";"17.15";
"31/12/2002 17:00:00";"-0.316264";"-1.087742";"0.249849";"0.273651";"0";"0.714207";"-0.48014";"0";"0";"0";"0";"1.243976";"0";"0";"22.21283";"22.67372";"22.44327";"0";"0";"0";"0";"16.3";
"31/12/2002 18:00:00";"-0.113935";"-0.807303";"0.470787";"0.381654";"0";"0.7180662";"-0.609056";"0";"0";"0";"0";"0.5893289";"0";"0";"21.95284";"22.51076";"22.2318";"0";"0";"0";"0";"14.5";
"31/12/2002 19:00:00";"-0.1623";"-0.468295";"0.838126";"0.415584";"0";"0.7207061";"-0.694297";"0";"0";"0";"0";"0";"0";"0";"21.55511";"22.16518";"21.86014";"0";"0";"0";"0";"13.1";
"31/12/2002 20:00:00";"-0.364962";"-0.291065";"0.961505";"0.218889";"0";"0.7219416";"-0.735136";"0";"0";"0.202959";"0";"0";"0";"0";"21.20177";"21.77036";"21.48606";"0.202959";"0";"0";"0";"12.275";
"31/12/2002 21:00:00";"-0.480073";"-0.091649";"1.041513";"0.040596";"0";"0.7231506";"-0.773221";"0";"0";"0.202959";"0";"0";"0";"0";"20.78633";"21.37189";"21.07911";"0.202959";"0";"0";"0";"11.425";
"31/12/2002 22:00:00";"-0.529751";"0.094844";"1.070444";"-0.067084";"0";"0.7241604";"-0.804531";"0";"0";"0.202959";"0";"0";"0";"0";"20.39007";"20.98688";"20.68847";"0.202959";"0";"0";"0";"10.675";
"31/12/2002 23:00:00";"-0.568706";"0.258697";"1.046782";"-0.14934";"0";"0.8084939";"-0.825663";"0";"0";"0.202959";"9.156992E-02";"0";"0";"-9.539768E-02";"19.99853";"20.62165";"20.31009";"0.202959";"0";"0";"0.172422";"10.05";
"31/12/2002";"-0.585264";"0.440134";"1.073528";"-0.196329";"0";"0.9753399";"-0.820931";"0";"0";"0";"0.2787644";"0";"0";"-0.2841271";"19.55385";"20.25452";"19.90418";"0";"0";"0";"0.517256";"9.675";

